time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
441.40000000000003,-29.38392219089602,4.778627938360815,35.02170221665192,24.452146072313212,4.970522675596425,-25.94838948743104,-39.653068862948544,1.534989972131418,-5.240221734650106,-5.240221734650483,40.095740716816564,36170.091654678894,25798.53790800409,61968.62956268298,65602.44070151456,119532.4497507283,77171.25742089318,47738.90837405743,32702.61005203972,28131.471141209644,17633.69418492597,1537.7831189110916,101844.318869038,0.6268315686873007,0.09430530066521385,3.35013,1.2710140155861156,3.3501299999980154,1.2845258085510212,1.2848454802281972,2.608067488950677,19580.006987119665,1996.6050574987041,0.00024885061357182996,8.200838828313026e-05,0.0001668422252886997,0.0005589431442064315,0.09430530066521399,0.09430530066521367,0.4934702279785992,3.979039320256561e-13,28131.471141209644,17633.69418492597,0.85,1.0186498809085245,0.5945695397252522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478071872988931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.490115030902,1537.7831189110916,0.4934702279785992,5.699945025012213
441.6,-29.384945740615848,4.778547080439477,35.02165681115394,24.451921018213056,4.97039759768772,-25.949323338578132,-39.65397561024872,1.5347751956500109,-5.240293600260088,-5.240293600260496,40.09568036450643,36169.52533006792,25798.51475280243,61968.04008287035,65602.10082004123,119531.89577929494,77171.2190258344,47738.643535861076,32702.86165552592,28131.280206451265,17633.64797315282,1537.7756771552897,101843.52959485448,0.6268341804476053,0.09430453700393662,3.35013,1.2710141117451719,3.3501300000012693,1.2845268673772985,1.284846505435633,2.608065339139365,19579.99724546786,1996.6040641266754,0.0002488242376494495,8.199999854970347e-05,0.00016682423909974607,0.0005588828881352323,0.09430453700393664,0.09430453700393666,0.49346689464526583,3.979039320256561e-13,28131.280206451265,17633.64797315282,0.85,1.0186391750781296,0.5945596374504749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447813293072724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.483459925512,1537.7756771552897,0.49346689464526583,5.699972099229114
441.8,-29.38596606402929,4.778466402863572,35.02161190515306,24.451894999388628,4.970498876143362,-25.950240690201458,-39.65485343998296,1.5347735023589604,-5.240332255599981,-5.240332255600366,40.09569166100412,36168.870846217396,25798.40654554464,61967.277391762036,65601.6690399111,119531.22799783439,77171.13343002083,47738.33523647327,32703.109103941726,28131.152412378644,17633.56922809679,1537.7693583766165,101842.92630537407,0.6268342288152202,0.09430397953791116,3.35013,1.2710138666769493,3.350129999998598,1.2845269295722381,1.2848465338737947,2.6080652128606063,19579.97552796987,1996.6018495581948,0.000248797947428906,8.19918771336223e-05,0.00016680607029528367,0.0005588220202783387,0.09430397953787073,0.09430397953809597,0.49346356131193253,3.979039320256561e-13,28131.152412378644,17633.56922809679,0.85,1.018624634329418,0.5945477095421657,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447819395519105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.476859112736,1537.7693583766165,0.49346356131193253,5.699995078832105
442.0,-29.386985512771734,4.778385442639075,35.02156683074148,24.45115711251276,4.9703331339369345,-25.95069004035332,-39.655337983835466,1.5340376603671384,-5.240479075689336,-5.240479075689689,40.095648739323174,36166.86039696491,25798.576134696566,61965.43653166148,65599.73910287897,119529.4274100553,77171.12268506606,47738.243975274716,32703.198566434825,28131.112172479767,17633.23685505823,1537.772098353782,101842.28695750379,0.6268233103243089,0.09430335503935808,3.35013,1.2710146062774585,3.350129999999313,1.2845304248738187,1.284849996304932,2.6080581161237095,19579.972801743857,1996.6015715605083,0.0002487716823009833,8.198739459844576e-05,0.00016678428770253753,0.0005587490457609021,0.09430335503916437,0.09430335504088493,0.4934602279785992,3.410605131648481e-13,28131.112172479767,17633.23685505823,0.85,1.0185935499064236,0.594514180528549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447825478778865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.470807390288,1537.772098353782,0.4934602279785992,5.700053889114841
442.20000000000005,-29.388007447092388,4.7783043767536935,35.02152126774854,24.45119828861209,4.969956441605573,-25.95212343467238,-39.656710590329,1.5340724291855756,-5.240584761587172,-5.240584761587496,40.09552440062325,36167.909930328424,25798.639531228568,61966.54946155699,65601.14310926979,119530.65427101808,77171.140573269,47737.907394327645,32703.592421045953,28130.871630519716,17633.613892130576,1537.7641501381443,101841.33683844235,0.6268420731407246,0.09430241170151489,3.35013,1.271014670566656,3.350129999998188,1.2845303166329398,1.2848498542180442,2.6080583358915885,19579.977340365494,1996.602034371115,0.00024874535569789413,8.197469778885923e-05,0.0001667706579090349,0.000558703384180795,0.09430241170151495,0.09430241170151475,0.4934568946452658,3.410605131648481e-13,28130.871630519716,17633.613892130576,0.85,1.0186092772845294,0.5945299345395908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478315568723732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15131.472605234012,1537.7641501381443,0.4934568946452658,5.700085566462882
442.40000000000003,-29.389028741600903,4.778223611394318,35.02147583274313,24.450987099576764,4.969876238927903,-25.953050768137754,-39.65759369367731,1.5338982654647553,-5.240595501469556,-5.240595501469973,40.09544056660705,36167.27011713014,25798.45921562555,61965.72933275568,65600.69882911729,119529.70068039914,77171.01213432249,47737.58342233534,32703.809679985723,28130.5426356563,17633.4692814181,1537.7477471756279,101840.39583812663,0.6268442635396287,0.09430150329007285,3.35013,1.2710143793420872,3.350129999998813,1.2845311854037016,1.2848506894102836,2.608056571975809,19579.944752643663,1996.5987113482856,0.0002487190481412262,8.196652991541197e-05,0.00016675251822581422,0.000558642613883847,0.09430150329007285,0.09430150329007297,0.49345356131193246,3.979039320256561e-13,28130.5426356563,17633.4692814181,0.85,1.018597666845263,0.5945205092260123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478376498340124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.456596071366,1537.7477471756279,0.49345356131193246,5.700076466224376
442.6,-29.390049479651875,4.778142795925776,35.021430555521064,24.450744094233983,4.969731450264467,-25.95398405946712,-39.6585003362037,1.533666030079696,-5.240687992860217,-5.240687992860568,40.095386324219575,36166.71364912029,25798.489281124836,61965.20293024513,65600.36486728812,119529.24946493772,77170.97207770302,47737.3208595351,32704.056909075458,28130.395316524744,17633.448830807003,1537.7432002346955,101839.6520017364,0.626846819335259,0.09430078236258109,3.35013,1.27101448813919,3.35013000000202,1.284532325707308,1.2848517962245565,2.608054256754732,19579.93458941819,1996.5976749877063,0.0002486927574791175,8.19581451094009e-05,0.00016673461236971663,0.0005585826269381588,0.09430078236258112,0.09430078236258108,0.49345022797859917,3.410605131648481e-13,28130.395316524744,17633.448830807003,0.85,1.0185873409437733,0.5945103855788596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478437390297605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.450347534847,1537.7432002346955,0.49345022797859917,5.700087571753282
442.8,-29.391069649128557,4.778062008732133,35.02138527312486,24.450514220539503,4.969603188658675,-25.954915186242527,-39.6594028227031,1.5334487257726366,-5.240762191727981,-5.2407621917283755,40.09532634842536,36166.14508311653,25798.472316185806,61964.61739930233,65600.0195114437,119528.70062684269,77170.92600170964,47737.05157338257,32704.30492036341,28130.208799213186,17633.404034384785,1537.736063419281,101838.86687390367,0.6268493831754992,0.09430002248288011,3.35013,1.271014490337111,3.350130000000409,1.2845333961534338,1.2848528331860145,2.608052083372877,19579.922898948156,1996.5964828915232,0.0002486664840191914,8.194979952655901e-05,0.0001667166844926324,0.0005585225662193027,0.0943000224828802,0.09430002248288004,0.4934468946452658,3.979039320256561e-13,28130.208799213186,17633.404034384785,0.85,1.018576686335245,0.5945004385146951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447849824956512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15131.443597993348,1537.736063419281,0.4934468946452658,5.700113442961888
443.0,-29.392089252059062,4.777981229597849,35.02134001857393,24.450279806647472,4.969470284492171,-25.955846267305326,-39.6603053092025,1.5332272997384058,-5.240841092953303,-5.240841092953696,40.09526770093732,36165.57853688597,25798.467480570227,61964.0460174562,65599.67453045442,119528.17413069503,77170.87854705469,47736.782553486235,32704.551103964946,28130.032119670388,17633.364858996487,1537.7295819856565,101838.0918991743,0.6268519276473228,0.09429927212717641,3.35013,1.2710145590221509,3.3501299999988774,1.284534485840793,1.2848538894154593,2.6080498709282764,19579.910858682044,1996.595255126067,0.00024864022770472276,8.194145472926543e-05,0.00016669877297545733,0.0005584625603082689,0.09429927212717645,0.0942992721271764,0.4934435613119325,3.979039320256561e-13,28130.032119670388,17633.364858996487,0.85,1.0185661302169002,0.5944904463952174,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478559075419435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15131.436901489506,1537.7295819856565,0.4934435613119325,5.700136414147239
443.20000000000005,-29.393108290084754,4.7779004654315385,35.02129478648303,24.450050212349765,4.969340103393551,-25.956776567551483,-39.66120769092811,1.5330083808602555,-5.240918369436429,-5.240918369436836,40.095209085976606,36165.0136332117,25798.458499786066,61963.47213299777,65599.3366019867,119527.64794674735,77170.83887231987,47736.51590354477,32704.803298639,28129.852844974594,17633.32560895114,1537.7229089427515,101837.31498086908,0.6268545273282985,0.09429852014144752,3.35013,1.2710146337514745,3.350129999999755,1.2845355637700757,1.2848549339058122,2.6080476823603567,19579.900792348923,1996.594228645758,0.0002486139884889674,8.19331116861006e-05,0.0001666808768028668,0.0005584026058035881,0.09429852014144734,0.0942985201414476,0.49344022797859916,3.979039320256561e-13,28129.852844974594,17633.32560895114,0.85,1.018555475791946,0.5944804479183088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478619867980669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.43017490278,1537.7229089427515,0.49344022797859916,5.70016001690374
443.40000000000003,-29.394126765101184,4.777819711808279,35.02124957492587,24.44981572860854,4.969207566375103,-25.957706596598868,-39.66211007265372,1.532787397872774,-5.240996666426668,-5.240996666427027,40.095150208984236,36164.450622688746,25798.452173955917,61962.90279664466,65598.99012559504,119527.11710387681,77170.78966735449,47736.25016444818,32705.04389211812,28129.674804325856,17633.285371892587,1537.7163390367352,101836.53851694003,0.6268570644542572,0.09429776836685393,3.35013,1.2710146952932702,3.3501299999999987,1.2845366513185668,1.2848559880396044,2.608045474265851,19579.888307991423,1996.592955595583,0.0002485877663186546,8.19247694281678e-05,0.0001666629968904868,0.0005583427057727266,0.09429776836685391,0.09429776836685405,0.49343689464526586,3.410605131648481e-13,28129.674804325856,17633.285371892587,0.85,1.01854506972951,0.5944705818916312,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478680627345881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.42342033214,1537.7163390367352,0.49343689464526586,5.700183603360036
443.6,-29.395144678856855,4.777738971566772,35.021204383132016,24.449581175018125,4.969075446343284,-25.958636078723725,-39.66301231468094,1.5325668462101516,-5.241074288589687,-5.241074288590088,40.09509105639776,36163.88935975483,25798.44414490392,61962.333504658745,65598.64199082548,119526.58134818151,77170.73875606386,47735.98612499319,32705.28070118963,28129.49521245212,17633.243933542963,1537.7096690033918,101835.76032714524,0.626859593475294,0.09429701494063913,3.35013,1.271014749691822,3.3501300000011107,1.2845377368166566,1.2848570401442623,2.6080432703380887,19579.87539070253,1996.5916383986919,0.0002485615611443239,8.191642924668585e-05,0.00016664513189763804,0.0005582828557242341,0.09429701494063913,0.09429701494063929,0.4934335613119325,3.979039320256561e-13,28129.49521245212,17633.243933542963,0.85,1.0185347537503489,0.5944607967503888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478741353627307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15131.416635682108,1537.7096690033918,0.4934335613119325,5.700207026091065
443.8,-29.39616202008635,4.777658244372393,35.02115921254445,24.449346621427708,4.968943283205535,-25.959565049795913,-39.663910715002544,1.5323463129151262,-5.2411519756767575,-5.241151975677145,40.09503194746574,36163.316848160655,25798.43631662756,61961.75316478821,65598.2939924274,119526.04610656641,77170.68777447974,47735.71063021319,32705.530160296166,28129.315797511452,17633.20262207536,1537.703009777512,101834.98235919769,0.626862123096337,0.094296261732935,3.35013,1.2710148040903735,3.3501300000010943,1.2845388221949208,1.2848580921512074,2.6080410666573366,19579.86245557867,1996.5903193831402,0.0002485353732515145,8.190812535716518e-05,0.00016662724789434934,0.0005582229419882965,0.09429626173293491,0.09429626173293505,0.49343022797859915,3.979039320256561e-13,28129.315797511452,17633.20262207536,0.85,1.018524041431159,0.5944507013832492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447880204692839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15131.40982375131,1537.703009777512,0.49343022797859915,5.700230278162493
444.0,-29.397178816547708,4.777577531866443,35.02111406674202,24.449116992205404,4.96881307984647,-25.960493334508467,-39.664816519338615,1.5321275978072026,-5.241229265636036,-5.241229265636463,40.09497339963514,36162.77206391762,25798.427503569983,61961.1995674876,65597.95602620147,119525.52018309452,77170.64730218927,47735.46333990513,32705.75995809349,28129.136653323054,17633.163440234257,1537.6963429534778,101834.20567604605,0.626864722424787,0.0942955099945867,3.35013,1.2710149172833192,3.350129999999727,1.28453989903806,1.2848591356421262,2.608038880309422,19579.852186888533,1996.5892722681583,0.0002485092019212824,8.18997538203033e-05,0.00016660944810097908,0.000558163310366533,0.09429550999458666,0.09429550999458691,0.49342689464526585,3.979039320256561e-13,28129.136653323054,17633.163440234257,0.85,1.0185140933708712,0.5944412512921269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478862706576632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.403058707947,1537.6963429534778,0.49342689464526585,5.700253519222853
444.20000000000005,-29.398195044208137,4.777496827591593,35.021068933310616,24.448872554954164,4.968676797960024,-25.961421715078885,-39.665714849811025,1.5319034688307436,-5.241308051984959,-5.2413080519853255,40.094913359657234,36162.203269587524,25798.42256491057,61960.62583449809,65597.58861828441,119524.96868870646,77170.57515037486,47735.18980167797,32705.983720774326,28128.95750551149,17633.11845726608,1537.6897487337753,101833.42613558484,0.6268671156338128,0.09429475482656513,3.35013,1.2710149409109728,3.350129999997149,1.2845410011652363,1.2848602044453739,2.608036642630341,19579.83388042214,1996.5874055280997,0.0002484830477678112,8.189145213882289e-05,0.00016659159562898833,0.0005581035022645427,0.09429475482656524,0.0942947548265652,0.4934235613119325,3.410605131648481e-13,28128.95750551149,17633.11845726608,0.85,1.0185039154394036,0.594431465546685,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478923334226337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15131.396115390817,1537.6897487337753,0.4934235613119325,5.7002770083073475
444.40000000000003,-29.399210704418373,4.777416144450351,35.02102382915573,24.448647745326184,4.968549257112663,-25.962348710729355,-39.66661290088666,1.5316872634236338,-5.2413838107901825,-5.241383810790568,40.09485489902897,36161.635821614975,25798.409884745364,61960.04570636034,65597.25790910538,119524.44380180282,77170.5424503836,47734.9203628932,32706.24676387822,28128.77600795208,17633.07937931548,1537.6829053160045,101832.64780200452,0.6268697711670981,0.09429400174471911,3.35013,1.2710150139918555,3.35013000000027,1.2845420662044587,1.2848612361734097,2.6080344802556,19579.825583731395,1996.5865595010932,0.0002484569107518637,8.188315381681114e-05,0.00016657375693505258,0.0005580437403208277,0.09429400174471914,0.0942940017447191,0.49342022797859914,3.979039320256561e-13,28128.77600795208,17633.07937931548,0.85,1.018493014110467,0.5944213410956368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478983928443738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.38929160661,1537.6829053160045,0.49342022797859914,5.7002997179626504
444.6,-29.400225799232334,4.777335469676968,35.020978746673855,24.448413226660364,4.968416441172251,-25.963275724957022,-39.66751102181149,1.5314663668969577,-5.2414625357710065,-5.241462535771427,40.09479629850757,36161.07042153596,25798.40486402962,61959.47528556558,65596.91233318546,119523.91631250389,77170.49291751679,47734.651005867476,32706.491012943683,28128.599115288805,17633.039969783476,1537.676405871315,101831.8727637293,0.6268723123221358,0.09429325137132558,3.35013,1.2710150738852102,3.3501300000011476,1.2845431531480391,1.2848622898331317,2.6080322734116113,19579.813016178257,1996.5852779673241,0.0002484307908161207,8.187485562676906e-05,0.00016655593518935167,0.0005579840351559027,0.09429325137132555,0.09429325137132578,0.49341689464526584,3.979039320256561e-13,28128.599115288805,17633.039969783476,0.85,1.0184825099291055,0.5944113889749009,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479044489308566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.382443475304,1537.676405871315,0.49341689464526584,5.700323184814644
444.8,-29.40124034328855,4.7772548109051405,35.02093368616753,24.448183562513464,4.968286444026457,-25.96420196152973,-39.66841273996977,1.531248062267644,-5.241539466025131,-5.241539466025505,40.09473765979009,36160.51966926907,25798.395263096412,61958.914932365486,65596.5734370283,119523.38793492681,77170.45082879519,47734.397061036056,32706.72640862126,28128.41923480211,17633.0001913614,1537.669689519973,101831.09534286571,0.6268749069817913,0.0942924989472181,3.35013,1.2710151387238877,3.350130000000126,1.2845442279379127,1.2848633313575224,2.6080300912472167,19579.802337364792,1996.5841890314014,0.0002484046875795206,8.186652498212299e-05,0.0001665381625973976,0.0005579244946624196,0.0942924989472181,0.09429249894721792,0.4934135613119325,3.979039320256561e-13,28128.41923480211,17633.0001913614,0.85,1.0184723695005011,0.5944017933518045,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479105016942495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.37556400965,1537.669689519973,0.4934135613119325,5.700346549164226
445.0,-29.402254312420798,4.777174163588718,35.02088864606467,24.447948939073854,4.968154087997097,-25.965127916475094,-39.66930687949059,1.5310276920513954,-5.241617444120891,-5.241617444121301,40.09467876718895,36159.94473825608,25798.3883898533,61958.333128109385,65596.22600384103,119522.85503989783,77170.39921573926,47734.11795015432,32706.97918398327,28128.240646203496,17632.959460997798,1537.6630801427643,101830.31843671265,0.6268774390401748,0.094291746791018,3.35013,1.2710151903750373,3.3501299999988188,1.2845453123534625,1.2848643825321693,2.608027889543347,19579.78924202296,1996.5828536781632,0.00024837860165940193,8.185826512742684e-05,0.0001665203365319751,0.0005578647750258658,0.09429174679101798,0.09429174679101796,0.4934102279785992,3.979039320256561e-13,28128.240646203496,17632.959460997798,0.85,1.0184615638943633,0.5943916178685907,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479165512217598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.368582542054,1537.6630801427643,0.4934102279785992,5.700369861838705
445.20000000000005,-29.403267734528477,4.777093529116443,35.02084362172882,24.447709321416937,4.968020220029286,-25.966053530209965,-39.67020852779967,1.5308060157107477,-5.241695085782226,-5.241695085782542,40.09461902852322,36159.39771653891,25798.380683364885,61957.77839990379,65595.86673022798,119522.30753791847,77170.33506952637,47733.8660558372,32707.187792987963,28128.06012432561,17632.915308152435,1537.6563705277233,101829.53841743544,0.62687989254201,0.09429099142108807,3.35013,1.2710152629064395,3.3501299999974843,1.2845464028445948,1.2848654398051682,2.6080256755078866,19579.77296674977,1996.581194062169,0.00024835253233360615,8.184993668836303e-05,0.0001665025956452431,0.0005578053407489983,0.09429099142108804,0.09429099142108782,0.4934068946452658,3.410605131648481e-13,28128.06012432561,17632.915308152435,0.85,1.0184519751463157,0.5943823515881165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479225973692096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.361722842557,1537.6563705277233,0.4934068946452658,5.7003930148532405
445.40000000000003,-29.404280585099066,4.777012912260585,35.02079862320456,24.447479552496247,4.967890479094539,-25.966978216758424,-39.67110245777292,1.530588110753905,-5.241771597841762,-5.241771597842155,40.09456025349003,36158.826177909745,25798.370113514557,61957.196291424305,65595.52674010741,119521.77619185609,77170.29140475883,47733.59084256116,32707.445069108515,28127.87933823412,17632.874806685148,1537.6495944854566,101828.76003956722,0.6268824817773179,0.09429023809370735,3.35013,1.2710152749950065,3.3501300000009677,1.2845474756650122,1.2848664794251288,2.6080234973531304,19579.76188805957,1996.5800643501675,0.0002483264802282956,8.184168031608114e-05,0.00016648479991221446,0.0005577457227299071,0.0942902380937074,0.0942902380937074,0.49340356131193247,3.979039320256561e-13,28127.87933823412,17632.874806685148,0.85,1.0184411260235882,0.5943722094057822,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44792864030288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.354682912352,1537.6495944854566,0.49340356131193247,5.700415711647331
445.6,-29.405292878975917,4.776932308436564,35.020753649592876,24.447249888349347,4.967760078925263,-25.967902468120208,-39.672000089753396,1.5303696680695187,-5.241849165121494,-5.241849165121898,40.09450194958419,36158.26948111915,25798.36229441304,61956.63177553219,65595.18929151022,119521.25262848668,77170.24987268436,47733.3300622932,32707.688678212402,28127.701042563407,17632.83621128269,1537.6429777582487,101827.98449098374,0.6268850833063223,0.09428948748843183,3.35013,1.2710153837921099,3.350129999998321,1.2845485509670753,1.2848675215489211,2.6080213141635222,19579.751350479448,1996.578989816038,0.00024830044495724766,8.183339052656767e-05,0.00016646705443068,0.000557686273059854,0.09428948748843173,0.09428948748843197,0.49340022797859917,3.979039320256561e-13,28127.701042563407,17632.83621128269,0.85,1.0184307532162231,0.594362420411532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479346798765267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.347767551197,1537.6429777582487,0.49340022797859917,5.700438857604897
445.8,-29.406304604979226,4.7768517170845755,35.02070869450312,24.44701522998514,4.967627888901302,-25.96882638729678,-39.67289391495285,1.5301496712188474,-5.241926850368657,-5.2419268503690315,40.09444299475688,36157.70160931283,25798.35481119304,61956.056420505876,65594.84108580387,119520.71777054115,77170.19679018213,47733.05731369109,32707.932751656714,28127.521873544232,17632.79500433971,1537.6363288660964,101827.20702256347,0.6268876114864745,0.09428873481487357,3.35013,1.2710154293989762,3.350129999998914,1.2845496335036166,1.2848685709309209,2.6080191162894195,19579.737882307494,1996.577616444708,0.0002482744268035879,8.182513666460305e-05,0.00016644929013898485,0.0005576267603733173,0.09428873481487361,0.09428873481487353,0.4933968946452658,3.979039320256561e-13,28127.521873544232,17632.79500433971,0.85,1.0184202091068244,0.594352451741761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479407161785804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.340748228831,1537.6363288660964,0.4933968946452658,5.7004622067350805
446.0,-29.40731577799036,4.776771138933082,35.020663755389926,24.44677554247903,4.967494098178061,-25.96974996876749,-39.67379144215954,1.529928288955158,-5.242004352676588,-5.242004352676959,40.09438325657556,36157.14861522018,25798.346890895857,61955.49550611604,65594.48138570026,119520.16940066968,77170.13148865833,47732.79871817805,32708.147522755866,28127.34112407356,17632.75064314145,1537.629602504645,101826.42683399245,0.6268900627812978,0.0942879793037811,3.35013,1.2710154969850556,3.3501299999990293,1.2845507224862907,1.2848696267820896,2.6080169053314703,19579.721313907095,1996.575926938057,0.0002482484253802245,8.181684939148246e-05,0.00016643157598874203,0.0005575674156671643,0.09428797930378106,0.09428797930378101,0.4933935613119325,3.979039320256561e-13,28127.34112407356,17632.75064314145,0.85,1.0184104193818289,0.5943430293644003,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479467491422966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15131.333775247913,1537.629602504645,0.4933935613119325,5.7004851976518465
446.20000000000005,-29.408326386520244,4.776690578857569,35.02061884197616,24.446545738633745,4.967364445513462,-25.97067262830057,-39.674685057811416,1.5297106872937407,-5.242080700873203,-5.2420807008735615,40.09432447324243,36156.58413606527,25798.33604530766,61954.92018137293,65594.1409264556,119519.63702783774,77170.0866320271,47732.52984163658,32708.396433767248,28127.160056074477,17632.709894497442,1537.6228061689676,101825.64822796572,0.6268926496434324,0.0942872257792764,3.35013,1.2710155041282998,3.3501299999992162,1.2845517937554294,1.284870664937135,2.608014730340911,19579.70993281545,1996.5747663896898,0.0002482224409782062,8.180859900631849e-05,0.00016641384197188769,0.0005575080044052801,0.09428722577927638,0.09428722577927642,0.49339022797859916,3.410605131648481e-13,28127.160056074477,17632.709894497442,0.85,1.0183998266164973,0.5943330877905698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479527788563349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.326698309276,1537.6228061689676,0.49339022797859916,5.700507763703728
446.40000000000003,-29.409336435835797,4.776610030806177,35.020573949569155,24.44631104534494,4.967232211322919,-25.97159504262577,-39.675578638538695,1.5294908181129183,-5.242158447187819,-5.242158447188157,40.09426559090231,36156.02154917586,25798.32883083541,61954.35038001127,65593.79279985379,119519.10273491424,77170.03305098748,47732.261800309425,32708.634722975614,28126.98110422504,17632.668829005648,1537.6161695932951,101824.87107055286,0.6268951781091427,0.09428647342058226,3.35013,1.2710155475372447,3.3501299999995147,1.284552875595589,1.2848717136874561,2.608012533891761,19579.696338153848,1996.5733801200051,0.0002481964734577171,8.180034971261298e-05,0.00016639612374510414,0.0005574486460421858,0.09428647342059521,0.09428647342058326,0.4933868946452658,3.410605131648481e-13,28126.98110422504,17632.668829005648,0.85,1.0183894670514768,0.594323260438006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479588052521064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15131.319669814548,1537.6161695932951,0.4933868946452658,5.7005307745222975
446.6,-29.410345921092393,4.776529496411377,35.02052907269057,24.446071322914236,4.967098504550854,-25.972517096444044,-39.67647214941678,1.5292696799025096,-5.242235799463913,-5.242235799464339,40.094205833890065,36155.46081360844,25798.320636879973,61953.781450488415,65593.43267830569,119518.55339367525,77169.96678989693,47731.99492519959,32708.857627441488,28126.800078489578,17632.62423287839,1537.6094238795101,101824.09063665233,0.6268976273046866,0.09428571769011962,3.35013,1.2710156112769617,3.3501300000002154,1.2845539633370764,1.2848727683623538,2.6080103254649343,19579.679526290736,1996.5716657870666,0.000248170522938912,8.179210183257852e-05,0.00016637842110633346,0.0005573893399009609,0.09428571769012026,0.09428571769011992,0.49338356131193245,3.979039320256561e-13,28126.800078489578,17632.62423287839,0.85,1.018379414092343,0.5943136340923216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479648283609396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.312612232286,1537.6094238795101,0.49338356131193245,5.70055370312496
446.8,-29.41135484692375,4.776448983305325,35.02048422922634,24.445851367805176,4.966972771430298,-25.973437849320515,-39.677365485671885,1.5290557738270636,-5.2423113520849824,-5.242311352085382,40.09414818918379,36154.901437728484,25798.30786363107,61953.20930135956,65593.11225042262,119518.03969043455,77169.94271978513,47731.73190709108,32709.12312521561,28126.61957638086,17632.587753976535,1537.602613319941,101823.31465174355,0.6269003534567439,0.09428496715966193,3.35013,1.2710156936990096,3.3501299999990564,1.2845550172239089,1.284873789195821,2.608008185776323,19579.673419185932,1996.5710430356885,0.0002481445892982834,8.178385633298822e-05,0.00016636073296529517,0.0005573300823290243,0.09428496715966185,0.09428496715966202,0.49338022797859915,3.979039320256561e-13,28126.61957638086,17632.587753976535,0.85,1.0183685864614875,0.5943036089009511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479708481538665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.305526263313,1537.602613319941,0.49338022797859915,5.700576161193221
447.0,-29.412363215589934,4.776368476693737,35.02043940104853,24.445611819997453,4.9668380301374855,-25.97435900150055,-39.678258856851585,1.5288338160480803,-5.242390345423587,-5.242390345423997,40.09408917573625,36154.3442722258,25798.303966953164,61952.64823917896,65592.7561036981,119517.50251187512,77169.87971035425,47731.46787888195,32709.34647941366,28126.442441223866,17632.54613656667,1537.5961161182931,101822.53865277668,0.6269028219055287,0.09428421569975926,3.35013,1.271015682709403,3.350129999999654,1.2845561087320627,1.284874847681492,2.6080059697094806,19579.657432338776,1996.5694128309644,0.00024811867247337313,8.177561127947003e-05,0.00016634306119390308,0.0005572708795975306,0.09428421569975921,0.0942842156997594,0.49337689464526585,3.979039320256561e-13,28126.442441223866,17632.54613656667,0.85,1.0183585902041712,0.594293998872776,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44797686465844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.298414008925,1537.5961161182931,0.49337689464526585,5.700599643389631
447.20000000000005,-29.41337101703533,4.776287987011089,35.02039458687118,24.445371992792957,4.966704815081904,-25.97527949046631,-39.67914831647647,1.5286132885129073,-5.242466890498633,-5.242466890499018,40.094029117585585,36153.77576214122,25798.293809588526,61952.06957172974,65592.39396971608,119516.94738557012,77169.81103725129,47731.1928296765,32709.575786194204,28126.259606265525,17632.50012706456,1537.5892526012535,101821.75624763998,0.6269052612718069,0.09428345809319125,3.35013,1.2710157365584744,3.350130000000965,1.28455719351809,1.28487589946524,2.6080037672941665,19579.640008496266,1996.5676360934945,0.0002480927727182422,8.176740308960151e-05,0.00016632536962864067,0.000557211610553998,0.09428345809319244,0.09428345809319127,0.4933735613119325,3.979039320256561e-13,28126.259606265525,17632.50012706456,0.85,1.0183483003408935,0.5942841999112628,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479828778880592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.291271277005,1537.5892526012535,0.4933735613119325,5.700622408430159
447.40000000000003,-29.414378263106236,4.7762075184611845,35.02034980763897,24.445152037683897,4.966579074706356,-25.976198732020276,-39.6800414082594,1.52839954362044,-5.242542434914128,-5.24254243491455,40.09397151886096,36153.22167841781,25798.28112994252,61951.502808360325,65592.07347672334,119516.43377173865,77169.78633583251,47730.93453752708,32709.835331450482,28126.07916507279,17632.46367314144,1537.582444213034,101820.98040211934,0.6269079870555717,0.09428270771388095,3.35013,1.2710158162331209,3.3501299999980083,1.2845582465516205,1.2848769195100898,2.6080016293487502,19579.633741215304,1996.5669970086935,0.000248066889724067,8.175916214740126e-05,0.00016630772757666575,0.0005571525073864152,0.09428270771388082,0.09428270771388117,0.4933702279785992,3.979039320256561e-13,28126.07916507279,17632.46367314144,0.85,1.0183376599344258,0.5942743193329318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479888877826808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.284177127527,1537.582444213034,0.4933702279785992,5.700644617753484
447.6,-29.41538495728226,4.776127056808132,35.02030504335109,24.444912385102384,4.966444424042297,-25.977118367833654,-39.68093453496692,1.5281778345937016,-5.242621289533815,-5.242621289534238,40.093912489643756,36152.6697835647,25798.276991831604,61950.9467753963,65591.71688322506,119515.89565209654,77169.7223481607,47730.67524850024,32710.05233295607,28125.901777039886,17632.421828939096,1537.5759292235546,101820.20418169818,0.6269104531728483,0.09428195605693918,3.35013,1.2710158893140031,3.3501299999989835,1.2845593367974342,1.2848779767978096,2.6079994158559385,19579.6175061674,1996.565341494537,0.0002480410233971146,8.175092165074533e-05,0.0001662901017463693,0.0005570934585635641,0.09428195605693918,0.09428195605693926,0.49336689464526584,3.979039320256561e-13,28125.901777039886,17632.421828939096,0.85,1.018327856967351,0.594264860516496,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479948944128695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15131.276980565162,1537.5759292235546,0.49336689464526584,5.70066802479054
447.8,-29.416391088111038,4.776046613833748,35.02026029691917,24.444677482266002,4.966313195930078,-25.978037154282763,-39.681823750119634,1.5279592621018296,-5.242697380197001,-5.242697380197387,40.093853001586965,36152.106436215545,25798.265784630174,61950.37222084572,65591.36461277843,119515.3495309824,77169.66364700803,47730.40547044522,32710.286862847563,28125.71913357381,17632.37787482602,1537.569051838061,101819.42302006547,0.6269129614459586,0.09428119989182172,3.35013,1.2710159118426962,3.350130000001906,1.2845604123416674,1.28487901940203,2.6079972322149785,19579.60261242305,1996.5638227552784,0.0002480151740273003,8.17427180070498e-05,0.0001662724560202505,0.0005570343430871218,0.09428119989182171,0.09428119989182171,0.4933635613119325,3.979039320256561e-13,28125.71913357381,17632.37787482602,0.85,1.018317544128224,0.5942550935763627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480008977992989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.269753533415,1537.569051838061,0.4933635613119325,5.700690683787295
448.0,-29.41739667030708,4.775966187206909,35.020215576740625,24.444447608571522,4.966183351383074,-25.978955308516525,-39.68271666727958,1.5277419895925166,-5.242773997687266,-5.242773997687592,40.09379447507517,36151.557801672214,25798.25597610334,61949.813777775555,65591.02462277556,119514.81952073093,77169.61750808204,47730.1506869788,32710.51869011471,28125.53892185205,17632.337713900884,1537.56230552228,101818.6455807419,0.6269155504146267,0.0942804475369621,3.35013,1.2710160019574688,3.3501300000000347,1.2845614817738817,1.2848800559139526,2.6079950609866684,19579.590905985657,1996.5626290308778,0.00024798934123224743,8.173448097544255e-05,0.00016625486025680488,0.0005569753949921297,0.09428044753696223,0.09428044753696206,0.4933602279785992,3.410605131648481e-13,28125.53892185205,17632.337713900884,0.85,1.0183075006752198,0.5942455711423519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480068978735943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.26257509226,1537.56230552228,0.4933602279785992,5.700713080315336
448.20000000000005,-29.418401679768262,4.775885772570931,35.02017087211577,24.44420785121622,4.966049451067667,-25.979873352786008,-39.683601970877476,1.5275211240854523,-5.242851618335976,-5.242851618336402,40.0937349611277,36150.98506758814,25798.248781586382,61949.23384917452,65590.6650075548,119514.27251783645,77169.55018594656,47729.870245980186,32710.755488851522,28125.35872869527,17632.293697453802,1537.555608778239,101817.86626752884,0.6269180019191798,0.09427969292723,3.35013,1.2710159728350119,3.350130000001357,1.2845625679753905,1.2848811092213548,2.607992855715987,19579.573824912637,1996.5608872461685,0.00024796352562676626,8.172631493532688e-05,0.00016623721069143938,0.0005569162666537118,0.09427969292723004,0.09427969292723014,0.49335689464526583,3.979039320256561e-13,28125.35872869527,17632.293697453802,0.85,1.018297020543542,0.5942356038440274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448012894723429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,46.0,15131.255292847054,1537.555608778239,0.49335689464526583,5.7007359251011485
448.40000000000003,-29.419406130883974,4.775805380508983,35.02012619939378,24.44398779133337,4.965923953584213,-25.980790054153648,-39.68449087170882,1.527307876853886,-5.242926750430115,-5.242926750430505,40.09367726163277,36150.42672200868,25798.235237169178,61948.66195917786,65590.3434112932,119513.756097541,77169.52352501437,47729.60683572996,32711.01854364935,28125.177449078623,17632.256562159913,1537.5487438523369,101817.08958785338,0.626920722334413,0.09427894177412582,3.35013,1.2710160448169336,3.350130000001311,1.2845636185160914,1.2848821268806527,2.6079907228495385,19579.567060461002,1996.560197464068,0.0002479377268368393,8.171811647311031e-05,0.000166219610363729,0.0005568573032678395,0.09427894177412578,0.09427894177412588,0.49335356131193253,3.979039320256561e-13,28125.177449078623,17632.256562159913,0.85,1.0182862512735489,0.5942256272290579,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480188882049896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.24813336297,1537.5487438523369,0.49335356131193253,5.700758243105818
448.6,-29.420409816851304,4.775725183970679,35.02008203971144,24.443971935566537,4.96603855861561,-25.981679545126198,-39.68534558136014,1.5273082868889298,-5.242961388060678,-5.242961388061049,40.093692294606896,36149.75295236413,25798.117922981703,61947.870875345834,65589.900988857,119513.06811190241,77169.4650899578,47729.31705345957,32711.27559610914,28125.0492000637,17632.17256310748,1537.542209462047,101816.49311081064,0.6269205944381974,0.09427839261230074,3.35013,1.271015854147263,3.3501299999998255,1.284563669816361,1.2848821450801473,2.6079906186969533,19579.55223423095,1996.5586856093519,0.00024791195016898876,8.171023407809431e-05,0.00016620171609089444,0.0005567973551275882,0.09427839261230411,0.09427839261229544,0.4933502279785992,3.979039320256561e-13,28125.0492000637,17632.17256310748,0.85,1.0182710918665312,0.5942132940061869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480248784040102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.240872304188,1537.542209462047,0.4933502279785992,5.700781436281481
448.8,-29.42141320020195,4.775644516196837,35.02003723424636,24.44346025530251,4.9655938119139815,-25.982629721842684,-39.68628089698029,1.5268103335547467,-5.243151858290275,-5.243151858290615,40.09358074707967,36149.358960081976,25798.400664305187,61947.75962438717,65589.67247577854,119513.04089591363,77169.41519252272,47729.101676826256,32711.45946188496,28124.967755829897,17632.26292971806,1537.545284265908,101815.69059535606,0.6269256229125151,0.0942775833781852,3.35013,1.2710162563668566,3.350129999999636,1.2845660517600435,1.2848844945139701,2.607985782755065,19579.539574179005,1996.5573946433294,0.0002478861837403136,8.170160911544977e-05,0.00016618457462486385,0.0005567399289879951,0.09427758337818513,0.09427758337818534,0.4933468946452658,3.410605131648481e-13,28124.967755829897,17632.26292971806,0.85,1.01826754886008,0.5942058173586451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448030864087097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15131.234266578685,1537.545284265908,0.4933468946452658,5.700841004043326
449.0,-29.422415699035362,4.775564203919029,35.01999237625056,24.443265480827563,4.965489475633712,-25.98355869726747,-39.68717538574708,1.5266324739424955,-5.243149336540284,-5.243149336540663,40.093478121109115,36148.82689778312,25798.18736668371,61947.01426446682,65589.36485900241,119512.13863962697,77169.3546062637,47728.81664530244,32711.708845512516,28124.58641394085,17632.129945745965,1537.525965233928,101814.67322069706,0.6269293950223579,0.09427659745585396,3.35013,1.2710161607572812,3.3501300000005796,1.2845669366917962,1.2848853465970151,2.6079839861266727,19579.524202142646,1996.5558271318591,0.00024786044248916963,8.169336142271377e-05,0.00016616708106645585,0.0005566813232931657,0.09427659745588433,0.09427659745591688,0.49334356131193247,3.979039320256561e-13,28124.58641394085,17632.129945745965,0.85,1.0182575056596803,0.5941983604296802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448036848012576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.226017556619,1537.525965233928,0.49334356131193247,5.700837219583646
449.20000000000005,-29.42341792329748,4.775483918463637,35.0199478539312,24.44306214982646,4.965408940133755,-25.98445275022699,-39.68804203961042,1.5264437670633026,-5.24322337211288,-5.2432233721133,40.09343857809631,36148.19986951882,25798.171273235614,61946.37114275443,65588.94812290212,119511.55245360639,77169.30157451476,47728.55332113173,32711.942503758917,28124.433057468654,17632.075616401253,1537.5202579816341,101813.95288760678,0.6269308817842614,0.0942759063885744,3.35013,1.2710161937261004,3.350129999998946,1.2845678723340213,1.284886249415274,2.607982086546283,19579.510746847896,1996.5544550736386,0.0002478347107494314,8.168537111763527e-05,0.00016614933963179614,0.0005566218871806692,0.09427590638857439,0.09427590638857462,0.49334022797859917,3.979039320256561e-13,28124.433057468654,17632.075616401253,0.85,1.0182455902621899,0.5941872693112393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448042826710057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15131.218555255327,1537.5202579816341,0.49334022797859917,5.700837838887874
449.40000000000003,-29.42441959898447,4.775403586456358,35.01990329790121,24.442813696246617,4.965263156660895,-25.985368981921837,-39.688930835667975,1.5262125395982762,-5.243314551161745,-5.243314551162078,40.09338357929429,36147.65129143811,25798.199204367473,61945.850495805586,65588.5992730736,119511.08082265755,77169.23989727643,47728.291915640744,32712.164424039656,28124.28234521647,17632.050360826655,1537.5154991811974,101813.20502338251,0.6269333433791817,0.09427518154866045,3.35013,1.2710162854893134,3.350130000001106,1.2845690067979454,1.284887351125708,2.607979783313388,19579.495098006635,1996.5528593359238,0.0002478089955527999,8.167717741809977e-05,0.00016613181813470012,0.000556563187887603,0.09427518154866049,0.0942751815486604,0.49333689464526587,3.410605131648481e-13,28124.28234521647,17632.050360826655,0.85,1.0182358402810285,0.5941775565647504,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448048803817051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15131.211620763643,1537.5154991811974,0.49333689464526587,5.700869977702636
449.6,-29.42542071386802,4.775323288482869,35.01985873764242,24.44258329868319,4.965135939568256,-25.98628285212332,-39.689815510623134,1.5259980778235491,-5.243386918931719,-5.243386918932144,40.093323340481305,36147.090487927715,25798.178784093656,61945.26927202137,65588.24878170506,119510.51996961191,77169.18264246476,47728.02434868741,32712.398104197055,28124.092403813193,17632.002657355602,1537.508123982579,101812.41679412436,0.6269358813145194,0.09427441887663139,3.35013,1.2710162882367153,3.3501300000002106,1.284570062821319,1.2848883743977455,2.607977639337214,19579.48057123008,1996.5513780169663,0.0002477832972089084,8.166902246496752e-05,0.0001661142747439409,0.0005565044152479187,0.09427441887663142,0.09427441887663153,0.4933335613119325,3.979039320256561e-13,28124.092403813193,17632.002657355602,0.85,1.0182255543466159,0.5941679111678587,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480547776993857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.204213801539,1537.508123982579,0.4933335613119325,5.700894358067901
449.8,-29.426421269769605,4.775243004886689,35.01981421339254,24.442358349356823,4.965007590084843,-25.98719633239538,-39.6907001157291,1.525782652710598,-5.243463852475372,-5.243463852475729,40.09326581080864,36146.53150225043,25798.170157708224,61944.70165995865,65587.92038798744,119510.00488113597,77169.14691636973,47727.758030632605,32712.654317485696,28123.914335440302,17631.966007321702,1537.5014857850765,101811.64293290628,0.6269385476367637,0.09427367023786495,3.35013,1.2710163486795505,3.3501299999994334,1.2845711233168835,1.2848894021646118,2.607975486284986,19579.471506751757,1996.5504536974154,0.0002477576156666632,8.166086890827672e-05,0.00016609674675838648,0.0005564456942176733,0.094273670237865,0.09427367023786504,0.49333022797859916,3.410605131648481e-13,28123.914335440302,17631.966007321702,0.85,1.0182149163171015,0.5941579596388351,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480607482840555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15131.196859772317,1537.5014857850765,0.49333022797859916,5.700916084961675
