time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
450.0,-29.427421268618463,4.775162734186261,35.01976970513689,24.44212344652044,4.9648756019730484,-25.988109675104365,-39.69158468591047,1.5255640084589577,-5.243541118340261,-5.2435411183406035,40.093207004436174,36145.974454942836,25798.162420256678,61944.13687519952,65587.57074216622,119509.46788154851,77169.08852591495,47727.492238691564,32712.88476358154,28123.734719125605,17631.924296825535,1537.4947965875217,101810.86543284994,0.6269410685642297,0.09427291764970937,3.35013,1.271016372307204,3.3501300000013767,1.2845721988344492,1.2848904449786611,2.607973302738239,19579.45669183814,1996.5489429966542,0.0002477319508722382,8.165271642592441e-05,0.00016607923444631378,0.0005563870256956292,0.09427291764970931,0.09427291764970949,0.4933268946452658,3.410605131648481e-13,28123.734719125605,17631.924296825535,0.85,1.0182047819538558,0.5941483067647662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480667155818459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15131.189477653243,1537.4947965875217,0.4933268946452658,5.70093913446468
450.20000000000005,-29.428418118380165,4.775082652117134,35.019725668650146,24.442102142516546,4.964971807416603,-25.98901194486024,-39.69244494857264,1.525565633928245,-5.243577247484495,-5.243577247484913,40.09321522002135,36145.34477089031,25798.049241475266,61943.39401236558,65587.17187019483,119508.81885154695,77169.0075937391,47727.1804945409,32713.141221331323,28123.59773987686,17631.849852311425,1537.4879559786932,101810.24916145632,0.6269414751054758,0.09427234708768673,3.35013,1.2710161200957377,3.3501299999991025,1.284572244047992,1.2848904573403632,2.6079732109444813,19579.436157605294,1996.546849087639,0.0002477063693359171,8.164478869108887e-05,0.00016606158064482823,0.0005563278831656585,0.09427234708767174,0.09427234708780974,0.49332356131193245,3.979039320256561e-13,28123.59773987686,17631.849852311425,0.85,1.018190571520657,0.5941367895136187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480726796041847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15131.182066746987,1537.4879559786932,0.49332356131193245,5.700961512947579
450.40000000000003,-29.42941704538527,4.775002139094763,35.01968104884894,24.44160492103549,4.964553834645356,-25.989938340301943,-39.69336164938284,1.5250751295620244,-5.243758176796973,-5.24375817679735,40.09310868232888,36144.902611649886,25798.30781342219,61943.21042507207,65586.90191844,119508.71867186637,77168.98133508288,47726.982028292776,32713.332563100113,28123.508940004187,17631.92205782391,1537.4902473878758,101809.45055887988,0.6269460221140274,0.09427154454747687,3.35013,1.2710165789118038,3.350130000001563,1.2845745909090216,1.2848927718543084,2.6079684462926362,19579.42949521972,1996.5461697133803,0.00024768073693348696,8.163634163459521e-05,0.00016604439529889175,0.0005562703100226762,0.0942715445474769,0.0942715445474767,0.49332022797859915,3.979039320256561e-13,28123.508940004187,17631.92205782391,0.85,1.0181858376377302,0.5941285201304465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448078624891844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15131.175113315694,1537.4902473878758,0.49332022797859915,5.701017406973512
450.6,-29.43041536442927,4.774921993941744,35.019636486936705,24.441441578697436,4.96450081561336,-25.990842273828477,-39.694229735154636,1.5249277250126156,-5.243752604819463,-5.2437526048198775,40.0930256209654,36144.29465071872,25798.087091811172,61942.38174252989,65586.52738349962,119507.7691231127,77168.92408436493,47726.69135158424,32713.59192531188,28123.154647801894,17631.776922357294,1537.4719530918992,101808.49156194157,0.6269487595956947,0.09427062138625214,3.35013,1.2710164420912045,3.350130000000903,1.284575333160401,1.2848934813842492,2.6079669393602463,19579.41496948184,1996.5446885003382,0.0002476551225722926,8.162834329231025e-05,0.00016602677927998234,0.0005562112940692473,0.09427062138625218,0.09427062138625214,0.49331689464526585,3.979039320256561e-13,28123.154647801894,17631.776922357294,0.85,1.0181738050059492,0.5941194538942086,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448084582614982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.167000564747,1537.4719530918992,0.49331689464526585,5.701015865173017
450.8,-29.431413147478978,4.774841770192977,35.019592091228034,24.441188829392217,4.964348715572017,-25.9917556332121,-39.69511807719243,1.5246912013051177,-5.2438511421405565,-5.24385114214091,40.09297319635364,36143.758652263685,25798.134249259758,61941.892901523446,65586.18525583688,119507.3396398971,77168.86569576823,47726.43909219483,32713.807337303773,28123.020134800452,17631.76214457212,1537.468254589091,101807.76116060937,0.6269512328355493,0.09426991312363399,3.35013,1.271016573417001,3.350130000002585,1.2845764921643268,1.2848946077907026,2.6079645863326615,19579.40015503965,1996.5431778476493,0.00024762952440144433,8.162015906339988e-05,0.00016600936533804443,0.0005561529550999428,0.09426991312363389,0.09426991312363418,0.4933135613119325,3.410605131648481e-13,28123.020134800452,17631.76214457212,0.85,1.0181644157878866,0.5941098534245041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480905367588128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.159831178375,1537.468254589091,0.4933135613119325,5.701026015391811
451.0,-29.432410368675264,4.774761591496612,35.01954768298141,24.440968071017437,4.964226579553902,-25.99266549036656,-39.69599831672383,1.524481701245142,-5.243920823189967,-5.243920823190353,40.09291334496597,36143.19680213119,25798.107217818935,61941.30401995013,65585.85014025972,119506.7838055456,77168.82422099289,47726.17088286416,32714.05926458748,28122.82644746694,17631.715373500254,1537.4605860859072,101806.97078614723,0.6269538876697213,0.09426914889189861,3.35013,1.271016584406607,3.3501299999997123,1.2845775247532354,1.2848956077724227,2.607962489958364,19579.389631997547,1996.542104795985,0.00024760394308012175,8.161205023045874e-05,0.000165991892849663,0.0005560944199924416,0.09426914889189868,0.09426914889189847,0.49331022797859914,3.979039320256561e-13,28122.82644746694,17631.715373500254,0.85,1.0181537614059175,0.5941000493220457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480964877524796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15131.152227055281,1537.4605860859072,0.49331022797859914,5.701051454861684
451.20000000000005,-29.43340691388125,4.774681603433017,35.01950379177906,24.440947046410315,4.964337380305849,-25.99355130788844,-39.69684485401956,1.5244817743120678,-5.243956391967572,-5.243956391967963,40.09292765166533,36142.52081278365,25797.992838157523,61940.513650941175,65585.40304525483,119506.0944023821,77168.74944175898,47725.86720928455,32714.31359163825,28122.698518969744,17631.631155005416,1537.454110715385,101806.37317201268,0.6269537449655574,0.0942685982782488,3.35013,1.271016310765408,3.3501300000006142,1.284577577185842,1.284895627380511,2.6079623835091517,19579.37065889835,1996.540170078299,0.0002475783815314898,8.160425256752373e-05,0.00016597412896396607,0.0005560349086660516,0.09426859827824849,0.09426859827824932,0.49330689464526584,3.979039320256561e-13,28122.698518969744,17631.631155005416,0.85,1.0181386544481656,0.5940877035031373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448102435441677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.144755640998,1537.454110715385,0.49330689464526584,5.7010731476928305
451.40000000000003,-29.43440306024871,4.774601154268573,35.0194592654393,24.440445145033323,4.9638990991197725,-25.9944919497011,-39.697771159093804,1.5239879885721859,-5.24414428210639,-5.244144282106779,40.092817245899326,36142.12197787689,25798.26949866653,61940.39147654342,65585.18573023344,119506.06995754072,77168.71848475667,47725.6547324001,32714.515280396186,28122.61472864075,17631.721954844244,1537.456957740143,101805.5710508374,0.6269588416644514,0.09426779015661647,3.35013,1.2710167344147338,3.35012999999956,1.2845799392394006,1.2848979571975945,2.607957588052956,19579.362804441367,1996.539369146586,0.0002475528326424174,8.159572093309139e-05,0.00016595711170932603,0.0005559778986507644,0.09426779015661649,0.0942677901566164,0.4933035613119325,3.979039320256561e-13,28122.61472864075,17631.721954844244,0.85,1.018134673140278,0.5940799964184409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481083791455767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15131.137930053519,1537.456957740143,0.4933035613119325,5.701131927515656
451.6,-29.435398607213997,4.774521096841698,35.01941479722612,24.440281243901723,4.96384957038491,-25.99539303888708,-39.69863879084585,1.5238440020579838,-5.244133060876095,-5.244133060876516,40.0927318248414,36141.52257187316,25798.0344561244,61939.55702799756,65584.79742121276,119505.07925028208,77168.64770493358,47725.37285559378,32714.74983259978,28122.247372944934,17631.566741856812,1537.4378220082165,101804.59744709035,0.6269615122872184,0.09426685299825904,3.35013,1.2710166305629538,3.350129999998446,1.2845806653393934,1.2848986506788935,2.607956113923665,19579.34484607867,1996.5375379032262,0.0002475273015530464,8.158773045090707e-05,0.00016593957110213936,0.0005559191353364101,0.0942668529982589,0.09426685299825929,0.4933002279785992,3.979039320256561e-13,28122.247372944934,17631.566741856812,0.85,1.0181231795305037,0.5940714406032388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481143205171232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15131.129478233634,1537.4378220082165,0.4933002279785992,5.701128289769266
451.8,-29.436393613992106,4.774440955981955,35.01937050378612,24.440023500379198,4.963695103589314,-25.996304135872602,-39.699522976856656,1.5236056254697872,-5.244232642404427,-5.244232642404808,40.09267920768797,36140.98238286024,25798.084515845912,61939.06689870615,65584.44666478147,119504.64542424452,77168.57895880473,47725.11467688331,32714.96031324602,28122.11424361714,17631.551058310393,1537.4342341730614,101803.86775356464,0.6269639226116228,0.09426614521106386,3.35013,1.271016703094356,3.3501300000011707,1.2845818328458767,1.2848997856968105,2.6079537436537503,19579.32740370792,1996.5357592764014,0.00024750178674041453,8.15795882559129e-05,0.00016592219848450164,0.0005558609348088834,0.09426614521106387,0.09426614521106375,0.4932968946452658,3.979039320256561e-13,28122.11424361714,17631.551058310393,0.85,1.0181138286130602,0.5940618059975913,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481202583600141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,47.0,15131.122170959134,1537.4342341730614,0.4932968946452658,5.701137096920771
452.0,-29.437388067707367,4.7743608620467795,35.01932619277797,24.439797677937918,4.963571559305206,-25.997211642691386,-39.70040286714209,1.523395134289202,-5.2443018024599155,-5.2443018024602495,40.09261849126815,36140.429320044845,25798.056361105602,61938.48568115044,65584.09918070104,119504.073832514,77168.52371247692,47724.853851820735,32715.188734062427,28121.918290707363,17631.50058464767,1537.426441950286,101803.07397927104,0.6269664964667023,0.09426537751178365,3.35013,1.2710167300188915,3.3501300000006977,1.2845828699066069,1.2849007902579594,2.6079516382182217,19579.313386526905,1996.5343299217272,0.0002474762885304877,8.157148636458906e-05,0.00016590480216589862,0.000555802654880042,0.09426537751178368,0.09426537751178354,0.4932935613119325,3.410605131648481e-13,28121.918290707363,17631.50058464767,0.85,1.018103731591514,0.594052398075574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448126193027353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.114503126591,1537.426441950286,0.4932935613119325,5.701162276792772
452.20000000000005,-29.43838195733971,4.774280779785667,35.01928192219463,24.439572693686955,4.963442901704314,-25.998119153091146,-39.70127898557109,1.5231800974557705,-5.244379164550651,-5.244379164551061,40.092561337994496,36139.86523811597,25798.049356667078,61937.91459478305,65583.77161848066,119503.56250772676,77168.48647679629,47724.58009643178,32715.45153373834,28121.741532579024,17631.464868162893,1537.419881137113,101802.30186855962,0.6269691671739764,0.09426463062087109,3.35013,1.2710167421074585,3.350129999998264,1.284583928193061,1.2849018160717183,2.6079494896938384,19579.303939034256,1996.5333665455846,0.00024745080720154,8.156341994293797e-05,0.00016588738725860204,0.0005557443126766604,0.09426463062087106,0.09426463062087118,0.49329022797859917,3.979039320256561e-13,28121.741532579024,17631.464868162893,0.85,1.0180929045701668,0.5940422859207303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448132124442268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15131.10689187888,1537.419881137113,0.49329022797859917,5.701183373300231
452.40000000000003,-29.43937529791985,4.774200710808932,35.01923766148907,24.43933265693488,4.963309347259342,-25.9990266589539,-39.702158875856526,1.5229607082933931,-5.244456138138673,-5.24445613813909,40.09250187583316,36139.31618637846,25798.04138604116,61937.35757241963,65583.41000453476,119503.0117537374,77168.41335612029,47724.31953796399,32715.659797951448,28121.56036316148,17631.419952046832,1537.4131100731531,101801.52192986297,0.6269716091267659,0.09426387552688162,3.35013,1.2710167778236792,3.3501300000006715,1.2845850068020133,1.2849028622341354,2.6079472999145312,19579.28538674686,1996.53147473876,0.00024742534236394417,8.155531953593947e-05,0.00016587002282800471,0.0005556861395767834,0.09426387552688151,0.09426387552688179,0.4932868946452658,3.979039320256561e-13,28121.56036316148,17631.419952046832,0.85,1.0180832951997683,0.5940329964234405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481380525389524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15131.09932686435,1537.4131100731531,0.4932868946452658,5.701206219628958
452.6,-29.440368078015307,4.77412066229294,35.019193420377675,24.43909743977713,4.963178555905903,-25.999933383977268,-39.70303481966255,1.5227438618679043,-5.244531419102714,-5.244531419103118,40.09244241605415,36138.75570641935,25798.029109594852,61936.7848160142,65583.05528713683,119502.46083605869,77168.34787434529,47724.048293627915,32715.8884230193,28121.376439327018,17631.374845421582,1537.4061371996768,101800.7398671076,0.6269741057469919,0.09426311862924522,3.35013,1.2710167723288763,3.3501299999991563,1.2845860734862076,1.284903896490346,2.6079451343483444,19579.26877261285,1996.5297805685786,0.0002473998943065275,8.154725619951325e-05,0.00016585263810701427,0.0005556278985014518,0.09426311862924512,0.09426311862924534,0.4932835613119325,3.979039320256561e-13,28121.376439327018,17631.374845421582,0.85,1.0180731325801007,0.5940233471736255,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481439774069813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15131.091657083016,1537.4061371996768,0.4932835613119325,5.7012278784793065
452.8,-29.44136031213896,4.774040635558065,35.019149212503585,24.438877135422103,4.963053112816823,-26.000839082701837,-39.70391443055121,1.5225318833796464,-5.244606370626002,-5.244606370626389,40.092384986056594,36138.20972941518,25798.016040924973,61936.225770340156,65582.7327990102,119501.94413951883,77168.31623961563,47723.793170020304,32716.1367439948,28121.195299583662,17631.337665867344,1537.3992690369128,101799.96384269738,0.6269768222166708,0.09426236822714883,3.35013,1.271016823430546,3.3501299999994325,1.284587117371878,1.284904907963412,2.6079430150708602,19579.26074620187,1996.5289621024378,0.00024737446265303624,8.153915984802465e-05,0.0001658353028050116,0.0005555698229861535,0.09426236822714874,0.09426236822714876,0.49328022797859916,3.979039320256561e-13,28121.195299583662,17631.337665867344,0.85,1.0180628191580547,0.5940137168330948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448149898978087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.084037033143,1537.3992690369128,0.49328022797859916,5.70124950548761
453.0,-29.442351989418142,4.773960618798354,35.01910501805011,24.43863716851922,4.962919097201688,-26.00174513745185,-39.70479030450804,1.5223122452353894,-5.244684063075738,-5.244684063076141,40.09232588467865,36137.65288539004,25798.010055826824,61935.66294121686,65582.3728921118,119501.39883882587,77168.24411245299,47723.52410573131,32716.355563024084,28121.015890887247,17631.294087236376,1537.3926092294748,101799.18596030452,0.6269792725713683,0.0942616151251812,3.35013,1.2710168629931289,3.350129999999396,1.284588197047428,1.2849059552565834,2.6079408231370436,19579.242445990167,1996.5270960001803,0.0002473490476779262,8.15310986313492e-05,0.00016581794904657696,0.0005555116856394089,0.09426161512518128,0.09426161512518125,0.49327689464526586,3.979039320256561e-13,28121.015890887247,17631.294087236376,0.85,1.0180529082874261,0.5940041790393081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448155817338758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15131.076314321253,1537.3926092294748,0.49327689464526586,5.701272115481086
453.20000000000005,-29.443343124347866,4.773880624845136,35.019060845033096,24.438406840804987,4.962790388715836,-26.00265017327726,-39.70566977569831,1.5220974376452028,-5.244758742894476,-5.244758742894887,40.09226693270835,36137.11053497144,25797.996371930556,61935.106906902,65582.02766530382,119500.85585477465,77168.18827051896,47723.2711401864,32716.574589258402,28120.831817540275,17631.25077483341,1537.3856005647451,101798.4047579483,0.6269818364276115,0.09426085930140957,3.35013,1.271016912995838,3.3501299999987944,1.2845892540994654,1.284906979941535,2.60793867713656,19579.22827769105,1996.5256512357485,0.00024732364900550605,8.152300504833073e-05,0.0001658006439571753,0.0005554537113402517,0.09426085930140962,0.09426085930140973,0.4932735613119325,3.979039320256561e-13,28120.831817540275,17631.25077483341,0.85,1.0180431837077897,0.5939949230138953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448161732424066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.068637152202,1537.3856005647451,0.4932735613119325,5.70129385695027
453.40000000000003,-29.444333692550124,4.773800649206743,35.019016700765775,24.438181647006445,4.962662741274282,-26.003554592852705,-39.70654163332654,1.5218836415768424,-5.24483445100077,-5.244834451001187,40.09220916326416,36136.54380831395,25797.985383035422,61934.52919134937,65581.6959764355,119500.33271370761,77168.14613362146,47722.99396549973,32716.835742357474,28120.65135423669,17631.212170667382,1537.3787984648095,101797.62861141661,0.6269844872569441,0.09426010856964723,3.35013,1.2710169053031133,3.3501299999999103,1.2845903063875173,1.2849079998830095,2.607936540811308,19579.21758665432,1996.5245610533993,0.0002472982672562435,8.151498226436566e-05,0.00016578328499187786,0.0005553955565498397,0.09426010856964726,0.0942601085696474,0.49327022797859915,3.979039320256561e-13,28120.65135423669,17631.212170667382,0.85,1.0180323374141569,0.5939848197697332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448167644320394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15131.060858722776,1537.3787984648095,0.49327022797859915,5.7013156403721785
453.6,-29.44532370911514,4.773720686423527,35.01897256949144,24.437941540405177,4.962529175821254,-26.004459107683246,-39.70741726281119,1.5216645743893207,-5.244911418403092,-5.244911418403469,40.092149795439106,36135.99217119494,25797.977669929514,61933.96984112446,65581.33422051364,119499.78221768966,77168.07175165806,47722.72970233918,32717.046721465424,28120.4703272465,17631.167322689835,1537.3720331334262,101796.84897207352,0.6269869286505722,0.09425935379708197,3.35013,1.2710169355245307,3.3501299999988023,1.2845913832951819,1.2849090444713698,2.607934354507643,19579.19871435119,1996.5226366140519,0.0002472729020392068,8.150692550657795e-05,0.00016576597653262886,0.000555337570961256,0.09425935379708208,0.09425935379708184,0.49326689464526585,3.979039320256561e-13,28120.4703272465,17631.167322689835,0.85,1.0180226420406773,0.593975459949512,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481735528822564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15131.05320350267,1537.3720331334262,0.49326689464526585,5.701337982963008
453.8,-29.446313175489,4.773640747751273,35.018928464854326,24.437716171983652,4.9624023917638675,-26.00536244910045,-39.708292682748265,1.5214516653753325,-5.244985738987282,-5.2449857389876575,40.09209145845396,36135.44192412722,25797.96320335275,61933.40512747997,65580.99910123572,119499.24897850593,77168.02610529793,47722.46892818931,32717.285752342916,28120.286673917457,17631.12624782587,1537.3650251453414,101796.06927557927,0.6269895628119379,0.09425859966779447,3.35013,1.2710169553058224,3.3501299999988685,1.2845924313697727,1.2849100602406578,2.607932226743486,19579.187132888346,1996.5214556335086,0.00024724755331313844,8.149887141270465e-05,0.0001657486819004338,0.0005552796316951003,0.09425859966779446,0.09425859966779429,0.4932635613119325,3.979039320256561e-13,28120.286673917457,17631.12624782587,0.85,1.0180124330658957,0.5939658747548817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448179458199586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15131.045443657786,1537.3650251453414,0.4932635613119325,5.701359493381282
454.0,-29.447302093633656,4.773560821184352,35.01888437618796,24.437476065382384,4.962268731791619,-26.006265984633252,-39.70916817253453,1.5212326227911952,-5.24506284489388,-5.245062844894282,40.09203218242915,36134.89375081036,25797.955940152486,61932.849690962845,65580.6376530386,119498.69961538322,77167.95163057858,47722.20772835043,32717.49322469794,28120.10602219212,17631.08167876225,1537.3582827782357,101795.29010498812,0.626992005821314,0.09425784535653513,3.35013,1.2710169849777597,3.3501299999995475,1.2845935080977848,1.2849111046915132,2.607930040811777,19579.16823705104,1996.5195287943427,0.00024722222102358253,8.149081741198349e-05,0.00016573140361159905,0.0005552217471813263,0.09425784535653517,0.09425784535653509,0.4932602279785992,3.979039320256561e-13,28120.10602219212,17631.08167876225,0.85,1.0180028544457853,0.5939566024650049,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481853602809338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15131.037658823188,1537.3582827782357,0.4932602279785992,5.701381486810071
454.20000000000005,-29.44829045206028,4.773480917618162,35.01884030977626,24.437245702743553,4.962140090373209,-26.007168514465423,-39.71003968091679,1.5210181527783597,-5.245137389066542,-5.245137389066907,40.09197325420611,36134.334032919374,25797.942139714058,61932.27617263343,65580.29201003129,119498.15591497072,77167.89446317869,47721.93648606676,32717.731085679916,28119.921765225372,17631.038195036814,1537.3512594340918,101794.50881334659,0.6269945678455022,0.0942570894758158,3.35013,1.2710169877251611,3.350129999999561,1.2845945634077642,1.2849121277404747,2.6079278983656886,19579.153732452734,1996.5180497369372,0.0002471969054606156,8.148280076862038e-05,0.00016571410469199522,0.000555163793551794,0.09425708947581571,0.09425708947581594,0.49325689464526584,3.410605131648481e-13,28119.921765225372,17631.038195036814,0.85,1.017992530454959,0.5939468789414627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481912591379258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15131.029843408614,1537.3512594340918,0.49325689464526584,5.701402977787906
454.40000000000003,-29.449275698210386,4.7734012008792694,35.01879671602007,24.43722963742914,4.962234769348222,-26.008060667383546,-39.7108945651911,1.5210197384921094,-5.245173573231,-5.245173573231322,40.091981562031556,36133.7280062737,25797.830043334772,61931.55804960847,65579.91605476607,119497.53111226179,77167.83144822538,47721.64339963432,32717.986720656732,28119.785014160938,17630.969449745244,1537.3444311147055,101793.89290504009,0.6269951722911965,0.09425651928840302,3.35013,1.2710167783731596,3.3501299999991687,1.2845946080893162,1.2849121400166061,2.607927807655152,19579.13774420442,1996.516419389335,0.0002471716719913249,8.147493775180562e-05,0.0001656967342395193,0.0005551056002778407,0.0942565192883702,0.09425651928860229,0.4932535613119325,3.410605131648481e-13,28119.785014160938,17630.969449745244,0.85,1.017978737281149,0.5939357569467693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448197154701957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15131.022078571841,1537.3444311147055,0.4932535613119325,5.701424609928722
454.6,-29.450262992370806,4.773321062365006,35.0187525496095,24.43674149634319,4.96182487551147,-26.008975607953506,-39.71179436249656,1.5205374910941545,-5.245351989501842,-5.245351989502237,40.09187669604602,36133.269766458405,25798.08310855815,61931.35287501656,65579.64945414418,119497.42740187055,77167.8079481429,47721.42826045705,32718.19965298428,28119.694839168216,17631.04062289172,1537.3465398190103,101793.09647520482,0.6269997140343522,0.0942557197345606,3.35013,1.2710171503713354,3.3501299999990843,1.2845969156922228,1.2849144157090662,2.607923122869041,19579.13178172831,1996.5158113859789,0.0002471463884498211,8.146666239354729e-05,0.00016567972605627382,0.0005550486206529047,0.09425571973456057,0.09425571973456047,0.49325022797859913,3.979039320256561e-13,28119.694839168216,17631.04062289172,0.85,1.0179733107463984,0.5939270263720131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448203031746745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15131.014617721085,1537.3465398190103,0.49325022797859913,5.70147986470924
454.8,-29.45124968920277,4.773241283611902,35.01870843562678,24.436573159787827,4.961769127589514,-26.009869352575063,-39.71265326309947,1.5203887909618679,-5.245347940411989,-5.245347940412406,40.09179391620581,36132.67243855892,25797.86725186259,61930.53969042151,65579.26721144277,119496.47796479982,77167.73817002971,47721.143397146145,32718.438636537296,28119.343501494477,17630.895666875283,1537.3284473933406,101792.14034822994,0.6270023930657642,0.09425479921888888,3.35013,1.2710170344309883,3.3501300000008696,1.284597663307691,1.2849151310511544,2.6079216050991416,19579.114077520946,1996.5140060592503,0.0002471211225854238,8.14587638835485e-05,0.0001656623587018753,0.0005549904377579135,0.09425479921888877,0.09425479921888891,0.49324689464526583,3.979039320256561e-13,28119.343501494477,17630.895666875283,0.85,1.0179618242806818,0.5939183048550212,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482089210535987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15131.006228616461,1537.3284473933406,0.49324689464526583,5.701478474325388
455.0,-29.452235860441952,4.773161431916006,35.01866448368696,24.43631999138745,4.961618030791114,-26.010772159186068,-39.71353235011918,1.520154329535254,-5.245444788486452,-5.24544478848685,40.09174109725488,36132.14684894548,25797.911017537353,61930.057866482835,65578.92052289231,119496.03711976777,77167.6716612478,47720.897987301134,32718.6374154963,28119.205579338108,17630.878130168614,1537.3245183265776,101791.40658205698,0.6270048447998731,0.09425408784273785,3.35013,1.2710171322384851,3.350129999998212,1.2845988119862661,1.2849162475757618,2.607919273115299,19579.097202813213,1996.512285317944,0.0002470958725569702,8.145068047089732e-05,0.0001656451920860729,0.0005549329273633154,0.09425408784273781,0.09425408784273773,0.49324356131193253,3.979039320256561e-13,28119.205579338108,17630.878130168614,0.85,1.0179528861952118,0.5939090715627996,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482148068429122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.998628815869,1537.3245183265776,0.49324356131193253,5.701488081025396
455.20000000000005,-29.453221467424864,4.773081623757776,35.01862051315045,24.43608910487967,4.961492406901353,-26.011671910529618,-39.714399667549856,1.5199428500060679,-5.245514451946065,-5.245514451946466,40.09168014071267,36131.58258919381,25797.884894938423,61929.46748413223,65578.56295176213,119495.45789678715,77167.60265842706,47720.62229585865,32718.867069520453,28119.010050086596,17630.825951135073,1537.3167685893434,101790.61270006806,0.6270073491111675,0.09425331990081645,3.35013,1.2710170866316184,3.350129999999318,1.2845998531483656,1.2849172565788805,2.607917159409075,19579.079695314213,1996.5105000498859,0.0002470706393502591,8.144270600907168e-05,0.00016562793334118744,0.0005548751083243122,0.09425331990081653,0.09425331990081641,0.4932402279785992,3.979039320256561e-13,28119.010050086596,17630.825951135073,0.85,1.0179426110214056,0.5938994636213103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448220689542523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15130.99059598404,1537.3167685893434,0.4932402279785992,5.701512638826185
455.40000000000003,-29.454206525044523,4.773001831560895,35.01857658178524,24.43586380630734,4.961364514838885,-26.012571394182874,-39.71527075683696,1.5197293839772288,-5.2455905249934744,-5.2455905249938874,40.0916226887507,36131.03322704316,25797.875318128565,61928.908545171726,65578.23191083883,119494.93792668312,77167.55923763568,47720.36055384001,32719.109648661855,28118.830697715734,17630.788133368664,1537.3100321851707,101789.83803433964,0.6270100034707674,0.09425257064688831,3.35013,1.2710171152045953,3.3501300000000076,1.284600903568784,1.2849182748636678,2.6079150269106264,19579.068678526004,1996.509376650131,0.00024704542257977574,8.143469759372918e-05,0.00016561072498604657,0.0005548174580975042,0.09425257064688825,0.09425257064688833,0.4932368946452658,3.979039320256561e-13,28118.830697715734,17630.788133368664,0.85,1.017932365766868,0.5938898164752626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482265689217206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.98276963341,1537.3100321851707,0.4932368946452658,5.701533093966585
455.6,-29.45519103529762,4.772922053675493,35.0185326615155,24.435623560007684,4.961231246047288,-26.01347092280586,-39.71614177627487,1.5195111335555336,-5.245666968165324,-5.245666968165641,40.091563256517674,36130.48585999989,25797.86673124092,61928.35259124081,65577.86869091367,119494.38413030864,77167.48164353994,47720.09881262606,32719.314256570975,28118.648708154047,17630.74248490552,1537.3031993699983,101789.0575419263,0.6270124381828075,0.09425181511195266,3.35013,1.2710171322384851,3.350130000001062,1.2846019763331478,1.2849193155189114,2.607912849054484,19579.048991235846,1996.5073691052344,0.00024702022219024746,8.142669054841205e-05,0.0001655935316418354,0.0005547598581592621,0.09425181511195282,0.0942518151119525,0.4932335613119325,3.410605131648481e-13,28118.648708154047,17630.74248490552,0.85,1.0179228490465404,0.5938805985491167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482324450692698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15130.974838809343,1537.3031993699983,0.4932335613119325,5.70155526947935
455.8,-29.456174999472147,4.772842302185098,35.01848877184694,24.435403011180483,4.9611065936096015,-26.014369098218,-39.71701265601439,1.5193006923554169,-5.245740569362795,-5.245740569363204,40.091505488350116,36129.939777191095,25797.85089423688,61927.790671427974,65577.54265734299,119493.85836201231,77167.44395405111,47719.841073899195,32719.55875572435,28118.46481043244,17630.703097817954,1537.2961455626032,101788.27875918453,0.6270151381549343,0.09425106214696297,3.35013,1.2710171586135401,3.350130000001077,1.284603012542465,1.2849203196310213,2.607910745413463,19579.039428602304,1996.5063939879883,0.0002469950381445538,8.141868551490106e-05,0.0001655763526296527,0.0005547023062351784,0.09425106214696291,0.09425106214696306,0.49323022797859917,3.979039320256561e-13,28118.46481043244,17630.703097817954,0.85,1.0179125987563706,0.5938710309663906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482383179970055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.966880348278,1537.2961455626032,0.49323022797859917,5.7015764218386815
456.0,-29.457158406720282,4.77276256153351,35.018444897036126,24.435162834730022,4.960972837224108,-26.015267682724875,-39.717879763897486,1.5190821132286907,-5.245817784467249,-5.245817784467657,40.09144642398403,36129.38285440956,25797.844390953,61927.22724536256,65577.18127873307,119493.31034951648,77167.36766688323,47719.56924255973,32719.776027026113,28118.284679830416,17630.658867251506,1537.289430869256,101787.50041100453,0.6270175819045672,0.09425030868290402,3.35013,1.2710171811422333,3.35013000000069,1.2846040867794597,1.2849213618014965,2.6079085645748448,19579.020072907842,1996.5044202564427,0.00024696987071616306,8.14107158746498e-05,0.00016555915484151327,0.0005546446914091989,0.09425030868290413,0.09425030868290399,0.49322689464526587,3.979039320256561e-13,28118.284679830416,17630.658867251506,0.85,1.0179027162577403,0.593861514233601,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482441877125363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15130.958895651856,1537.289430869256,0.49322689464526587,5.701598374137319
456.20000000000005,-29.458141258425467,4.772682846613408,35.01840104697107,24.434937291685515,4.960846391726808,-26.016165036051174,-39.718746732082195,1.5188701693525037,-5.245891503701159,-5.2458915037015394,40.091388021717044,36128.82731132949,25797.82895206099,61926.65626339048,65576.84447025409,119492.77335872379,77167.3182253102,47719.3010663855,32720.019065471883,28118.099936408726,17630.616884225736,1537.2823460732686,101786.71976399576,0.6270202084813252,0.09424955370896762,3.35013,1.2710171432280912,3.3501299999996172,1.2846051299513852,1.2849223729204737,2.6079064468057847,19579.007528517897,1996.5031410846618,0.00024694471986546024,8.14027482393311e-05,0.00016554197162612914,0.000554587125403844,0.09424955370896769,0.0942495537089674,0.4932235613119325,3.979039320256561e-13,28118.099936408726,17630.616884225736,0.85,1.017892355637692,0.5938518136994454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482500541510759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15130.950957488967,1537.2823460732686,0.4932235613119325,5.701619645523157
456.40000000000003,-29.459122082093195,4.772602852968306,35.01835644136456,24.43428758941593,4.9603253525649595,-26.017027117672733,-39.71960846157742,1.518230388168238,-5.246036442976106,-5.246036442976432,40.09121393242144,36128.26121984492,25797.9961870577,61926.257406902616,65576.40821994866,119492.24636594501,77167.2812873302,47719.13428730648,32720.16333335969,28117.841958938665,17630.58843523981,1537.2755480930089,101785.66115483332,0.627024949531557,0.09424848484704747,3.35013,1.2710177212813871,3.350130000000645,1.284608173981311,1.2849253854611675,2.6079002670652,19578.998156558304,1996.5021854107474,0.0002469196232635908,8.139482946308165e-05,0.00016552479380050917,0.0005545295774548998,0.09424848484772959,0.09424848484755924,0.49322022797859916,3.410605131648481e-13,28117.841958938665,17630.58843523981,0.85,1.0178877020930537,0.5938436187423537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482559173208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15130.942993221106,1537.2755480930089,0.49322022797859916,5.701641215512839
456.6,-29.460103801573787,4.77252365036255,35.018312898165576,24.434565239958488,4.960691314334393,-26.017947116412948,-39.72047116896135,1.5185346291735675,-5.245931325735512,-5.245931325735833,40.09123746722885,36127.69508767721,25797.521563453334,61925.21665113054,65576.10776542038,119491.12922685865,77167.18813189435,47718.77545415127,32720.458530825643,28117.499897984933,17630.390579562652,1537.2529432088713,101784.91562310937,0.6270255408030125,0.0942478146687638,3.35013,1.2710171185014771,3.35013000000138,1.2846068029225708,1.2849239817965001,2.6079030504728906,19578.974521021628,1996.4997752567522,0.0002468945060929321,8.138690241393036e-05,0.00016550760367900174,0.0005544719883131341,0.09424781466876372,0.09424781466876361,0.4932168946452658,3.410605131648481e-13,28117.499897984933,17630.390579562652,0.85,1.0178713791586582,0.5938347706054595,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482617684374146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.935105002718,1537.2529432088713,0.4932168946452658,5.7016048452719374
456.8,-29.461085029745902,4.7724438613568365,35.01826931392591,24.43421414298939,4.960428059441411,-26.018856689552155,-39.7213549708016,1.5181997192476464,-5.246147751624733,-5.246147751625065,40.09122066436983,36127.203779473835,25797.873403428395,61925.07718290223,65575.80884859338,119491.2979692725,77167.12996700607,47718.52489788642,32720.672299021833,28117.61571725073,17630.52566638505,1537.2658346269523,101784.44698689392,0.6270277623706324,0.09424735285590827,3.35013,1.2710172674106435,3.350129999999316,1.2846084211036926,1.2849255681289236,2.6078997653788387,19578.959763339084,1996.4982703919366,0.00024686940384405985,8.137878227688267e-05,0.0001654906215671772,0.0005544150960308474,0.09424735285590814,0.09424735285590821,0.49321356131193245,3.410605131648481e-13,28117.61571725073,17630.52566638505,0.85,1.0178635724650729,0.5938234779027773,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482676249431095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15130.927168469643,1537.2658346269523,0.49321356131193245,5.701667300157437
457.0,-29.462065681421752,4.772364256891096,35.018225503121855,24.434019752685003,4.960336706072222,-26.01974855321762,-39.72221355708314,1.5180195778680963,-5.246184356485003,-5.246184356485425,40.09115132103054,36126.62728423233,25797.76267944454,61924.38996367687,65575.45895008104,119490.57423370646,77167.0785141701,47718.24684832139,32720.92407316524,28117.35260418088,17630.436894199203,1537.2535456783191,101783.584812268,0.6270304726902939,0.09424652123493482,3.35013,1.2710172086162492,3.350130000001104,1.2846093154078984,1.28492643042762,2.6078979498418495,19578.946708648495,1996.4969391839716,0.00024684431869225225,8.137089453087577e-05,0.00016547342416137648,0.0005543574824857522,0.09424652123493486,0.09424652123493503,0.4932102279785991,3.979039320256561e-13,28117.35260418088,17630.436894199203,0.85,1.0178524663361344,0.5938141127144143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482734785629587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15130.91878058738,1537.2535456783191,0.4932102279785991,5.701709576874798
457.20000000000005,-29.463045786844194,4.772284625858327,35.01818178135153,24.433780379500263,4.960197578427241,-26.02064470270421,-39.72308028079567,1.5177964942872646,-5.246270177893223,-5.246270177893595,40.091096079499465,36126.081028040346,25797.7786196612,61923.859647701545,65575.11834749796,119490.08971486305,77167.02008611364,47717.982766656016,32721.152577175137,28117.19274770389,17630.408219122946,1537.2481287304884,101782.8294638831,0.6270330177454391,0.09424578989174512,3.35013,1.2710172157594934,3.3501300000022374,1.2846104105185312,1.2849274936032289,2.607895726648926,19578.93188419452,1996.495427510365,0.0002468192498596656,8.136293274391953e-05,0.00016545631711574604,0.0005543001716589743,0.09424578989174519,0.09424578989174512,0.4932068946452658,3.979039320256561e-13,28117.19274770389,17630.408219122946,0.85,1.0178426010277863,0.5938044638644546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482793287886933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15130.91086839675,1537.2481287304884,0.4932068946452658,5.701725544827948
457.40000000000003,-29.46402536013963,4.772205025944071,35.01813805995618,24.433549667615466,4.960070251711779,-26.02153919307402,-39.723950531892456,1.5175840846461885,-5.246342526891851,-5.246342526892198,40.09103647054006,36125.548904407566,25797.759948553394,61923.30885296096,65574.76708539668,119489.5308299207,77166.95479386703,47717.73661287799,32721.353534432266,28117.00379597061,17630.361028954205,1537.2407946281749,101782.04326282156,0.6270355531794172,0.09424502939039515,3.35013,1.2710172734549272,3.35013000000107,1.2846114556763335,1.2849285068341192,2.6078936048691816,19578.91531814794,1996.493738243737,0.00024679419698090077,8.135493927869147e-05,0.00016543925770220932,0.0005542430204059025,0.09424502939039514,0.09424502939039525,0.4932035613119325,3.410605131648481e-13,28117.00379597061,17630.361028954205,0.85,1.0178333467596092,0.5937956001707244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448285175800654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15130.902764566708,1537.2407946281749,0.4932035613119325,5.701748532995467
457.6,-29.46500427581491,4.772125438501183,35.018094352506104,24.43331420598554,4.959934015659073,-26.022438958106417,-39.72481777947394,1.5173686979487788,-5.2464192083847365,-5.246419208385063,40.09097615089757,36125.00875846185,25797.752465732083,61922.761224193935,65574.42988606983,119489.00309171193,77166.883588487,47717.46246087289,32721.579030682347,28116.820739910014,17630.3215818321,1537.2339269040767,101781.26026256866,0.627038232555468,0.09424427113437407,3.35013,1.2710172443324699,3.3501300000017307,1.2846125147198186,1.2849295339786795,2.607891454903569,19578.897251812305,1996.491895990201,0.00024676916326102214,8.134697412366613e-05,0.000165422189137356,0.0005541858384947305,0.094244271134419,0.09424427113444538,0.49320022797859914,3.410605131648481e-13,28116.820739910014,17630.3215818321,0.85,1.0178236353633634,0.5937863075735221,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482910196830423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.894561180612,1537.2339269040767,0.49320022797859914,5.701769304332731
457.8,-29.465982751347617,4.772045884334505,35.018050682858664,24.433088523242645,4.959813248744489,-26.023326828655517,-39.725679508969165,1.517157326052381,-5.246491008871715,-5.246491008872084,40.09091892990964,36124.45114022393,25797.732500006965,61922.1836402309,65574.07363181683,119488.4409325587,77166.8318996449,47717.209408052,32721.80276843655,28116.634800734893,17630.273478652187,1537.2266967515534,101780.48096245648,0.6270406684014468,0.09424351810246766,3.35013,1.2710172855434938,3.350129999999807,1.2846135549597486,1.2849305423324549,2.6078893431145302,19578.884137241883,1996.4905586761927,0.00024674414313436007,8.133906036301201e-05,0.00016540508277134808,0.0005541285299447763,0.09424351810246774,0.09424351810246735,0.4931968946452658,3.979039320256561e-13,28116.634800734893,17630.273478652187,0.85,1.0178135092609384,0.5937767730992686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448296859687116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.88638895657,1537.2266967515534,0.4931968946452658,5.701789686817539
458.0,-29.46696067400368,4.771966340610055,35.01800703604873,24.432858230453007,4.959682954723001,-26.024220129929834,-39.72654204173011,1.5169424106491416,-5.24656811945556,-5.246568119455977,40.090861426695085,36123.89825688014,25797.726234670034,61921.624491550174,65573.73385689149,119487.91714235385,77166.7765413535,47716.94094134216,32722.03955556815,28116.457050792334,17630.23488693571,1537.2200799971365,101779.70745626249,0.6270432599344475,0.0942427698077454,3.35013,1.2710172492777927,3.3501299999989813,1.2846146117402208,1.284931567251963,2.607887197750071,19578.870091653298,1996.4891264247526,0.00024671913947982516,8.133113993818148e-05,0.00016538799954164367,0.0005540712989044467,0.09424276980774537,0.09424276980774551,0.4931935613119325,3.979039320256561e-13,28116.457050792334,17630.23488693571,0.85,1.0178033308777794,0.5937671091810558,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483026971102262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15130.878298369935,1537.2200799971365,0.4931935613119325,5.701811586840192
458.20000000000005,-29.46793804542491,4.771886818340414,35.017963405799776,24.432627658266597,4.959554271535219,-26.025112773919908,-39.72740446971727,1.5167290000302178,-5.246642642546362,-5.246642642546706,40.09080282191832,36123.347027421696,25797.713361784332,61921.06038920603,65573.38776547855,119487.37441012176,77166.71522401,47716.67448595315,32722.267486729826,28116.27328285887,17630.191656566833,1537.213076367598,101778.92719062083,0.6270458207316937,0.09424201502829836,3.35013,1.271017276751809,3.350129999998399,1.2846156614505642,1.284932585120647,2.607885066742138,19578.85453412509,1996.4875399983778,0.0002466941522512898,8.13232211882831e-05,0.00016537093106300672,0.0005540141172821107,0.09424201502829843,0.09424201502829846,0.4931902279785992,3.410605131648481e-13,28116.27328285887,17630.191656566833,0.85,1.0177933199239133,0.5937576176297549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483085312797532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.870162966894,1537.213076367598,0.4931902279785992,5.7018333138033
458.40000000000003,-29.468914696855396,4.771807501014557,35.01792028764562,24.43261124370622,4.9596712181974425,-26.025976283573012,-39.728228585422016,1.5167328049102775,-5.24667420598098,-5.246674205981358,40.09081726566377,36122.666195792415,25797.59039551448,61920.2565913069,65572.93554061427,119486.66496617362,77166.64345576515,47716.37411092721,32722.52149426438,28116.139030044866,17630.10235820447,1537.2061314521548,101778.32496197373,0.6270456387829413,0.09424146058904075,3.35013,1.271016989373602,3.350130000001312,1.284615695202524,1.2849325868069155,2.6078849982226324,19578.836324978543,1996.485683182182,0.00024666918575837947,8.131565488485556e-05,0.0001653535308735239,0.0005539558243853187,0.09424146058904187,0.09424146058903583,0.4931868946452658,3.979039320256561e-13,28116.139030044866,17630.10235820447,0.85,1.0177781045420202,0.5937452581053936,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448314362205416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.86200091173,1537.2061314521548,0.4931868946452658,5.701854457427093
