time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
458.6,-29.469891013811537,4.771727720064459,35.01787653805314,24.432113638054602,4.959232555394396,-26.02690289973294,-39.72914126990361,1.5162444413157683,-5.2468620158803105,-5.246862015880726,40.0907075747492,36122.29255990319,25797.86857005885,61920.16112996204,65572.73407137176,119486.65889236238,77166.60881294847,47716.16730147992,32722.712790520607,28116.056250931775,17630.19761435554,1537.2090169283415,101777.52505625357,0.6270508728894462,0.09424065486197832,3.35013,1.2710174135724084,3.3501299999991927,1.2846180308070392,1.2849348909274785,2.6078802567447528,19578.82753535123,1996.484786889634,0.0002466442301420295,8.130727618045977e-05,0.0001653369539615697,0.0005539002895752736,0.09424065486197832,0.09424065486197833,0.49318356131193253,3.979039320256561e-13,28116.056250931775,17630.19761435554,0.85,1.0177747200600469,0.5937380576403729,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483201888803425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.85457763169,1537.2090169283415,0.49318356131193253,5.701912133336301
458.8,-29.47086674159593,4.771648334104148,35.01783283788344,24.431944253761344,4.959182106052278,-26.027786240637038,-39.72999098533762,1.5161016050933982,-5.246849365385458,-5.246849365385812,40.09062141133592,36121.703394396325,25797.631576186646,61919.334970582975,65572.3305421298,119485.6474949133,77166.51585108004,47715.88870334676,32722.919053036974,28115.68537659686,17630.037480661405,1537.1896585297927,101776.54739366952,0.6270534487961096,0.09423971378453637,3.35013,1.271017291038297,3.350129999999828,1.2846187503436362,1.2849355786037648,2.6078787960271,19578.803948926765,1996.482381743691,0.00024661929190905775,8.129947626729856e-05,0.0001653198156417592,0.0005538428739759267,0.09423971378453636,0.09423971378453638,0.4931802279785992,3.410605131648481e-13,28115.68537659686,17630.037480661405,0.85,1.017763894341119,0.5937299800519722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448326013604442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,50.0,15130.845352553297,1537.1896585297927,0.4931802279785992,5.701907680976099
459.0,-29.47184192599433,4.771568874308217,35.01778932495038,24.431700864248,4.959034493717033,-26.02867880892201,-39.730853378400184,1.5158713766447371,-5.246946029597552,-5.246946029597925,40.090570281771605,36121.16000582968,25797.67587755832,61918.835883388005,65572.00506480709,119485.23085037844,77166.46803949613,47715.62298051892,32723.161176641344,28115.54990801304,17630.0255902325,1537.1858264274879,101775.81878167513,0.627056047202117,0.0942390079341514,3.35013,1.27101727894973,3.3501299999997043,1.2846198785832497,1.2849366751046443,2.6078765056124698,19578.791818100108,1996.4811447436289,0.00024659436988500245,8.129156068783505e-05,0.0001653028091971674,0.0005537859001757064,0.09423900793415127,0.09423900793415134,0.4931768946452658,3.979039320256561e-13,28115.54990801304,17630.0255902325,0.85,1.0177539066735106,0.5937200075716378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448331834858122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15130.837358532008,1537.1858264274879,0.4931768946452658,5.701914944497975
459.20000000000005,-29.47281656740739,4.771489459239553,35.017745795902286,24.43147968677806,4.958912664538769,-26.029568310063254,-39.731715282518394,1.5156644071946281,-5.247015022778896,-5.247015022779299,40.09051080738321,36120.617024241255,25797.649041198543,61918.2660654398,65571.66749544385,119484.67224357465,77166.41663601164,47715.36616480885,32723.389412447537,28115.355706932256,17629.97817425826,1537.1781012449103,101775.02879229304,0.6270586919841575,0.09423824430776716,3.35013,1.2710173371946438,3.350129999999432,1.2846208980081648,1.2849376627847422,2.6078744361036446,19578.778775931052,1996.479814812505,0.00024656946405555226,8.128365030802782e-05,0.00016528581374752443,0.000553728963209994,0.09423824430776717,0.0942382443077672,0.4931735613119325,3.979039320256561e-13,28115.355706932256,17629.97817425826,0.85,1.0177439712791863,0.5937107504989492,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483376529144667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.829082211712,1537.1781012449103,0.4931735613119325,5.701939696539026
459.40000000000003,-29.473790668049347,4.771410055146575,35.017702294204575,24.431244329921924,4.958780798649795,-26.03045832811927,-39.732577291410394,1.515448458719697,-5.247091869430562,-5.247091869430951,40.09045258870335,36120.07625201657,25797.64245578713,61917.7187078037,65571.31593167577,119484.13474177533,77166.34767680436,47715.10799714499,32723.599644065973,28115.176354312436,17629.93637991496,1537.1714019739813,101774.25268805765,0.6270612055830409,0.09423749332873835,3.35013,1.2710173174133526,3.350129999998896,1.2846219593965877,1.2849386924593706,2.60787228140925,19578.761279497725,1996.478030672832,0.00024654457436006587,8.127573967831778e-05,0.00016526883468174808,0.0005536720811323647,0.09423749332873833,0.09423749332873821,0.49317022797859916,3.979039320256561e-13,28115.176354312436,17629.93637991496,0.85,1.0177344578637488,0.5937015605471635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483434677757923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.820786940167,1537.1714019739813,0.49317022797859916,5.701960243126709
459.6,-29.474764216428163,4.771330675071469,35.01765881059231,24.431013618037127,4.958652555207928,-26.031347486799817,-39.73343538874758,1.515235825579608,-5.2471656531082544,-5.247165653108597,40.09039377937858,36119.523982351726,25797.628045063673,61917.1520274154,65570.96791150435,119483.5870017028,77166.28329568583,47714.83936653329,32723.826587947267,28114.991045134775,17629.89192826317,1537.1642953739179,101773.47084950155,0.6270637575505817,0.09423673707912375,3.35013,1.2710172904888166,3.35012999999661,1.284623005246788,1.2849397066129922,2.6078701582620414,19578.744944623926,1996.476364979267,0.0002465197010880847,8.126786565166765e-05,0.0001652518354364171,0.000553615131450604,0.09423673707912388,0.09423673707912365,0.49316689464526586,3.410605131648481e-13,28114.991045134775,17629.89192826317,0.85,1.0177244469285511,0.5936920766637512,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448349279455236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15130.812460839516,1537.1642953739179,0.49316689464526586,5.701981385224947
459.8,-29.475737214291026,4.771251314980646,35.017615350332534,24.43078301092612,4.9585237335639984,-26.032236207751787,-39.73429338131098,1.5150227270247547,-5.24724035666685,-5.247240356667195,40.09033538581914,36118.973474681465,25797.616054493188,61916.58952917466,65570.62211695184,119483.0460858822,77166.22076071295,47714.57211844258,32724.05404696708,28114.807914437173,17629.84914882079,1537.1573279720303,101772.69149224387,0.627066320441326,0.09423598321840204,3.35013,1.2710173130175098,3.350130000000409,1.2846240532415747,1.2849407229327132,2.6078680307646436,19578.729078156968,1996.474747049907,0.00024649484419084965,8.125999329148063e-05,0.00016523485089936903,0.0005535582310435031,0.09423598321840197,0.09423598321840204,0.4931635613119325,3.410605131648481e-13,28114.807914437173,17629.84914882079,0.85,1.017714459689501,0.5936825954699002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483550878841598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15130.804184366716,1537.1573279720303,0.4931635613119325,5.702002199328883
460.0,-29.476709470864012,4.771172152315742,35.01757237828881,24.430761916469805,4.958628896339345,-26.033103714484614,-39.735121827665694,1.515023139947389,-5.247273517175984,-5.247273517176387,40.09034642545362,36118.32354829338,25797.49759894223,61915.82114723561,65570.19389493664,119482.36218375037,77166.14473901087,47714.274392325395,32724.30038520608,28114.670689871502,17629.766138398532,1537.1503317166537,101772.08045690806,0.6270664285159055,0.09423541901096884,3.35013,1.2710170338815079,3.35012999999994,1.2846241025879002,1.2849407403850628,2.6078679305884873,19578.709789816883,1996.4727801865963,0.0002464700085372142,8.125239269629385e-05,0.00016521761584092036,0.0005535004913571425,0.09423541901096967,0.09423541901097854,0.49316022797859915,3.979039320256561e-13,28114.670689871502,17629.766138398532,0.85,1.0177000046701834,0.5936708479787077,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448360893072914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.79588138964,1537.1503317166537,0.49316022797859915,5.702023188874617
460.20000000000005,-29.477681415634628,4.771092548897692,35.01752880236935,24.43026843192058,4.9582044093621365,-26.03401820265919,-39.73602141542358,1.5145411963866449,-5.247455820356436,-5.247455820356808,40.090238704938784,36117.920376872025,25797.762050830337,61915.68242770236,65569.9586010141,119482.30280874687,77166.10239089,47714.06416674784,32724.486915713504,28114.582156902423,17629.848325399853,1537.152699511949,101771.27988612122,0.6270713264387442,0.09423461404651064,3.35013,1.2710174009343609,3.3501299999991927,1.2846264079260743,1.2849430143984577,2.6078632506150288,19578.699045188245,1996.4716845393937,0.00024644518315226086,8.124414015734109e-05,0.00016520104299491976,0.0005534449701685705,0.09423461404651064,0.09423461404651047,0.49315689464526585,3.979039320256561e-13,28114.582156902423,17629.848325399853,0.85,1.0176960852869301,0.5936632648629554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483666938831967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.78814172186,1537.152699511949,0.49315689464526585,5.7020789011504425
460.40000000000003,-29.478652772056364,4.771013325124434,35.01748527833618,24.430099327024095,4.9581518085053915,-26.034897823814674,-39.73686673035843,1.5143968602636633,-5.247446583207022,-5.247446583207442,40.09015414859148,36117.33202790504,25797.534263954585,61914.866291859624,65569.56322412944,119481.31696597251,77166.0153897169,47713.7841934925,32724.70132913821,28114.219477888495,17629.694449758983,1537.133862451055,101770.31165299255,0.6270739425515451,0.09423368206973569,3.35013,1.2710173025773837,3.350130000001651,1.2846271342179028,1.2849437089985254,2.6078617762029457,19578.67697112033,1996.4694336108998,0.000246420375096141,8.123638620654089e-05,0.00016518398888960012,0.0005533878366987161,0.09423368206973573,0.0942336820697358,0.4931535613119325,3.979039320256561e-13,28114.219477888495,17629.694449758983,0.85,1.01768515073181,0.5936550410298139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448372492877405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15130.778949239757,1537.133862451055,0.4931535613119325,5.702075173506881
460.6,-29.479623587540143,4.770934030836356,35.01744193283311,24.42985576288777,4.95800476094202,-26.035786402916695,-39.73772468799723,1.5141675763185876,-5.247542308132893,-5.247542308133217,40.09010274544953,36116.78931023691,25797.576572846654,61914.36588308356,65569.23529976429,119480.89389985088,77165.96385497168,47713.51786544441,32724.93998836363,28114.082027239943,17629.68099467649,1537.129898497163,101769.58099488544,0.6270765297474398,0.09423297430075304,3.35013,1.2710172751033681,3.3501300000006093,1.2846282577854762,1.2849448009928954,2.6078594953026855,19578.66389564761,1996.4681002837472,0.0002463955831537897,8.122851698557882e-05,0.00016516706616821086,0.0005533311433821083,0.09423297430075311,0.09423297430075286,0.4931502279785992,3.410605131648481e-13,28114.082027239943,17629.68099467649,0.85,1.017675232636123,0.5936451329045679,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483782884054957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15130.77081403695,1537.129898497163,0.4931502279785992,5.702082980971335
460.8,-29.480593717532287,4.770854951850038,35.01739902293413,24.429835331998788,4.958108543145616,-26.036649376144318,-39.73855247078461,1.514164201751169,-5.247571219718964,-5.247571219719341,40.09011033068061,36116.14475658707,25797.44739179115,61913.592148378215,65568.81398520927,119480.19360456352,77165.90284699823,47713.233618354214,32725.188031826685,28113.9322275631,17629.59388951318,1537.122150139559,101768.95362991319,0.627076772712321,0.09423239389513956,3.35013,1.2710170575091615,3.3501299999991585,1.284628324715255,1.2849448361145148,2.6078593594319,19578.648416613236,1996.4665218615162,0.0002463708110121614,8.122092519744867e-05,0.00016514988581471272,0.0005532735869644435,0.09423239389513993,0.09423239389514107,0.49314689464526584,3.979039320256561e-13,28113.9322275631,17629.59388951318,0.85,1.0176608715643385,0.5936335798842025,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448384080750266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.762397381477,1537.122150139559,0.49314689464526584,5.702107336481164
461.0,-29.481563702209407,4.7707755041958695,35.01735570785702,24.42949303602802,4.957781424844108,-26.037621075590952,-39.73949435222892,1.5138387983149124,-5.247736570561358,-5.247736570561685,40.09003000932873,36115.895021307144,25797.6685925007,61913.56361380784,65568.7599330572,119480.28942129762,77165.84248875109,47712.97757730167,32725.40545716602,28113.86089573972,17629.709915604486,1537.1244395851757,101768.2187790253,0.6270824907679625,0.09423166317573431,3.35013,1.271017187735997,3.350130000001158,1.2846298977916975,1.2849463777615606,2.607856166012433,19578.63310242839,1996.4649602492586,0.0002463460448747763,8.121228778179402e-05,0.00016513375709298228,0.0005532195536499128,0.09423166317580935,0.09423166317577211,0.4931435613119325,3.410605131648481e-13,28113.86089573972,17629.709915604486,0.85,1.017657958836494,0.5936280495529384,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483898690491575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.754556630272,1537.1244395851757,0.4931435613119325,5.702161190391528
461.20000000000005,-29.482532900588037,4.770696382622227,35.01731255597992,24.429305281396978,4.957784389227756,-26.038429343204445,-39.7402725770138,1.5136808318317834,-5.247739712206453,-5.247739712206838,40.08997926699876,36115.08261792453,25797.472944184843,61912.555562109366,65568.11471482534,119479.16135812688,77165.7386557638,47712.70655882127,32725.591218825026,28113.5736991167,17629.522326502753,1537.1094784719976,101767.3736017635,0.6270822242373496,0.09423085848960172,3.35013,1.2710170399257912,3.3501300000015353,1.2846306877051175,1.284947136081321,2.6078545624538365,19578.60675776738,1996.4622738414625,0.0002463213011040497,8.120515180137124e-05,0.00016511614930267847,0.0005531605652633822,0.0942308584896102,0.09423085848959134,0.49314022797859913,3.979039320256561e-13,28113.5736991167,17629.522326502753,0.85,1.0176430864167088,0.5936156859916734,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483956565250882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.744402509881,1537.1094784719976,0.49314022797859913,5.702171046387436
461.40000000000003,-29.483501571369104,4.770616993359213,35.017269127338224,24.428897152561717,4.957450585559543,-26.03933256664506,-39.741159102972574,1.5132815808354898,-5.247881475692225,-5.247881475692634,40.089881563620516,36114.64639110869,25797.633557808505,61912.279948917196,65567.8614150726,119478.93047929158,77165.70521168737,47712.49018772335,32725.79447107113,28113.435506410475,17629.56014200826,1537.1077207979756,101766.55380637942,0.6270866517892606,0.0942300439014132,3.35013,1.2710173729108645,3.3501299999990595,1.2846326061020892,1.284949023182793,2.607850668032761,19578.598272286228,1996.4614085631922,0.00024629657309046393,8.119702345285251e-05,0.00016509954963761142,0.0005531049542274512,0.09423004390141317,0.09423004390141318,0.49313689464526583,3.979039320256561e-13,28113.435506410475,17629.56014200826,0.85,1.017637467992819,0.5936078810411602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448401439353526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.737495581852,1537.1077207979756,0.49313689464526583,5.702195663704118
461.6,-29.484469665029028,4.770537877694614,35.01722577122047,24.428720434103184,4.957379233719722,-26.040211125947216,-39.74200424328444,1.5131206946379088,-5.247896840269789,-5.247896840270201,40.08980629648939,36114.069259317344,25797.4693987594,61911.538658076744,65567.50360700981,119478.10111027965,77165.64836994983,47712.21402225728,32726.03816410284,28113.128104510426,17629.444900005838,1537.092477566161,101765.64609685587,0.6270894094199855,0.09422916961246451,3.35013,1.2710172729054467,3.3501299999983996,1.284633409606874,1.2849497951392646,2.607849036889997,19578.583850315466,1996.4599379314513,0.00024627186209413707,8.118927525989063e-05,0.00016508258683424644,0.000553048126631014,0.09422916961246443,0.09422916961246455,0.49313356131193253,3.979039320256561e-13,28113.128104510426,17629.444900005838,0.85,1.017626349196319,0.5935990164603633,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484072190779504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15130.72839307948,1537.092477566161,0.49313356131193253,5.702196746217007
461.8,-29.485437226142423,4.770458712148889,35.0171825360462,24.4284713868052,4.957233515825755,-26.04109664263912,-39.742861746903486,1.5128929323224551,-5.247987628602232,-5.2479876286026546,40.08975214190813,36113.53671769462,25797.499327435224,61911.03604512984,65567.1526029834,119477.63003832864,77165.57311106334,47711.957225774735,32726.239872542887,28112.97810791003,17629.41983976095,1537.087729236289,101764.9004823289,0.6270918638392364,0.09422844728670103,3.35013,1.2710173086216674,3.350130000000207,1.2846345258681617,1.2849508799496134,2.607846770844001,19578.564755518095,1996.457990804005,0.0002462471669731688,8.118141441945856e-05,0.00016506575255371026,0.0005529917296027613,0.09422844728670106,0.09422844728670123,0.4931302279785992,3.979039320256561e-13,28112.97810791003,17629.41983976095,0.85,1.0176172229074556,0.5935897586536626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484129954027956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15130.720090118703,1537.087729236289,0.4931302279785992,5.702209005038384
462.0,-29.486404242251762,4.770379589191803,35.017139294632806,24.428245110344164,4.957109806631784,-26.04197946782555,-39.74371502464635,1.5126850322055634,-5.2480568279929685,-5.248056827993379,40.08969226719575,36112.9917271884,25797.473774251845,61910.46550144024,65566.80423550382,119477.06159443619,77165.50771714216,47711.69520882684,32726.45834257258,28112.783584680525,17629.370174510124,1537.0799997879003,101764.1094989415,0.6270944362875857,0.09422768255544749,3.35013,1.2710172937856985,3.350129999999515,1.2846355491996093,1.2849518718279833,2.6078446934520025,19578.548163674495,1996.456298906813,0.0002462224880415093,8.117359301652192e-05,0.0001650488950249874,0.000552935254690061,0.09422768255544745,0.09422768255544753,0.4931268946452658,3.979039320256561e-13,28112.783584680525,17629.370174510124,0.85,1.0176074444758536,0.5935805671341129,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484187685939511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15130.711511308327,1537.0799997879003,0.4931268946452658,5.702231790048812
462.20000000000005,-29.487370715366605,4.770300482289442,35.01709608420558,24.42801446830856,4.956980536565533,-26.04286236033145,-39.74456833731381,1.5124721815303825,-5.248132193988511,-5.248132193988921,40.08963435587809,36112.44872653609,25797.46414141678,61909.912867952866,65566.45982758867,119476.5262875098,77165.44422794413,47711.43312689155,32726.679001169534,28112.602318504345,17629.32877815666,1537.0731451893253,101763.33252315043,0.6270970071864405,0.0942269310498961,3.35013,1.2710172701580449,3.350130000001115,1.2846365956537837,1.2849528868554498,2.607842569123632,19578.532055100102,1996.4546562893652,0.0002461978252438337,8.116577199008784e-05,0.00016503205325374586,0.0005528788325669717,0.09422693104989607,0.09422693104989605,0.4931235613119325,3.979039320256561e-13,28112.602318504345,17629.32877815666,0.85,1.0175977020940379,0.5935712576351265,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484245385770131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.702988572884,1537.0731451893253,0.4931235613119325,5.702251681729955
462.40000000000003,-29.488336646942752,4.770221400814378,35.01705289984297,24.427793535310798,4.956856076452211,-26.043744284362738,-39.74542151028288,1.512263713872235,-5.248205350656292,-5.2482053506566935,40.08957694334598,36111.90718731216,25797.44888503801,61909.35607235017,65566.13203983492,119475.99919376557,77165.39879688421,47711.173944361646,32726.91650280285,28112.41826889263,17629.289094983167,1537.0660624105226,101762.55435071864,0.6270997011484633,0.09422617886194798,3.35013,1.271017264663242,3.3501299999998544,1.2846376215763124,1.2849538813668389,2.60784048647838,19578.520528263554,1996.453480879154,0.0002461731785389746,8.115795294047769e-05,0.0001650152255984969,0.0005528224577342924,0.09422617886194805,0.09422617886194803,0.49312022797859917,3.979039320256561e-13,28112.41826889263,17629.289094983167,0.85,1.017587656154855,0.5935618350007443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484303053638992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15130.694436695194,1537.0660624105226,0.49312022797859917,5.702272522935501
462.6,-29.489302026098716,4.770142333553336,35.01700972773939,24.42755290484058,4.9567231348876035,-26.044626559293228,-39.746270946320124,1.5120476680820822,-5.248281105912383,-5.24828110591277,40.08951779639072,36111.354762484625,25797.44035662522,61908.79511910984,65565.76647822456,119475.44244985115,77165.31255047035,47710.900834730244,32727.124128600117,28112.23561500138,17629.242748459645,1537.0591664982762,101761.77394124691,0.6271021269846019,0.09422542361005594,3.35013,1.2710172459809108,3.3501300000004375,1.2846386829107554,1.2849549113198346,2.6078383319496656,19578.498645694286,1996.4512494780874,0.0002461485482005289,8.11501688303545e-05,0.00016499837937017438,0.0005527660206794023,0.09422542361005604,0.09422542361005576,0.4931168946452658,3.979039320256561e-13,28112.23561500138,17629.242748459645,0.85,1.0175780182437046,0.5935525113129165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448436068963223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15130.685859172372,1537.0591664982762,0.4931168946452658,5.7022935816379725
462.8,-29.490266867211187,4.770063294679242,35.016966580121846,24.427326942700915,4.956597400377926,-26.04550762918,-39.747123944666214,1.511838162346745,-5.248353530351949,-5.248353530352388,40.08945938477215,36110.81671938675,25797.423324456446,61908.240043843194,65565.42589285268,119474.89795506696,77165.25352665804,47710.64435319212,32727.343526073244,28112.048737757843,17629.198953063464,1537.0519254194649,101760.99167431449,0.6271047378124861,0.0942246672725362,3.35013,1.2710172569705174,3.350130000000722,1.2846397136249061,1.2849559106654989,2.607836239584123,19578.483670084246,1996.4497223908518,0.00024612393385766226,8.114235277025489e-05,0.00016498158108740738,0.0005527097442483561,0.09422466727253624,0.09422466727253608,0.4931135613119325,4.547473508864641e-13,28112.048737757843,17629.198953063464,0.85,1.0175683507056912,0.5935433503804831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448441829309982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.677328073652,1537.0519254194649,0.4931135613119325,5.702313740269449
463.0,-29.491231159017072,4.76998427604391,35.01692345944572,24.427101120259636,4.9564704998318625,-26.04638832121157,-39.74797317115588,1.511627662026333,-5.248427833159326,-5.2484278331597265,40.08940180011508,36110.26741143412,25797.411181199368,61907.678592633485,65565.08982700511,119474.36728100412,77165.19844535163,47710.37602978054,32727.580461745656,28111.866272799645,17629.158544901547,1537.0449670346502,101760.21440219619,0.6271073707389926,0.09422391573641879,3.35013,1.2710172377387061,3.350130000000221,1.2846407489588716,1.2849569146529776,2.607834137843666,19578.469694772706,1996.448297305676,0.0002460993357936796,8.113457196313399e-05,0.0001649647638305456,0.0005526534042516257,0.09422391573641879,0.09422391573641895,0.49311022797859916,3.979039320256561e-13,28111.866272799645,17629.158544901547,0.85,1.0175582112498343,0.5935337901574033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448447586489888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15130.668697295478,1537.0449670346502,0.49311022797859916,5.702334234118368
463.20000000000005,-29.492194916329627,4.769905277635355,35.016880357441124,24.42687030360105,4.956341895126834,-26.047268702535387,-39.74882606472818,1.5114156813326267,-5.2485021185324285,-5.248502118532843,40.08934350842061,36109.73292414039,25797.399045133112,61907.131969273505,65564.74267151988,119473.82433926707,77165.13152115096,47710.121773771454,32727.788608199455,28111.682622614077,17629.11528180127,1537.0379563683557,101759.43486268618,0.6271099285824947,0.09422316179927129,3.35013,1.2710172003740445,3.3501299999982574,1.284641791185583,1.2849579255552706,2.607832022114273,19578.4527146643,1996.446565816492,0.0002460747536267121,8.112675825154834e-05,0.00016494799537516373,0.0005525972277461973,0.09422316179927125,0.09422316179927126,0.49310689464526586,3.979039320256561e-13,28111.682622614077,17629.11528180127,0.85,1.0175488168595264,0.5935247659721901,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484533404356612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15130.660113646882,1537.0379563683557,0.49310689464526586,5.702355109456563
463.40000000000003,-29.493158127711467,4.769826302957714,35.01683727955,24.42664437638598,4.9562155240512995,-26.048148369069096,-39.74967508167026,1.511205765408922,-5.248575563676752,-5.24857556367717,40.08928558847131,36109.186989714704,25797.384806584825,61906.571796299526,65564.40447942122,119473.28749751378,77165.07412927313,47709.856639566606,32728.019433007245,28111.498211507736,17629.073363996897,1537.0308718199378,101758.65544734735,0.6271125512897868,0.09422240821748147,3.35013,1.2710172179574148,3.350130000001222,1.284642823723167,1.2849589267867936,2.607829926057278,19578.43815311112,1996.4450809513057,0.0002460501876444878,8.111898074626686e-05,0.0001649312068982209,0.0005525409841659368,0.09422240821748139,0.0942224082174816,0.4931035613119325,3.979039320256561e-13,28111.498211507736,17629.073363996897,0.85,1.017538833197517,0.5935153398273226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484590912356199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.651428226847,1537.0308718199378,0.4931035613119325,5.702375598891786
463.6,-29.494120795085028,4.76974734665472,35.01679421821827,24.42640863535928,4.956084944496272,-26.049027966767568,-39.750524098612345,1.5109921161787994,-5.248650238508503,-5.248650238508927,40.089226781824834,36108.64297981361,25797.373781796392,61906.01676161,65564.0472596584,119472.73539430487,77164.99610996229,47709.591830117315,32728.226977605525,28111.31435285007,17629.028007006407,1537.0238710002077,101757.87476455959,0.6271150393656029,0.09422165296436938,3.35013,1.2710171608114615,3.3501300000002687,1.2846438736904395,1.2849599454729672,2.6078277946213757,19578.418357934752,1996.4430624050774,0.0002460256377939566,8.111120393024314e-05,0.00016491443386371348,0.0005524847923198424,0.09422165296436942,0.09422165296436948,0.49310022797859915,3.979039320256561e-13,28111.31435285007,17629.028007006407,0.85,1.0175293141242099,0.5935061670449844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484648388214443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.642792038852,1537.0238710002077,0.49310022797859915,5.702396242021843
463.8,-29.495080434107987,4.769668576725072,35.0167516050463,24.426382057741307,4.95617082639671,-26.04990320470077,-39.75135732963679,1.5109935970225388,-5.248685581637119,-5.248685581637501,40.08923164346163,36108.05540121428,25797.261957783627,61905.31735899791,65563.66566426563,119472.09818930754,77164.89819997414,47709.28793703411,32728.45584771114,28111.170567258276,17628.956435086904,1537.0166960377621,101757.24684813133,0.6271157009598083,0.09422107026710418,3.35013,1.2710168640920894,3.350129999999473,1.2846439172884658,1.2849599576443638,2.6078277061173605,19578.393516065953,1996.44052923944,0.00024600116741783473,8.110357237999416e-05,0.00016489759503784056,0.0005524283800641208,0.09422107026706497,0.09422107026732407,0.49309689464526585,3.979039320256561e-13,28111.170567258276,17628.956435086904,0.85,1.0175163952644897,0.5934956791965112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484705832045321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.634127550293,1537.0166960377621,0.49309689464526585,5.702416409132951
464.0,-29.49604205503875,4.769589405059959,35.0167084382627,24.42589293876665,4.955770069552327,-26.050788865940003,-39.75222988575695,1.5105168804536004,-5.248858361568068,-5.24885836156843,40.08912754304523,36107.596536950405,25797.5029990681,61905.099536018504,65563.365103348,119471.94053113804,77164.85289819857,47709.08433180108,32728.631740441655,28111.072428721935,17629.014586162164,1537.0181833505083,101756.44580928855,0.6271199589009655,0.0942202673480143,3.35013,1.2710172349913043,3.3501300000008807,1.2846461976142554,1.284962207031696,2.6078230770632413,19578.382022031616,1996.4393571741234,0.00024597664875286547,8.109558136327943e-05,0.00016488106738958604,0.0005523730102938739,0.09422026734801421,0.09422026734801442,0.4930935613119325,3.410605131648481e-13,28111.072428721935,17629.014586162164,0.85,1.0175115145841702,0.5934873785144311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484763095601931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.625751005718,1537.0181833505083,0.4930935613119325,5.7024684130866055
464.20000000000005,-29.497003093968242,4.769510590781273,35.01666533364927,24.42573410170155,4.955717874468886,-26.05165915917479,-39.75306615522129,1.5103739396753932,-5.2488539013393165,-5.248853901339705,40.08904680539124,36107.014535649025,25797.288567211515,61904.30310286054,65563.00298842379,119471.01534562901,77164.79583278592,47708.80738001106,32728.87605863874,28110.723789993703,17628.87526926376,1537.0001873020465,101755.49577861988,0.6271227806499574,0.09421935342149133,3.35013,1.2710171146551148,3.3501299999998673,1.2846469167680752,1.2849628948849066,2.607821617186677,19578.367543309672,1996.4378807553724,0.00024595214717633223,8.108792334896234e-05,0.00016486422382736989,0.0005523165821707867,0.0942193534214914,0.09421935342149136,0.49309022797859914,3.979039320256561e-13,28110.723789993703,17628.87526926376,0.85,1.0175001685888312,0.5934788299969505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484820477855591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15130.616558874026,1537.0001873020465,0.49309022797859914,5.702465878180097
464.40000000000003,-29.497963596705368,4.76943170457097,35.016622383481746,24.425480409432225,4.955567386155456,-26.052538799281155,-39.753915172163374,1.5101425887312354,-5.248949548314727,-5.248949548315106,40.08899425044976,36106.47834324455,25797.331726181645,61903.810069426196,65562.65249671687,119470.56854121751,77164.71711084354,47708.54295737123,32729.082392747012,28110.584318318994,17628.856315766967,1536.9961314042407,101754.76137834066,0.6271252178944805,0.09421864170937816,3.35013,1.271017120149918,3.350129999999062,1.284648049404136,1.2849639963424628,2.607819317947749,19578.347569860576,1996.4358440303852,0.0002459276615162313,8.108014928535879e-05,0.0001648475122308725,0.0005522605961500129,0.09421864170937834,0.09421864170937813,0.49308689464526584,3.979039320256561e-13,28110.584318318994,17628.856315766967,0.85,1.0174909465466653,0.5934693645630575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484877825812588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15130.6080645998,1536.9961314042407,0.49308689464526584,5.7024749798005425
464.6,-29.498923563428882,4.769352869190516,35.01657942002186,24.42525877794253,4.95544672954418,-26.053414973659525,-39.75476363031191,1.5099381397748464,-5.249016539847048,-5.249016539847468,40.08893436026288,36105.942330821315,25797.30122827281,61903.243559094124,65562.30953482896,119469.99693351638,77164.65578450671,47708.28858049924,32729.296893341638,28110.386170414604,17628.80573382065,1536.988137088866,101753.96758228191,0.6271278390467105,0.09421787458448314,3.35013,1.2710171377332884,3.3501299999994836,1.2846490561823338,1.2849649719315879,2.6078172742023225,19578.332010050566,1996.4342573713313,0.0002459031917640612,8.107238102667478e-05,0.00016483081073738638,0.0005522046439756402,0.09421787458448322,0.09421787458448326,0.4930835613119325,3.979039320256561e-13,28110.386170414604,17628.80573382065,0.85,1.01748136153542,0.5934603948048927,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484935142205713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.599287075456,1536.988137088866,0.4930835613119325,5.70249814358005
464.8,-29.499882983157224,4.769274049144992,35.016536493328765,24.42503295550125,4.95531921860931,-26.054291341104026,-39.75560838645322,1.5097275765560714,-5.2490917867048665,-5.249091786705263,40.08887733507107,36105.39533362165,25797.292027314405,61902.687360936055,65561.97557957812,119469.47376263229,77164.6009730597,47708.020727103125,32729.533606618417,28110.206155739754,17628.767170952127,1536.9813306790613,101753.19328764049,0.6271304832587488,0.09421712596010624,3.35013,1.2710170778399332,3.350129999998888,1.2846500915265056,1.284965976114453,2.607815172471716,19578.318103208156,1996.4328392680636,0.00024587873819575837,8.106464734611044e-05,0.00016481409084964793,0.0005521486301781311,0.09421712596010619,0.09421712596010633,0.4930802279785992,3.979039320256561e-13,28110.206155739754,17628.767170952127,0.85,1.0174712712896175,0.5934508509512104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484992427044918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15130.590492445044,1536.9813306790613,0.4930802279785992,5.702517606464537
465.0,-29.50084187065321,4.769195250933212,35.01649358216894,24.424802034068875,4.955190938159204,-26.05516730640955,-39.75645680967716,1.5095163739155504,-5.249165497442391,-5.249165497442795,40.088818948607496,36104.86310235821,25797.27892706822,61902.14202942643,65561.62688764893,119468.92722669589,77164.53098717377,47707.76720188314,32729.737539211805,28110.021411978738,17628.723032898797,1536.9742444291603,101752.41273436658,0.6271330346759015,0.09421637110297809,3.35013,1.2710170695977285,3.3501300000003607,1.2846511298303738,1.2849669832779949,2.60781306473638,19578.300346284384,1996.4310285657575,0.000245854300431086,8.105688078009066e-05,0.00016479741965099532,0.0005520927794953889,0.09421637110297791,0.09421637110297812,0.49307689464526583,3.979039320256561e-13,28110.021411978738,17628.723032898797,0.85,1.0174619869728314,0.5934419156940414,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485049679674165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.581743696239,1536.9742444291603,0.49307689464526583,5.702538470165891
465.20000000000005,-29.501800214568487,4.769116475529932,35.01645069160668,24.424571042787306,4.955062815922293,-26.05604276658647,-39.75730139119548,1.5093053679402357,-5.249238958243723,-5.249238958244045,40.088760468616485,36104.319521428966,25797.26524196799,61901.58476339695,65561.27754807149,119468.37889788488,77164.46022447734,47707.50219783455,32729.953362936438,28109.836107845385,17628.67845652172,1536.9671216972965,101751.63157039988,0.627135583035349,0.0942156156645714,3.35013,1.2710170162981376,3.3501299999995986,1.28465216718277,1.28496798951045,2.6078109589359144,19578.28239226709,1996.4291977655053,0.0002458298787553082,8.104915006468113e-05,0.00016478072869062705,0.0005520368626083304,0.09421561566457136,0.09421561566457143,0.49307356131193253,3.410605131648481e-13,28109.836107845385,17628.67845652172,0.85,1.017452317009168,0.5934326833719237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485106900973699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15130.572893325007,1536.9671216972965,0.49307356131193253,5.702558620794442
465.40000000000003,-29.502757993945988,4.7690378204582435,35.016408080181435,24.424367083143466,4.9549794283491,-26.056898554428187,-39.75812798654658,1.509119988802735,-5.249289574886177,-5.2492895748865855,40.088740402490956,36103.715828293774,25797.193043012936,61900.90887130671,65560.8686023324,119467.73806930205,77164.3941993025,47707.2414251678,32730.16974903855,28109.676423956727,17628.60845623231,1536.9599995996389,101750.94368833942,0.6271366553763731,0.09421496527986997,3.35013,1.2710169954178858,3.350129999998627,1.2846530846389652,1.2849688758385311,2.607809096524693,19578.265640260863,1996.42748953627,0.0002458054736984179,8.104158464217392e-05,0.00016476388905624394,0.0005519804476439946,0.0942149652798901,0.09421496527990672,0.4930702279785992,3.979039320256561e-13,28109.676423956727,17628.60845623231,0.85,1.0174402593868228,0.5934222076373193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485164090265588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.56409163517,1536.9599995996389,0.4930702279785992,5.70257869217039
465.6,-29.50371526945887,4.768959036385917,35.01636509660369,24.424100294150435,4.9547953358576535,-26.05779334062263,-39.75899425623936,1.5088734070214223,-5.249398417359771,-5.249398417360121,40.08864761941315,36103.25111700973,25797.270443396046,61900.521560405774,65560.58720181536,119467.35028976112,77164.32270039433,47706.986615588874,32730.37342756162,28109.49264454971,17628.60627441824,1536.9546631824155,101750.09809657624,0.6271406779672467,0.09421413207574467,3.35013,1.2710170657513666,3.350130000001656,1.284654288326645,1.2849700484877655,2.607806653075347,19578.24749945082,1996.4256396884584,0.0002457810837104892,8.103365680040105e-05,0.00016474742691008815,0.0005519252973142936,0.0942141320757447,0.09421413207574457,0.4930668946452658,3.410605131648481e-13,28109.49264454971,17628.60627441824,0.85,1.017433560538041,0.5934143752752156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485221246298479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15130.555622115498,1536.9546631824155,0.4930668946452658,5.702617959331232
465.8,-29.504671877789914,4.76888050593598,35.01632267497298,24.42407979341226,4.954897935157795,-26.058644295285013,-39.75980499582363,1.5088703526500906,-5.249417851330577,-5.249417851330965,40.08864825380745,36102.59698979969,25797.118269962382,61899.71525976207,65560.16972983623,119466.60402503164,77164.26048137351,47706.687741327485,32730.636377828916,28109.316025233045,17628.507796793543,1536.9452903865736,101749.43671459441,0.6271411151010883,0.09421351809611105,3.35013,1.271016754745506,3.3501299999997265,1.2846543529317513,1.2849700817991159,2.6078065219290774,19578.231713147692,1996.4240299335343,0.00024575671294833125,8.102623780307014e-05,0.0001647304751452611,0.0005518685066983936,0.09421351809611109,0.09421351809611081,0.49306356131193246,3.979039320256561e-13,28109.316025233045,17628.507796793543,0.85,1.017418864000406,0.5934027816231939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485278372692367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.546330233337,1536.9452903865736,0.49306356131193246,5.702620816469782
466.0,-29.505628093486923,4.768801557870052,35.01627973613038,24.423608171660476,4.9544967248704666,-26.05954501969276,-39.760687260981626,1.508413651076315,-5.249594107976634,-5.249594107977016,40.08854694619847,36102.19130262724,25797.3688395562,61899.560142183436,65559.92966114987,119466.52661167488,77164.20674997821,47706.46839145557,32730.82039835849,28109.22811096882,17628.58506190286,1536.947389822364,101748.64894047224,0.6271458252894468,0.09421272833445044,3.35013,1.27101707179565,3.3501300000004566,1.2846565393467897,1.2849722374575283,2.6078020835852698,19578.21808033762,1996.4226397737884,0.00024573235441361827,8.101816499576187e-05,0.0001647141894178564,0.0005518139473944432,0.0942127283344504,0.09421272833445032,0.49306022797859916,3.979039320256561e-13,28109.22811096882,17628.58506190286,0.85,1.0174147072334057,0.5933951761575676,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485335459700344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15130.538121928694,1536.947389822364,0.49306022797859916,5.702670382696823
466.20000000000005,-29.50658367159589,4.768723089109202,35.016237165276,24.423586727958195,4.954604080060379,-26.060395532575793,-39.7614979307167,1.508415941033195,-5.2495608940010925,-5.249560894001442,40.08851349292434,36101.54066385528,25797.08125650991,61898.62192036519,65559.49300223152,119465.48423949516,77164.12336312365,47706.17102472349,32731.05815377796,28108.90998075372,17628.41361573681,1536.9293190430874,101747.81295463201,0.627146823829421,0.09421194306534914,3.35013,1.2710167624382303,3.350129999998992,1.2846565788917044,1.2849722457419006,2.6078020033106557,19578.19692330002,1996.4204823563623,0.0002457080143425041,8.101074794861816e-05,0.00016469726639388595,0.0005517572530641491,0.09421194306534923,0.09421194306535273,0.49305689464526586,3.410605131648481e-13,28108.90998075372,17628.41361573681,0.85,1.0174006301826553,0.5933852658177954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485392523705753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.528453703737,1536.9293190430874,0.49305689464526586,5.702668921640222
466.40000000000003,-29.507538805260644,4.76864423495493,35.01619432355915,24.423159949388378,4.954252733865528,-26.061289335294997,-39.76237160442395,1.5080032638998757,-5.249729548564289,-5.249729548564701,40.08842746502154,36101.109272679474,25797.31249256305,61898.42176524253,65559.23596325799,119465.38312966478,77164.07232642289,47705.94563584437,32731.25187842057,28108.834673843732,17628.483989084776,1536.931595654242,101747.06415536569,0.6271510076327962,0.09421119668180067,3.35013,1.2710170009126887,3.350129999999154,1.2846585593323328,1.284974195416251,2.6077979831007716,19578.18397419188,1996.4191619148112,0.0002456836878113541,8.100275516303847e-05,0.00016468093264831562,0.0005517025328931017,0.09421119668180052,0.09421119668180078,0.4930535613119325,3.979039320256561e-13,28108.834673843732,17628.483989084776,0.85,1.0173953600816967,0.5933770202918275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485449550089802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.520190364914,1536.931595654242,0.4930535613119325,5.702701369165894
466.6,-29.50849337805533,4.7685656770220035,35.01615149077655,24.422982392739527,4.954184947816764,-26.062155367135553,-39.76320721032096,1.5078469368969853,-5.249739084048031,-5.249739084048414,40.08835010368874,36100.548406277456,25797.134759756325,61897.68316603378,65558.86348798082,119464.51260912417,77163.99748025059,47705.6823985473,32731.46120189254,28108.51436138702,17628.358666645378,1536.91550859462,101746.1425083975,0.6271536958517328,0.0942103091584774,3.35013,1.271016915193759,3.3501300000008984,1.2846593407152138,1.2849749457593826,2.6077963969303086,19578.164984108975,1996.4172254652685,0.00024565937778176135,8.099511132205965e-05,0.0001646642664597017,0.0005516466989946405,0.09421030915847753,0.09421030915847745,0.49305022797859915,3.979039320256561e-13,28108.51436138702,17628.358666645378,0.85,1.0173850760616119,0.5933688840609302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485506550378098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.51063782419,1536.91550859462,0.49305022797859915,5.702707481583949
466.8,-29.50944740877987,4.768487066174396,35.01610878572347,24.422728141676657,4.954037348961679,-26.0630288924721,-39.764047670736886,1.5076188326539208,-5.249830024529899,-5.249830024530261,40.08829571861943,36100.006328721545,25797.16650856449,61897.17283728604,65558.50136065895,119464.03209334731,77163.90592353733,47705.41089160003,32731.661146596995,28108.364224123874,17628.331461551443,1536.9107609281277,101745.39637693205,0.627156077848956,0.09420958625293302,3.35013,1.2710168679384517,3.3501299999994263,1.2846604577906553,1.2849760318980785,2.607794129323102,19578.14175420259,1996.4148566740516,0.00024563508377092614,8.098742374619241e-05,0.00016464766002473373,0.0005515910652786612,0.09420958625293294,0.09420958625293316,0.49304689464526585,3.410605131648481e-13,28108.364224123874,17628.331461551443,0.85,1.0173758551237213,0.5933594884083431,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485563517621918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15130.501818786142,1536.9107609281277,0.49304689464526585,5.702717884308487
467.0,-29.510400897872813,4.768408502570133,35.01606607305153,24.42250148104506,4.953914590353562,-26.06389944618096,-39.76488771205766,1.5074131386617349,-5.249897579976391,-5.249897579976704,40.08823555627253,36099.4647005159,25797.1381625581,61896.602863074004,65558.14853063921,119463.453240365,77163.83184716823,47705.1480170449,32731.870922359252,28108.16654716769,17628.279261055002,1536.9028141894337,101744.60244252067,0.6271586313348961,0.09420881883538233,3.35013,1.2710168173862622,3.3501299999981584,1.28466147001492,1.2849770131803497,2.6077920745619405,19578.1229594353,1996.4129401411594,0.0002456108057637239,8.097974067773572e-05,0.00016463106508598818,0.0005515354700765216,0.09420881883538237,0.09420881883538221,0.4930435613119325,3.410605131648481e-13,28108.16654716769,17628.279261055002,0.85,1.0173662843990894,0.5933504679150979,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485620452942483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15130.492874642368,1536.9028141894337,0.4930435613119325,5.702739744950842
