time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
467.20000000000005,-29.511353847147,4.768329959328843,35.016023400115394,24.42228040834891,4.953789659954516,-26.064769731152712,-39.765727683529235,1.5072055439602519,-5.249971378447185,-5.2499713784475714,40.08817882721865,36098.9248803965,25797.125944774267,61896.050825170765,65557.82185515939,119462.93245403146,77163.78301282116,47704.886038058365,32732.107749736442,28107.984654097803,17628.241141682596,1536.8958556046803,101743.82727904766,0.6271613336430584,0.09420806967794738,3.35013,1.2710167976049709,3.350129999998756,1.2846624910980098,1.2849780033440688,2.6077900018211175,19578.110569111643,1996.4116766797677,0.0002455865437100528,8.097205892182134e-05,0.00016461448478823144,0.0005514799239235978,0.09420806967794731,0.09420806967794737,0.49304022797859914,3.979039320256561e-13,28107.984654097803,17628.241141682596,0.85,1.017356292201653,0.5933410593919723,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485677356365243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15130.48391087912,1536.8958556046803,0.49304022797859914,5.7027586835308774
467.40000000000003,-29.51230625837168,4.768251437581945,35.015980746908376,24.42205430651086,4.953663190670688,-26.065639685687923,-39.766567620076216,1.5069966179869698,-5.250044891791902,-5.250044891792299,40.08812127526013,36098.38683084113,25797.11304813868,61895.49987897981,65557.48344490802,119462.3974434591,77163.72174490747,47704.62513084058,32732.329571185433,28107.80095041239,17628.199686735814,1536.8888045958277,101743.04914330447,0.6271639577153465,0.09420731744264653,3.35013,1.2710167992534118,3.3501299999995338,1.2846635183766162,1.2849789997252092,2.6077879165070716,19578.09502412484,1996.4100915322604,0.00024556229756094003,8.096437815887552e-05,0.00016459791940206451,0.0005514244277264384,0.09420731744264646,0.09420731744264663,0.49303689464526584,3.979039320256561e-13,28107.80095041239,17628.199686735814,0.85,1.0173465991662747,0.5933318439878504,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448573422799767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15130.474920513807,1536.8888045958277,0.49303689464526584,5.702779307241281
467.6,-29.513258146426935,4.76817293628487,35.01593810795607,24.421818286087387,4.953533142141087,-26.06650952722109,-39.76741129355503,1.506784522935223,-5.2501186280817365,-5.250118628082188,40.088062402113195,36097.86366019231,25797.100778245174,61894.964438437484,65557.12355277702,119461.83977974809,77163.6376142331,47704.37772164833,32732.510991760857,28107.61544872589,17628.15297943202,1536.8816864107264,101742.26709212207,0.6271664350748437,0.09420656099368956,3.35013,1.2710168052976951,3.350129999999463,1.2846645604476137,1.2849800109222649,2.6077858011687653,19578.073678364162,1996.4079148704363,0.0002455380669337021,8.095666390172807e-05,0.00016458140303197402,0.0005513690957395072,0.09420656099368965,0.09420656099368961,0.4930335613119325,4.547473508864641e-13,28107.61544872589,17628.15297943202,0.85,1.0173378666295603,0.5933232846828961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485791067944636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.4659028491,1536.8816864107264,0.4930335613119325,5.702799487526054
467.8,-29.51420948670351,4.768094462528308,35.015895493675686,24.42159200962635,4.953407575856439,-26.067378427435,-39.768247318547196,1.5065765165879297,-5.250190684631377,-5.250190684631747,40.08800425383282,36097.31588277394,25797.084253937137,61894.400136711076,65556.78155920483,119461.2942095155,77163.57270763995,47704.107031209154,32732.73964047866,28107.428396373543,17628.10893803961,1536.87441927586,101741.48522983934,0.6271690419146995,0.09420580519175026,3.35013,1.2710167036438365,3.350130000000685,1.2846655833625786,1.2849810029792752,2.607783724719333,19578.05721016616,1996.406235581586,0.00024551385245088076,8.094902024993035e-05,0.00016456483220095042,0.0005513135813013701,0.09420580519175037,0.09420580519175006,0.4930302279785992,3.979039320256561e-13,28107.428396373543,17628.10893803961,0.85,1.0173278959259333,0.5933138754795847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485847877093485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15130.456782323308,1536.87441927586,0.4930302279785992,5.702818974509317
468.0,-29.51516029416365,4.768016008373751,35.01585289678627,24.421355954278283,4.953277434455934,-26.06824730555213,-39.7690870455466,1.506364445844405,-5.250264571328444,-5.250264571328862,40.08794547779957,36096.78306460602,25797.072492734227,61893.85555734024,65556.42196929413,119460.7377600005,77163.48848523486,47703.84958054675,32732.932116320128,28107.24329797215,17628.06252974602,1536.8673258500676,101740.70367910719,0.6271715209800682,0.09420504923455839,3.35013,1.2710167091386397,3.3501299999994343,1.2846666252572008,1.2849820140407997,2.6077816097458566,19578.03584113143,1996.404056546469,0.00024548965372770846,8.09413434228115e-05,0.00016454831030489694,0.0005512582308017444,0.09420504923455841,0.09420504923455852,0.49302689464526583,3.979039320256561e-13,28107.24329797215,17628.06252974602,0.85,1.0173188215824973,0.5933050458649128,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485904653974806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.44778689975,1536.8673258500676,0.49302689464526583,5.702838791621259
468.20000000000005,-29.51610810030193,4.767937755901534,35.01581078366023,24.42133465027439,4.953382699719872,-26.069091501229934,-39.76988915875552,1.506366100691358,-5.2502958298583735,-5.250295829858753,40.08795570580332,36096.131057998326,25796.951483332738,61893.08254133107,65555.9927523905,119460.04586006422,77163.40764591559,47703.545951669745,32733.179660273163,28107.10162434096,17627.97750464963,1536.8600436355787,101740.0876703717,0.6271716571936989,0.09420448026215655,3.35013,1.2710164102213461,3.3501300000009806,1.2846666673189229,1.2849820251248814,2.607781524363564,19578.015330458296,1996.4019650398757,0.00024546553357697817,8.093401109135096e-05,0.0001645315224856272,0.0005512019894247743,0.09420448026212198,0.09420448026230968,0.49302356131193253,3.979039320256561e-13,28107.10162434096,17627.97750464963,0.85,1.0173043456487632,0.5932932967409975,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485961399480853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15130.438689445145,1536.8600436355787,0.49302356131193253,5.702858262203413
468.40000000000003,-29.51705787039727,4.767859072340465,35.01576808403396,24.42085506571459,4.952966167245933,-26.06998652491141,-39.770770515874005,1.5058948217600865,-5.250474961306509,-5.25047496130683,40.087850131521556,36095.74569901261,25797.21013664179,61892.9558356544,65555.77754558933,119459.9990875418,77163.37627212584,47703.34442554932,32733.36871841835,28107.01140531068,17628.06247205722,1536.8621823661238,101739.2899752264,0.6271766933117081,0.09420367921654123,3.35013,1.2710167399095371,3.3501299999981384,1.2846689215646705,1.2849842488745788,2.6077769484138282,19578.007370253385,1996.401153324875,0.0002454413656365046,8.09259550781161e-05,0.00016451541055838848,0.000551148012373974,0.09420367921654133,0.09420367921654102,0.4930202279785992,3.410605131648481e-13,28107.01140531068,17628.06247205722,0.85,1.0173006103805529,0.5932859989632857,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486017966285443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.430317529244,1536.8621823661238,0.4930202279785992,5.702912240486286
468.6,-29.518007056757483,4.7677807620300525,35.01572542810468,24.42068065227943,4.952911381735049,-26.070846408047508,-39.77159379338843,1.505750733025077,-5.250466300590006,-5.250466300590365,40.08776580036092,36095.16196761196,25796.986186247577,61892.14815385954,65555.37174951339,119459.00799678203,77163.27067516738,47703.06089326605,32733.56642433482,28106.650061021064,17627.907449587885,1536.8434306745994,101738.32329677574,0.6271792409026598,0.09420274874550205,3.35013,1.2710165492398664,3.3501300000012386,1.28466964538787,1.2849849418479047,2.607775479110446,19577.980578034963,1996.3984212789244,0.0002454172147397047,8.091843060903687e-05,0.00016449878413066782,0.0005510923116796742,0.09420274874550194,0.0942027487455021,0.4930168946452658,3.410605131648481e-13,28106.650061021064,17627.907449587885,0.85,1.0172900710956028,0.593278000190877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448607465072483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15130.420331356581,1536.8434306745994,0.4930168946452658,5.70290825897403
468.8,-29.518955717739065,4.767702389222003,35.01568295045337,24.420441418793075,4.9527676687387965,-26.07171471118748,-39.77243345053864,1.5055266621872156,-5.250559235954199,-5.250559235954544,40.087714600215,36094.636587775305,25797.023684829604,61891.66027260491,65555.04728927459,119458.57935136373,77163.21629185491,47702.80559035571,32733.789668332447,28106.50837725954,17627.892516488642,1536.8391464266856,101737.58980495151,0.6271818711836525,0.09420203872589566,3.35013,1.2710166140785444,3.3501299999993304,1.284670743287017,1.2849860090089271,2.607773250465878,19577.966779819493,1996.397014252522,0.0002453930793977465,8.091075710197787e-05,0.00016448232229576866,0.0005510371623927235,0.09420203872589568,0.0942020387258956,0.49301356131193247,3.410605131648481e-13,28106.50837725954,17627.892516488642,0.85,1.0172806883067051,0.5932685694722766,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486131300747866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15130.411479333416,1536.8391464266856,0.49301356131193247,5.7029148521716895
469.0,-29.519903479538087,4.767624056577497,35.0156404450127,24.420192825514846,4.952639779483517,-26.072560076550936,-39.77325086072085,1.5052963764850995,-5.250628210102775,-5.250628210103181,40.087653452744036,36094.03759228431,25796.999586702746,61891.037178987055,65554.63782103818,119457.94880556942,77163.151113405,47702.55088461323,32734.00025421307,28106.311397828496,17627.828339372256,1536.8312986921128,101736.79454089746,0.6271839833360058,0.0942012695238738,3.35013,1.2710165563831106,3.3501300000016827,1.2846718702056033,1.2849871052286521,2.6077709629182073,19577.950242645584,1996.3953279300868,0.00024536896911565544,8.090328755297206e-05,0.00016446568156268338,0.0005509814137735925,0.09420126952389996,0.09420126952387954,0.4930102279785991,3.979039320256561e-13,28106.311397828496,17627.828339372256,0.85,1.0172702193400127,0.5932585914206626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486187919836702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.402271728963,1536.8312986921128,0.4930102279785991,5.702937982432183
469.20000000000005,-29.52085106790156,4.76754575323771,35.01559798475694,24.419988446775847,4.952518767282715,-26.073445690014413,-39.77410438293589,1.505113389395587,-5.250699685158963,-5.250699685159369,40.08759694319168,36093.56397275972,25796.98200387248,61890.5459766322,65554.35418743342,119457.4622679788,77163.07565497994,47702.285440306434,32734.21134963723,28106.126076672914,17627.79808323353,1536.8240782232122,101736.01716115774,0.6271870422535384,0.09420051863528073,3.35013,1.271016543195583,3.350129999998798,1.284672775877737,1.2849879801560566,2.607769124484688,19577.931097220986,1996.3933756401,0.0002453448654271325,8.089548869011378e-05,0.00016444937673701872,0.0005509267904879885,0.09420051863528066,0.09420051863528063,0.4930068946452658,3.979039320256561e-13,28106.126076672914,17627.79808323353,0.85,1.0172617147561693,0.5932505554637377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486244485680588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15130.393481816864,1536.8240782232122,0.4930068946452658,5.702956105059336
469.40000000000003,-29.5217981090281,4.767467467848731,35.015555546019,24.419762344937794,4.95239189544514,-26.07431085088421,-39.774935972504295,1.5049046373012929,-5.2507737878352145,-5.250773787835623,40.08753981844378,36093.01673465884,25796.971233387216,61889.98796804606,65554.01704894517,119456.93231109822,77163.0137209197,47702.01340663359,32734.444793651233,28105.94402876584,17627.75787313843,1536.8171274581703,101735.24113689696,0.627189674009768,0.09419976848735315,3.35013,1.271016453630291,3.350129999998128,1.2846738020313393,1.2849889756151276,2.607767041487684,19577.915383218486,1996.391773257788,0.00024532077783785423,8.088789090017907e-05,0.00016443288693767516,0.0005508715475165137,0.09419976848735297,0.0941997684873532,0.4930035613119325,3.979039320256561e-13,28105.94402876584,17627.75787313843,0.85,1.01725168372432,0.5932410596521387,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448630104159402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.383941213368,1536.8171274581703,0.4930035613119325,5.7029765152515965
469.6,-29.522744630706917,4.767389205755432,35.01551312291718,24.419531074259453,4.952264108295232,-26.075175635703413,-39.775775105785556,1.5046951132917246,-5.250846621809103,-5.250846621809499,40.08748144368179,36092.4972803529,25796.957255979698,61889.4545363326,65553.66574343055,119456.38086929811,77162.93713726685,47701.76867418919,32734.63162564185,28105.757869887864,17627.71254763059,1536.8099366689091,101734.45954533073,0.6271922155323442,0.09419901276919233,3.35013,1.2710164646198976,3.3501299999981633,1.2846748317653018,1.284989974675158,2.607764951226224,19577.89595229941,1996.3897918554665,0.0002452967056371531,8.088022485602814e-05,0.00016441648078112495,0.0005508165847592702,0.09419901276919225,0.0941990127691924,0.49300022797859916,3.979039320256561e-13,28105.757869887864,17627.71254763059,0.85,1.0172429047463605,0.5932325151042108,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486357565266539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15130.374811543152,1536.8099366689091,0.49300022797859916,5.702996586110117
469.8,-29.523690608525744,4.767310968098397,35.01547071995694,24.41929980358111,4.95213648915103,-26.07603991416334,-39.776606555655576,1.5044857947886388,-5.250919165579262,-5.250919165579584,40.08742296112568,36091.953425160915,25796.942594220804,61888.89601938172,65553.31375202896,119455.827408055,77162.85974176692,47701.49941489897,32734.844807631056,28105.57106180524,17627.666727311072,1536.802703587726,101733.67724717973,0.6271947539705616,0.09419825637868556,3.35013,1.271016426156275,3.3501300000001613,1.2846758605065507,1.2849909727627449,2.6077628629832246,19577.876315397276,1996.3877894487186,0.00024527264944204007,8.087262966741362e-05,0.00016440001977462645,0.0005507614382475693,0.0941982563786856,0.09419825637868552,0.49299689464526586,3.410605131648481e-13,28105.57106180524,17627.666727311072,0.85,1.017233283746703,0.5932233188973322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486414058356023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.36550302757,1536.802703587726,0.49299689464526586,5.703015999531166
470.0,-29.52463605701528,4.767232757684508,35.0154283453828,24.419078416563593,4.952012723220129,-26.076903330815913,-39.777441672608234,1.5042799970207716,-5.250991028075703,-5.25099102807604,40.08736563915651,36091.42409210841,25796.92624833341,61888.35034044182,65552.98211481355,119455.29340507812,77162.8038203443,47701.24579763905,32735.0644696725,28105.38504193115,17627.62537838753,1536.7954715548092,101732.8977793047,0.6271974339468547,0.09419750317274249,3.35013,1.271016377252527,3.3501300000000542,1.2846768727490925,1.284991954367612,2.6077608082342327,19577.86212693019,1996.3863426277262,0.00024524860887912566,8.086500164416682e-05,0.00016438360723495884,0.0005507064541060527,0.09419750317274253,0.09419750317274259,0.4929935613119325,3.410605131648481e-13,28105.38504193115,17627.62537838753,0.85,1.0172237522446035,0.593214290522705,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448647051940474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15130.356320465216,1536.7954715548092,0.4929935613119325,5.70303532656485
470.20000000000005,-29.525580965139373,4.767154565836439,35.01538598572586,24.418842256441735,4.951882564823055,-26.07776690031506,-39.77827305262906,1.5040684999986824,-5.251064893907483,-5.25106489390787,40.08730704484224,36090.8837301669,25796.915108841593,61887.798839008494,65552.62226266557,119454.7375752916,77162.71734999896,47700.97881750019,32735.265036109744,28105.20020378444,17627.579128013374,1536.7883881497162,101732.11679330407,0.6271999131904342,0.09419674782408285,3.35013,1.2710163316456602,3.3501299999993215,1.2846779116182256,1.2849929626259906,2.6077586994393465,19577.840187544698,1996.3841054330173,0.00024522458422516954,8.085740841499601e-05,0.00016436717581017353,0.0005506514066969366,0.0941967478240828,0.09419674782408273,0.49299022797859915,3.979039320256561e-13,28105.20020378444,17627.579128013374,0.85,1.01721442456077,0.5932052555459661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448652694927924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15130.347036723979,1536.7883881497162,0.49299022797859915,5.703055202046461
470.40000000000003,-29.526524639541815,4.767076274838506,35.0153433105351,24.418464267533295,4.951587259138541,-26.078644316180032,-39.779129054490454,1.5037069357239998,-5.251166287786077,-5.251166287786488,40.087198485805985,36090.43309472879,25796.97459875936,61887.407693488145,65552.34098995407,119454.29407601582,77162.65867960306,47700.75078420005,32735.453217114456,28104.97848730239,17627.563914035858,1536.7810432611589,101731.21174978689,0.6272043197613496,0.09419585352362515,3.35013,1.271016506929882,3.350130000000158,1.2846796523517816,1.2849946729639279,2.6077551659412754,19577.825301603996,1996.3825874895094,0.00024520059310273993,8.084959099626795e-05,0.00016435100210647198,0.000550597222686955,0.09419585352378029,0.09419585352392489,0.49298689464526585,3.979039320256561e-13,28104.97848730239,17627.563914035858,0.85,1.0172085562140298,0.5931981756813985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448658334732012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.33780000871,1536.7810432611589,0.49298689464526585,5.703074408803128
470.6,-29.527468458517703,4.7669983413066,35.015301110305515,24.418424628116213,4.951674978095344,-26.079486675268395,-39.779930853378005,1.5036931948460248,-5.251160928263403,-5.25116092826376,40.08717609217678,36089.79458011592,25796.760119143677,61886.5546992596,65551.90918347308,119453.39312222655,77162.5680112902,47700.45340793314,32735.682892618956,28104.723819609797,17627.42778276099,1536.7670793564064,101730.44600925533,0.6272051593853993,0.09419513539720994,3.35013,1.2710161865828562,3.350129999999235,1.2846797661633658,1.2849947559789625,2.607754934916584,19577.802297103895,1996.3802416833369,0.0002451766004673851,8.084226921875891e-05,0.00016433433124862621,0.0005505413731459602,0.09419513539720993,0.09419513539721001,0.4929835613119325,3.410605131648481e-13,28104.723819609797,17627.42778276099,0.85,1.017194953872992,0.5931879244466322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486639672142365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15130.328042323235,1536.7670793564064,0.4929835613119325,5.703068572888226
470.8,-29.52841177224987,4.766920171472564,35.01525890832278,24.418149422295414,4.95149244621645,-26.080354047017988,-39.780770300980635,1.5034347209845442,-5.251294158787971,-5.251294158788318,40.087136734102714,36089.287982018344,25796.90190042177,61886.189882440114,65551.59422566138,119453.16325046695,77162.50826368236,47700.202020039425,32735.89582626993,28104.6671243838,17627.46277366763,1536.7684403359274,101729.80087975893,0.6272076696604574,0.09419450844092087,3.35013,1.2710162679059431,3.3501300000024807,1.2846810246722131,1.2849959839911718,2.607752380288163,19577.787137851366,1996.378695869779,0.0002451526228365677,8.083460430171627e-05,0.00016431801853485144,0.0005504867234341618,0.09419450844092087,0.09419450844092088,0.49298022797859914,3.410605131648481e-13,28104.6671243838,17627.46277366763,0.85,1.0171863454425047,0.5931780744910179,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486696006011164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.319341970608,1536.7684403359274,0.49298022797859914,5.7031058072359455
471.0,-29.529354550074007,4.766842093650448,35.015216615462066,24.417931492812954,4.951379850752853,-26.081213942589077,-39.78160112220792,1.5032392432679533,-5.251350796939391,-5.2513507969398106,40.08707364242491,36088.7534341926,25796.846693269916,61885.600127462516,65551.23656016399,119452.53012576356,77162.42917921882,47699.94605324754,32736.092362190302,28104.446872329663,17627.396982084418,1536.7589831694922,101728.983921148,0.6272102440642422,0.09419371949841639,3.35013,1.2710161871323362,3.350130000000067,1.2846819884882734,1.2849969172585658,2.607750423855639,19577.76707242286,1996.376649765502,0.0002451286609859723,8.082701881278594e-05,0.00016430164217318634,0.0005504318604936568,0.09419371949841629,0.0941937194984166,0.4929768946452658,3.979039320256561e-13,28104.446872329663,17627.396982084418,0.85,1.0171770484958096,0.5931695196698127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448675231014054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.309860662092,1536.7589831694922,0.4929768946452658,5.703134537495634
471.20000000000005,-29.53029678279735,4.7667640249708,35.015174377897345,24.417705460824095,4.951251818195312,-26.082074891224686,-39.78242831127716,1.5030299266226421,-5.251426735335087,-5.251426735335441,40.08701746836314,36088.20832911654,25796.841207788566,61885.049536905106,65550.90368320467,119452.01425732778,77162.36950198651,47699.6741478982,32736.328171209236,28104.269366334556,17627.360231315775,1536.7523184554263,101728.2132390253,0.6272128978535616,0.09419297453457166,3.35013,1.2710161069082098,3.3501300000020704,1.2846830170039096,1.2849979152619175,2.6077483360938714,19577.75193102612,1996.3751057727277,0.0002451047151453574,8.08194671395691e-05,0.00016428524800578829,0.0005503769379016316,0.09419297453457157,0.09419297453457173,0.4929735613119325,3.410605131648481e-13,28104.269366334556,17627.360231315775,0.85,1.0171670240207091,0.5931599916790276,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486808582699529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15130.300524187041,1536.7523184554263,0.4929735613119325,5.703151365902525
471.40000000000003,-29.53123848500448,4.766685983196487,35.01513215456297,24.417479009740077,4.9511263760502295,-26.082935103267125,-39.783259097579844,1.502822994312904,-5.251498507905296,-5.2514985079056915,40.08695951355964,36087.67781333529,25796.825064588113,61884.502877923405,65550.56066839914,119451.46789623916,77162.30038115822,47699.41752609448,32736.53650562637,28104.082163251907,17627.316006759283,1536.7450305672667,101727.43165636386,0.6272155021596206,0.09419221911081697,3.35013,1.2710160761373124,3.350130000000044,1.2846840343361428,1.2849989020991637,2.607746271036342,19577.734393586063,1996.3733174515316,0.000245080784940203,8.081188328254843e-05,0.0001642689016576546,0.0005503221755103584,0.09419221911081695,0.09419221911081696,0.49297022797859913,3.979039320256561e-13,28104.082163251907,17627.316006759283,0.85,1.017157685636407,0.5931510658979405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486864823138732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15130.291232782183,1536.7450305672667,0.49297022797859913,5.70317162190962
471.6,-29.532179658575956,4.766607962549164,35.015089947218584,24.41724274484443,4.950996669122948,-26.083795265942015,-39.78408995373172,1.5026122764890022,-5.2515716057585,-5.251571605758924,40.08690071327501,36087.14917586456,25796.81238839333,61883.96156425789,65550.19884651314,119450.90697055864,77162.21083968371,47699.161169035106,32736.721856276232,28103.89573565217,17627.268510399528,1536.737840720399,101726.64905790018,0.6272179727751355,0.09419146225750355,3.35013,1.2710160596529025,3.3501299999993552,1.2846850693444432,1.2849999066367814,2.6077441701019572,19577.711674989074,1996.3710007993632,0.0002450568703189138,8.080429944585226e-05,0.00016425257087306154,0.0005502674652589697,0.09419146225750347,0.0941914622575037,0.49296689464526583,3.979039320256561e-13,28103.89573565217,17627.268510399528,0.85,1.0171488063998204,0.5931423875067988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448692103232797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15130.28184173978,1536.737840720399,0.49296689464526583,5.703190955348735
471.8,-29.533120291827256,4.766529972356476,35.0150477676132,24.41702118320393,4.950873483149282,-26.084654290137085,-39.784916828479595,1.502407481459117,-5.2516424997259605,-5.251642499726375,40.086843132504235,36086.60885706447,25796.794115613342,61883.40297267781,65549.86467796392,119450.36650640698,77162.1509660921,47698.895145192626,32736.950912110526,28103.707712829717,17627.225583378546,1536.7304745174908,101725.86755967012,0.627220641614184,0.0941907071573733,3.35013,1.2710159948142246,3.3501299999986225,1.2846860766176953,1.2850008834529032,2.607742125469421,19577.696483771757,1996.3694517263039,0.00024503297157455064,8.079675260356519e-05,0.00016423621897098545,0.0005502126842612674,0.09419070715737315,0.09419070715737336,0.49296356131193253,3.979039320256561e-13,28103.707712829717,17627.225583378546,0.85,1.0171389391782506,0.5931331065878959,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448697721037879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15130.272421605187,1536.7304745174908,0.49296356131193253,5.70320983338046
472.0,-29.534057959617844,4.766452172134526,35.015006056875315,24.41699457066136,4.950969977871992,-26.085497052557205,-39.78571859244255,1.5024090707693316,-5.25167603491974,-5.251676034920083,40.086851958469325,36085.9926312913,25796.680133165617,61882.67276445692,65549.447360808,119449.69493770308,77162.05271938126,47698.597989723115,32737.171921842382,28103.567443729473,17627.14561046903,1536.7233636777953,101725.24996466984,0.6272209265162895,0.09419013590038111,3.35013,1.271015696446411,3.350130000000137,1.2846861183693916,1.2850008946103904,2.607742040719025,19577.671556469173,1996.366909848845,0.0002450091503106826,8.078943556828839e-05,0.0001642197147423942,0.0005501573929499371,0.09419013590035107,0.0941901359005304,0.4929602279785992,3.410605131648481e-13,28103.567443729473,17627.14561046903,0.85,1.0171255873901273,0.5931221909461442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448703335659306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.263053536182,1536.7233636777953,0.4929602279785992,5.703229289179799
472.20000000000005,-29.534997567190555,4.766373956616059,35.01496376876449,24.416514741629385,4.9505615669170595,-26.08637530046443,-39.78658224279059,1.5019393001909116,-5.25185101856033,-5.251851018560748,40.08674691994306,36085.583177037755,25796.92931108028,61882.51248811804,65549.20394626432,119449.60458928318,77162.0154129216,47698.394643694955,32737.35641025182,28103.47133193857,17627.220013764345,1536.725044354609,101724.44877282136,0.6272257190424605,0.09418933225725717,3.35013,1.2710160019574688,3.350129999998532,1.2846883650072458,1.285003111133663,2.6077374803508127,19577.662091018366,1996.3659446414797,0.00024498528190690936,8.078155443256352e-05,0.00016420372747434582,0.0005501038335236301,0.09418933225725709,0.09418933225725731,0.4929568946452658,3.979039320256561e-13,28103.47133193857,17627.220013764345,0.85,1.0171214755713338,0.5931145994585807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487089326212303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15130.254160957411,1536.725044354609,0.4929568946452658,5.703281953250382
472.40000000000003,-29.535936596725406,4.766296109728112,35.01492153535318,24.416350211855047,4.950509773175191,-26.087225741705844,-39.7873965446837,1.5017989181556333,-5.251842970958251,-5.2518429709586005,40.086664626441575,36085.00514250324,25796.708132768283,61881.713275271526,65548.82132967317,119448.64379371476,77161.93059395184,47698.114406781926,32737.573541299902,28103.114331273304,17627.072112226546,1536.7065106527193,101723.48939115033,0.6272284240259821,0.09418840937031113,3.35013,1.2710158398607745,3.350129999999729,1.2846890708949594,1.2850037865508581,2.6077360474983897,19577.640570622352,1996.3637501718072,0.0002449614303266915,8.077412427109336e-05,0.00016418730605559817,0.0005500488196360411,0.09418840937031105,0.09418840937031106,0.4929535613119325,3.410605131648481e-13,28103.114331273304,17627.072112226546,0.85,1.0171106777240697,0.5931064622096466,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487145412030986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.244001862593,1536.7065106527193,0.4929535613119325,5.703277626720552
472.6,-29.536875217221638,4.766218347626468,35.01487986711774,24.416261573229008,4.950563840391724,-26.0880460961283,-39.7881837101653,1.5017347193105182,-5.25190097702756,-5.251900977027983,40.0866723434124,36084.335079644006,25796.657260985212,61880.99234062922,65548.33803652367,119448.00739734853,77161.84503489351,47697.84207805464,32737.781063154307,28103.012099839645,17627.002661354225,1536.702239337408,101722.89908267683,0.627228234423128,0.09418786056873958,3.35013,1.2710156607301908,3.3501299999988823,1.2846894204089163,1.2850041055230634,2.6077353380349737,19577.61886244996,1996.3615365542728,0.0002449375912738577,8.076694231847449e-05,0.00016417064895538321,0.000549993016184898,0.09418786056878024,0.09418786056873082,0.49295022797859916,3.979039320256561e-13,28103.012099839645,17627.002661354225,0.85,1.0170970679959506,0.5930944224046061,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487201463759622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.234802593477,1536.702239337408,0.49295022797859916,5.703284626984499
472.8,-29.537813223707367,4.766140238403779,35.01483764456898,24.4158296258189,4.95018743591419,-26.08894721048395,-39.78906202884389,1.5013214226907365,-5.252059968824312,-5.2520599688246286,40.086570014164764,36083.98209195514,25796.86553361315,61880.84762556829,65548.14809867037,119447.90800485291,77161.77881484476,47697.61280812944,32737.96222968369,28102.894372569397,17627.073399491746,1536.70220486342,101722.0863670074,0.6272333790891352,0.09418704894646585,3.35013,1.2710158623894676,3.350129999999999,1.2846914028017136,1.285006057796806,2.60773131406802,19577.602061000034,1996.359823283184,0.0002449137699506118,8.075892939771146e-05,0.00016415484055290036,0.0005499400559814881,0.09418704894646587,0.09418704894646561,0.49294689464526587,3.410605131648481e-13,28102.894372569397,17627.073399491746,0.85,1.0170936288769592,0.5930880021603585,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487257491485317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.226119813742,1536.70220486342,0.49294689464526587,5.703336636771809
473.0,-29.53875065744306,4.766062461436878,35.01479549018464,24.415665899310284,4.950130402354424,-26.08979673925163,-39.78987615611402,1.5011764841630006,-5.252060326966898,-5.252060326967317,40.08649140207233,36083.40934141336,25796.666180140804,61880.075521554165,65547.78583997148,119447.0091035354,77161.7120536863,47697.33555512826,32738.19610950893,28102.55708342312,17626.940670307293,1536.6849347925813,101721.1492696358,0.6272361841657788,0.0941861474738397,3.35013,1.271015686006285,3.3501299999987877,1.2846921299088494,1.2850067544987966,2.6077298381501692,19577.58512225894,1996.3580960122918,0.00024488996530488624,8.07515027528765e-05,0.00016413846255200975,0.0005498851875493645,0.09418614747383966,0.09418614747383987,0.4929435613119325,3.979039320256561e-13,28102.55708342312,17626.940670307293,0.85,1.0170826670295539,0.5930795962862146,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487313482972313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15130.215584692778,1536.6849347925813,0.4929435613119325,5.703333566600302
473.20000000000005,-29.539687420835946,4.765984816246538,35.01475398906899,24.41564417621123,4.950238521250116,-26.09062915634512,-39.79066887460647,1.501180256763688,-5.252107266938879,-5.2521072669392606,40.08651453273305,36082.76510188637,25796.587114203434,61879.3522160898,65547.34579680298,119446.3949445275,77161.62287257881,47697.04217767693,32738.422994335422,28102.462033521093,17626.874804837953,1536.6804370236289,101720.59398738568,0.6272359618816429,0.09418563877879457,3.35013,1.2710153524717316,3.3501300000004766,1.284692161374433,1.2850067554134574,2.6077297742798167,19577.56249509481,1996.3557886836802,0.00024486617981048827,8.074427201019605e-05,0.00016412190780029222,0.000549829726978993,0.09418563877879495,0.094185638778794,0.49294022797859915,3.979039320256561e-13,28102.462033521093,17626.874804837953,0.85,1.0170685746559704,0.5930677222293129,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487369440682754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.206306262407,1536.6804370236289,0.49294022797859915,5.703342311333016
473.40000000000003,-29.540623843033394,4.765906717285643,35.01471179120984,24.415131692681484,4.949794328197737,-26.09151648396186,-39.79154139580203,1.5006869691262221,-5.2522910988451486,-5.252291098845494,40.08640072123561,36082.39780184481,25796.859376537675,61879.25717838248,65547.11289168688,119446.33824953009,77161.5547764341,47696.839686591935,32738.572322046854,28102.36598130554,17626.958327010256,1536.6825501581789,101719.77607732885,0.6272410778059111,0.09418481504905511,3.35013,1.2710157211730255,3.350130000000762,1.2846945178416251,1.2850090819128763,2.607724991018447,19577.54521763901,1996.3540268735003,0.00024484240510636273,8.07363140430331e-05,0.00016410609106332964,0.0005497767388539925,0.09418481504905515,0.09418481504905517,0.49293689464526586,3.410605131648481e-13,28102.36598130554,17626.958327010256,0.85,1.0170661219893264,0.5930611658541209,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487425358790265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15130.19742958364,1536.6825501581789,0.49293689464526586,5.70340194029267
473.6,-29.5415596634367,4.765829139637657,35.01466995085819,24.41510574370625,4.949895847802279,-26.092348696845676,-39.792330272588856,1.5006848812088738,-5.252247205523645,-5.252247205524056,40.086358031149,36081.7438058875,25796.54658879141,61878.29039467891,65546.68084705512,119445.24280569874,77161.47110668861,47696.53406551306,32738.8189346395,28102.01536985222,17626.773819553113,1536.6625510728923,101718.89737449007,0.6272423378738551,0.09418398729287171,3.35013,1.271015394232236,3.350130000000182,1.2846945766619398,1.2850091102251289,2.6077248716225943,19577.523988825902,1996.3518621370094,0.0002448186478054343,8.072911959200834e-05,0.00016408952821342595,0.0005497212511536447,0.09418398729287066,0.09418398729287443,0.4929335613119325,3.979039320256561e-13,28102.01536985222,17626.773819553113,0.85,1.0170519701454948,0.5930514303158344,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487481256941959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.186927766772,1536.6625510728923,0.4929335613119325,5.703393034944639
473.8,-29.542495009740964,4.76575120158905,35.01462791247085,24.414696008339547,4.949566119132086,-26.09322362464925,-39.79318585535509,1.5002947340403765,-5.252409120416075,-5.252409120416475,40.08627713221517,36081.32191044344,25796.762829164225,61878.084739607664,65546.40853649365,119445.10880968501,77161.40173761174,47696.315111561526,32738.985140055793,28101.937444027142,17626.83577573846,1536.6643850058654,101718.1564142188,0.6272462818923864,0.09418325103758068,3.35013,1.2710155799565839,3.3501300000007093,1.2846964506254392,1.2850109541431134,2.607721067781443,19577.506388399845,1996.350067393029,0.00024479490466212305,8.072131746129014e-05,0.00016407358720083292,0.0005496678466891264,0.09418325103758068,0.09418325103758081,0.4929302279785992,3.979039320256561e-13,28101.937444027142,17626.83577573846,0.85,1.0170471142032957,0.5930436354014618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487537119581209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.178072542185,1536.6643850058654,0.4929302279785992,5.703419666585303
474.0,-29.54342979230974,4.765673538438227,35.01458587703177,24.414518556464486,4.9494956895402975,-26.094072106586164,-39.79399980800224,1.5001380038167222,-5.2524227297144535,-5.252422729714827,40.08620217306418,36080.75817499775,25796.59789049412,61877.35606549187,65546.04527456115,119444.27087604461,77161.32857236688,47696.04147280357,32739.207888403682,28101.627710989345,17626.718439760556,1536.6489543532414,101717.24761440232,0.6272490199159353,0.09418237607369968,3.35013,1.2710154590709135,3.350130000001441,1.2846972327336281,1.2850117059595376,2.6077194802322916,19577.487824804368,1996.348174433101,0.0002447711779480902,8.071389560611401e-05,0.0001640572823419762,0.0005496132232923247,0.09418237607369971,0.0941823760736995,0.49292689464526585,3.979039320256561e-13,28101.627710989345,17626.718439760556,0.85,1.0170365915570887,0.5930352175399396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487592954329915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.167854678584,1536.6489543532414,0.49292689464526585,5.70342714885851
474.20000000000005,-29.54436405526788,4.765595836018239,35.014543975129136,24.414288473222427,4.949359115914733,-26.094926735321252,-39.794825949333585,1.499921795968089,-5.2525095822310846,-5.252509582231458,40.08615025521737,36080.238568065426,25796.621451992967,61876.86002005839,65545.72757270017,119443.82395882215,77161.27851919505,47695.7895145603,32739.432227371944,28101.47493412902,17626.698752177723,1536.6438925335492,101716.50420847439,0.6272517294375263,0.09418165715944397,3.35013,1.2710154436854646,3.3501299999995977,1.284698293022684,1.2850127360445431,2.607717328025473,19577.47512523866,1996.346879437796,0.0002447474665394942,8.070636325606124e-05,0.00016404110328343294,0.0005495590213429272,0.09418165715944413,0.0941816571594437,0.4929235613119325,3.979039320256561e-13,28101.47493412902,17626.698752177723,0.85,1.0170272421449522,0.5930259795813229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487648755836622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15130.15844228561,1536.6438925335492,0.4929235613119325,5.703437559379161
474.40000000000003,-29.545297786592705,4.7655181715853905,35.01450206248762,24.41406160304325,4.949235470539802,-26.09577959265471,-39.79564803941173,1.4997172766018008,-5.25257839529155,-5.252578395291895,40.08609128068852,36079.70692899846,25796.598659709012,61876.30558870747,65545.37710250379,119443.25700239508,77161.19987276496,47695.52969925963,32739.63352611704,28101.28124018229,17626.64948695131,1536.6361788825673,101715.71568004623,0.6272542997700332,0.09418089515644566,3.35013,1.2710153739014642,3.3501300000002936,1.2846992986072345,1.285013711431656,2.607715286862798,19577.455170948655,1996.3448446664922,0.00024472377073772914,8.069886848837732e-05,0.0001640249022493518,0.000549504745772621,0.0941808951564455,0.09418089515644575,0.4929202279785992,3.410605131648481e-13,28101.28124018229,17626.64948695131,0.85,1.0170180022175088,0.5930171672728289,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487704526734648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.148758580908,1536.6361788825673,0.4929202279785992,5.703459461708653
474.6,-29.546230988052734,4.765440530429931,35.0144601787235,24.41383508211004,4.949109702087805,-26.096632185339537,-39.796470129489876,1.4995108993746216,-5.252650612589491,-5.252650612589866,40.08603379639669,36079.17706352436,25796.584693275978,61875.76175680033,65545.03488744248,119442.71510739368,77161.12858869813,47695.27076478011,32739.842026575585,28101.095526675235,17626.6063662611,1536.6289768662607,101714.93617176687,0.6272569106613255,0.09418014182106908,3.35013,1.2710153343388808,3.3501300000000622,1.2847003128514907,1.2850146955005346,2.607713228125655,19577.43708464848,1996.3430003771402,0.00024470009049414027,8.069137436409265e-05,0.00016400871613004762,0.0005494505201687564,0.09418014182106908,0.09418014182106904,0.49291689464526584,3.979039320256561e-13,28101.095526675235,17626.6063662611,0.85,1.0170086827252423,0.593008236139461,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448776026630561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15130.139128498267,1536.6289768662607,0.49291689464526584,5.703477802933501
474.8,-29.547163648372166,4.76536291361492,35.014418312051504,24.413603532034927,4.9489823876559145,-26.09748444551511,-39.7972883778624,1.499303184798816,-5.252722557843583,-5.252722557843957,40.0859754938994,36078.635926723,25796.57008900661,61875.20601572961,65544.68096512447,119442.15908608897,77161.04489515162,47694.99985674995,32740.050042668518,28100.908031957893,17626.559931597414,1536.6216843371624,101714.153723531,0.6272594434155482,0.09417938543865621,3.35013,1.2710152695002033,3.350129999999247,1.2847013333201576,1.2850156858156503,2.607711156757336,19577.415849796533,1996.340835024859,0.00024467642609104394,8.068391589941496e-05,0.00016399251019162897,0.000549396228168282,0.09417938543865628,0.094179385438656,0.49291356131193254,3.979039320256561e-13,28100.908031957893,17626.559931597414,0.85,1.016999205368111,0.5929991418358271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487815974654388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.129471012624,1536.6216843371624,0.49291356131193254,5.70349685734114
475.0,-29.5480957823369,4.765285321535073,35.01437646082122,24.41336695281791,4.948853430737201,-26.098336396141892,-39.79811032824216,1.4990940445421974,-5.252794386390121,-5.252794386390528,40.085916436497996,36078.109579167816,25796.55524790842,61874.66482707624,65544.3157129711,119441.59007341112,77160.94914201117,47694.74300820789,32740.2290375592,28100.7191125316,17626.510461246613,1536.6143243104495,101713.3687320069,0.6272618999770017,0.09417862638886411,3.35013,1.271015185979195,3.3501299999999117,1.2847023604272305,1.2850166827906127,2.6077090719175664,19577.391555166367,1996.3383576620322,0.00024465277714949085,8.06764243319824e-05,0.00016397635281750845,0.0005493420988645196,0.09417862638886397,0.09417862638886416,0.4929102279785992,3.979039320256561e-13,28100.7191125316,17626.510461246613,0.85,1.0169904761253117,0.592990587361745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487871651107165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15130.119863086147,1536.6143243104495,0.4929102279785992,5.703515470255771
475.20000000000005,-29.549024962377537,4.765207927096939,35.014335078877956,24.413340899068885,4.948950257710924,-26.099167196792408,-39.79890273241324,1.4990924921084352,-5.252825728389723,-5.252825728390063,40.085924437677306,36077.49176448819,25796.43666287903,61873.928427367224,65543.899174738,119440.90975195129,77160.8633774101,47694.455967101916,32740.452678120208,28100.573914334247,17626.428269752607,1536.6068928528446,101712.74575738405,0.6272622161912955,0.09417805000883087,3.35013,1.2710148920072246,3.350129999998515,1.2847024163603782,1.2850167084529882,2.6077089583835877,19577.369794843362,1996.3361387266154,0.0002446292052467941,8.066920266867218e-05,0.00016396000257812196,0.0005492873234370437,0.0941780500088096,0.09417805000896262,0.4929068946452658,3.410605131648481e-13,28100.573914334247,17626.428269752607,0.85,1.0169770612490105,0.5929796682451534,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448792729654592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15130.11015372118,1536.6068928528446,0.4929068946452658,5.70353367290868
475.40000000000003,-29.549953793905114,4.765129939860438,35.014292651017925,24.412655573710822,4.948306574624821,-26.100063556368593,-39.79979156339539,1.4984163370503023,-5.253041843400922,-5.253041843401277,40.08574918728479,36077.20849272486,25796.79234189892,61874.000834623774,65543.75603853329,119440.97834539774,77160.82908001426,47694.28153407777,32740.608384373878,28100.429964965522,17626.546884020026,1536.6084970543586,101711.77337123682,0.6272696505354577,0.0941770537935527,3.35013,1.2710154766542834,3.3501299999993877,1.2847056278094857,1.2850198904172636,2.607702439750505,19577.36109285673,1996.3352513709299,0.0002446056442762535,8.066110292001182e-05,0.0001639445413562417,0.000549235526333786,0.09417705379348629,0.0941770537958353,0.49290356131193247,3.410605131648481e-13,28100.429964965522,17626.546884020026,0.85,1.0169780548345224,0.5929748977256989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487982766050185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15130.101008866914,1536.6084970543586,0.49290356131193247,5.703585409297045
475.6,-29.550884304002007,4.765052789371619,35.01425091375575,24.41275332765656,4.948555941577735,-26.100876216321687,-39.80055487537754,1.4985478538974264,-5.252924023556943,-5.252924023557317,40.08571734737968,36076.485431278845,25796.290293292008,61872.77572457085,65543.24263674204,119439.50964565384,77160.71201630528,47693.95481084209,32740.841339403534,28099.97671561979,17626.267384460727,1536.5804522453423,101710.83608707259,0.6272698217099556,0.09417618351216778,3.35013,1.271014920580201,3.350129999997618,1.2847050613542772,1.2850192935010043,2.6077035895448613,19577.3313912772,1996.3322226527102,0.0002445820428227136,8.065414760231774e-05,0.00016392789522039588,0.0005491797596147048,0.0941761835121689,0.09417618351216775,0.4929002279785991,3.979039320256561e-13,28099.97671561979,17626.267384460727,0.85,1.0169616008222349,0.5929651603081986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488038215153716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15130.089905848727,1536.5804522453423,0.4929002279785991,5.703545422538167
