time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
475.8,-29.55181432493541,4.764975209503217,35.0142093123673,24.4124473881908,4.948333710382071,-26.101735592493522,-39.80138545213265,1.4982549779401506,-5.253101653036595,-5.253101653036966,40.08569257615169,36075.996541595865,25796.547921040972,61872.54446263684,65542.957884036,119439.52195459999,77160.66464389171,47693.70330145149,32741.06815826691,28100.016149523013,17626.362824569995,1536.5881405208622,101710.29318047345,0.6272723378797487,0.09417565324528847,3.35013,1.2710149766271934,3.3501299999984195,1.2847064800246204,1.2850206822144614,2.6077007099207576,19577.319371877493,1996.330997015035,0.0002445584558723963,8.064657999620807e-05,0.0001639118758761882,0.0005491260927290944,0.09417565324528862,0.09417565324528844,0.4928968946452658,3.979039320256561e-13,28100.016149523013,17626.362824569995,0.85,1.0169533493129224,0.5929545298550308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488093764869532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15130.081287766807,1536.5881405208622,0.4928968946452658,5.703577123334155
476.0,-29.55274381330924,4.764897773626998,35.01416753877259,24.412242939602606,4.948234124491634,-26.102582224521804,-39.80220282739026,1.4980725357041884,-5.253145537336195,-5.2531455373365255,40.085626567527555,36075.46397901517,25796.461525731072,61871.92550474624,65542.60184175287,119438.83372455987,77160.58710318894,47693.44924045116,32741.264291930864,28099.770357075926,17626.283085049025,1536.576954993497,101709.45094135901,0.6272749869861649,0.09417484087216241,3.35013,1.271014908491634,3.3501300000006604,1.2847073820953474,1.285021554221945,2.6076988788964264,19577.29969813428,1996.3289908515428,0.00024453488452227663,8.063913331328589e-05,0.00016389575120899074,0.0005490720729977762,0.0941748408721625,0.09417484087216221,0.4928935613119325,3.410605131648481e-13,28099.770357075926,17626.283085049025,0.85,1.0169440059934334,0.5929462604825063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488149285788825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15130.071296703536,1536.576954993497,0.4928935613119325,5.703612344706913
476.20000000000005,-29.553672784293763,4.76482033125128,35.0141258342631,24.412006989028328,4.948100720779177,-26.10343177266264,-39.803024428524054,1.4978597091480337,-5.253224494158587,-5.253224494158922,40.08557069718963,36074.947802617615,25796.46542543127,61871.413228048885,65542.25376561409,119438.3174464477,77160.50596704794,47693.200004051374,32741.451069996183,28099.598255402358,17626.24654732313,1536.5706708523016,101708.68505274503,0.6272775285651764,0.09417410020164795,3.35013,1.2710148843145,3.350129999999507,1.284708426263273,1.2850225683808745,2.6076967594462275,19577.279112151093,1996.326891665461,0.00024451132838392584,8.063164877117247e-05,0.00016387967961275336,0.0005490182310610735,0.09417410020164513,0.09417410020164771,0.49289022797859916,3.410605131648481e-13,28099.598255402358,17626.24654732313,0.85,1.0169353407621162,0.5929376334335815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448820477532024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15130.061542424373,1536.5706708523016,0.49289022797859916,5.703626910710137
476.40000000000003,-29.55460121543035,4.764742924081594,35.014084137708494,24.411780083924555,4.947976803796169,-26.10427988616978,-39.80383820654822,1.4976554745356372,-5.25329369798078,-5.253293697981161,40.085512069266706,36074.406742780564,25796.444301811596,61870.85104459216,65541.90405996627,119437.75412416816,77160.42621479194,47692.92889760631,32741.663685761807,28099.405762390285,17626.198177718357,1536.5630280691712,101707.89813019623,0.6272801043113226,0.09417333980217929,3.35013,1.2710148101346572,3.3501300000000493,1.2847094302100164,1.2850235423290088,2.6076947216401622,19577.25887728928,1996.3248282837953,0.0002444877880230987,8.062423612830236e-05,0.00016386355189479634,0.0005489642011093141,0.09417333980217941,0.09417333980217907,0.4928868946452658,3.979039320256561e-13,28099.405762390285,17626.198177718357,0.85,1.0169257642211176,0.5929285443202583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488260234368748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15130.051676240982,1536.5630280691712,0.4928868946452658,5.703646514817392
476.6,-29.55552912038772,4.764665539885258,35.01404246416664,24.41154842907565,4.947849417480107,-26.105127872972396,-39.80465579135341,1.4974481700647628,-5.253365729163534,-5.253365729163923,40.08545396076742,36073.880563539045,25796.430517801644,61870.31108134069,65541.55015319659,119437.19939359487,77160.34091654178,47692.67132688434,32741.855099619384,28099.218722596648,17626.152064108603,1536.5557592477971,101707.116417682,0.6272826386426935,0.09417258418062814,3.35013,1.2710147387022155,3.350130000000276,1.2847104484861902,1.2850245306298502,2.607692654751544,19577.23723528953,1996.3226214139925,0.0002444642630894599,8.06167894441385e-05,0.0001638474736453214,0.0005489103368834006,0.09417258418062822,0.09417258418062807,0.4928835613119325,3.979039320256561e-13,28099.218722596648,17626.152064108603,0.85,1.016916816132013,0.5929198532713392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488315661592905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.04193939385,1536.5557592477971,0.4928835613119325,5.703664707561077
476.8,-29.556456500496257,4.764588187076927,35.01400082027308,24.411331547331088,4.947728407213118,-26.10597474971314,-39.80547316661102,1.4972466564300329,-5.253435768261966,-5.253435768262376,40.08539716547347,36073.35571264772,25796.411684998704,61869.76739764642,65541.22446603539,119436.6667368961,77160.28580883842,47692.41705545095,32742.07639265275,28099.030585862012,17626.110917617196,1536.5483459914874,101706.33636941096,0.6272853742678849,0.09417183085434552,3.35013,1.2710146672697742,3.3501299999991603,1.2847114396444592,1.2850254918258823,2.6076906429097733,19577.223253280517,1996.3211956458647,0.0002444407535455682,8.060934530414079e-05,0.0001638314082414274,0.0005488565156918532,0.09417183085434548,0.09417183085434563,0.49288022797859915,3.979039320256561e-13,28099.030585862012,17626.110917617196,0.85,1.0169073258232286,0.5929109035670004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488371057808032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15130.03209915827,1536.5483459914874,0.49288022797859915,5.703683127734082
477.0,-29.55738334539216,4.7645108540858665,35.01395919388136,24.411099962331377,4.947600585544343,-26.106821825832604,-39.8062868049368,1.4970390659847677,-5.253508483636665,-5.253508483637022,40.08533939124576,36072.81983785685,25796.39979463644,61869.21963249329,65540.87219902313,119436.11719992451,77160.20164795376,47692.149286787375,32742.28040129598,28098.845206264945,17626.06607815368,1536.5411823989061,101705.55658224445,0.6272879169505426,0.09417107709477114,3.35013,1.2710146007826557,3.3501299999994787,1.2847124591972818,1.285026481443467,2.6076885734362993,19577.201899854837,1996.3190182024277,0.00024441725965041193,8.060193582886186e-05,0.00016381532382155008,0.0005488026307942896,0.09417107709477113,0.09417107709477122,0.49287689464526585,3.410605131648481e-13,28098.845206264945,17626.06607815368,0.85,1.0168980112492296,0.5929019142501525,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488426423092877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15130.0222358678,1536.5411823989061,0.49287689464526585,5.703702172956818
477.20000000000005,-29.558309668188617,4.764433551693847,35.0139175914504,24.410878086369507,4.94747777253796,-26.107667931106388,-39.807104075420625,1.4968360354556915,-5.253578656154843,-5.253578656155163,40.08528197113895,36072.29840253968,25796.381435211206,61868.67983775088,65540.53577777148,119435.57347765348,77160.13484423146,47691.89746899957,32742.485972479884,28098.656264670786,17626.022368071277,1536.5337406692904,101704.77472009904,0.6272905793802304,0.09417032180900287,3.35013,1.271014553527348,3.350130000000298,1.2847134573901458,1.2850274497154979,2.607686547322141,19577.18495031439,1996.317289830308,0.00024439378106787106,8.059449391080801e-05,0.00016379928715706306,0.0005487489058834916,0.09417032180900288,0.09417032180900274,0.4928735613119325,3.410605131648481e-13,28098.656264670786,17626.022368071277,0.85,1.0168888611031497,0.5928931817541272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488481756828027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15130.01242019469,1536.5337406692904,0.4928735613119325,5.703720696615875
477.40000000000003,-29.559235458310383,4.764356272802381,35.0138760115048,24.410651390813314,4.94735222701155,-26.108513830147615,-39.80791753912342,1.4966305988487807,-5.253650459189316,-5.25365045918974,40.08522455797231,36071.765729359075,25796.36733487971,61868.133064238784,65540.19227984457,119435.02960400599,77160.05986489286,47691.633314407256,32742.696167206224,28098.469989281715,17625.978769712186,1536.5264938278146,101703.99493366848,0.6272931862993143,0.09416956829314099,3.35013,1.2710144985793161,3.350130000000368,1.2847144668072346,1.2850284292344627,2.607684498428452,19577.165926444326,1996.3153499354344,0.0002443703180622654,8.058708728736853e-05,0.00016378323077489683,0.0005486951149159051,0.094169568293141,0.09416956829314115,0.49287022797859914,3.979039320256561e-13,28098.469989281715,17625.978769712186,0.85,1.0168794744188403,0.5928841935175905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488537059795679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15130.002504636068,1536.5264938278146,0.49287022797859914,5.7037393654353234
477.6,-29.56016073051127,4.764279019164051,35.01383444799548,24.41041963119062,4.947225236901503,-26.109359407440948,-39.808734704833455,1.4964239138311417,-5.253721828601726,-5.253721828602153,40.08516625459509,36071.24780847464,25796.352182997973,61867.59999147261,65539.83668030029,119434.47041528596,77159.97212365262,47691.38325182699,32742.8765242507,28098.28155198771,17625.93156514602,1536.5191321057364,101703.21177554788,0.627295713174998,0.09416881131503999,3.35013,1.2710144172562288,3.3501300000017316,1.2847154820341524,1.285029414584157,2.6076824377453414,19577.14366460547,1996.3130798596333,0.0002443468702559797,8.057964759051954e-05,0.00016376722266546015,0.000548641485668238,0.09416881131503994,0.09416881131504018,0.49286689464526584,3.979039320256561e-13,28098.28155198771,17625.93156514602,0.85,1.0168708477565136,0.592875759584897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488592331363777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.99263809761,1536.5191321057364,0.49286689464526584,5.703758005828656
477.8,-29.561085473395437,4.76420179251256,35.01379290351376,24.41018783664333,4.947098507069997,-26.110204482239073,-39.80954802883787,1.4962175159136089,-5.253792767057632,-5.253792767058023,40.08510778193987,36070.71848806499,25796.33599089425,61867.05447895924,65539.48003560255,119433.90816242441,77159.8832472508,47691.12169971314,32743.068386152947,28098.09213592761,17625.883609462566,1536.511706956308,101702.42753867322,0.62729823520385,0.09416805330703659,3.35013,1.2710143776936458,3.350130000002271,1.2847164958876574,1.285030398579949,2.607680379853201,19577.121114751717,1996.3107804144859,0.000244323437934116,8.057224350004389e-05,0.00016375119443407213,0.000548587789009418,0.09416805330703652,0.09416805330703668,0.4928635613119325,3.979039320256561e-13,28098.09213592761,17625.883609462566,0.85,1.016861840702502,0.5928670357130047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448864757241249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15129.982670280151,1536.511706956308,0.4928635613119325,5.703776168725931
478.0,-29.562008458239085,4.76412431687879,35.01375064990468,24.409510928113036,4.9465800889657965,-26.11098152762739,-39.81032492648808,1.49555315785534,-5.253928257979965,-5.253928257980332,40.08494085222593,36070.06974833194,25796.485380262242,61866.55512859418,65538.94351635638,119433.25939832795,77159.83765936374,47690.96388965984,32743.193077448774,28097.830501709333,17625.825740434346,1536.5042865855842,101701.38012634686,0.6273020167646779,0.09416699890215142,3.35013,1.2710149062937126,3.3501299999999192,1.284719651859944,1.285033525277708,2.6076739739676844,19577.10954812475,1996.309600946781,0.0002443000522238119,8.056517160397432e-05,0.0001637348806198376,0.0005485331356109366,0.09416699890215442,0.09416699890216018,0.4928602279785992,3.410605131648481e-13,28097.830501709333,17625.825740434346,0.85,1.0168559220260618,0.5928577072902537,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448870278226078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15129.972752186004,1536.5042865855842,0.4928602279785992,5.703794214499399
478.20000000000005,-29.562932093525617,4.764047628110981,35.01370939512099,24.40983768263834,4.946958243105713,-26.111880732557562,-39.81115749394519,1.4959068821377024,-5.253821599339233,-5.2538215993395845,40.084959797986855,36069.61090585703,25796.013260685202,61865.62416654223,65538.76761971126,119432.25935991433,77159.7435239517,47690.58681009769,32743.507459837798,28097.47847951787,17625.655433468026,1536.481175643148,101700.61820960323,0.6273038146934268,0.09416631173673759,3.35013,1.2710141320759432,3.3501300000002754,1.2847180455503222,1.2850318885115144,2.607677234396546,19577.085663947055,1996.3071654384582,0.0002442766520973305,8.05575935971629e-05,0.0001637190585001676,0.0005484801294531665,0.09416631173673759,0.09416631173673773,0.49285689464526583,3.410605131648481e-13,28097.47847951787,17625.655433468026,0.85,1.0168412495518708,0.5928505323994923,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488757887548764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.963536722353,1536.481175643148,0.49285689464526583,5.703757939004777
478.40000000000003,-29.563855263416503,4.763970350505589,35.01366812835825,24.409490392450266,4.946697613077875,-26.11273778168002,-39.811987651605136,1.495580131341378,-5.254036081818526,-5.254036081818874,40.084944719233114,36069.14549696319,25796.36656323549,61865.51206019868,65538.47293654623,119432.4332504535,77159.67099113707,47690.34355155403,32743.697155092264,28097.593750671775,17625.79185318013,1536.493944397327,101700.1524615123,0.6273060963719971,0.09416585356359633,3.35013,1.2710141958156602,3.3501299999994583,1.284719622291382,1.2850334355913877,2.607674033984803,19577.067260812717,1996.3052888410127,0.00024425326582468236,8.055003818032985e-05,0.0001637032276443525,0.0005484270940281747,0.0941658535635964,0.09416585356359637,0.4928535613119325,3.410605131648481e-13,28097.593750671775,17625.79185318013,0.85,1.0168343100415316,0.5928399111851527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488813032070262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.953180110315,1536.493944397327,0.4928535613119325,5.70381461177301
478.6,-29.564777896119235,4.763893261936385,35.013626618372825,24.40928475642579,4.946604739403259,-26.113577571313094,-39.8127964004874,1.495404414597108,-5.254069123120303,-5.25406912312069,40.084874261741966,36068.60805049652,25796.253141521967,61864.86119201849,65538.0903199018,119431.66649055842,77159.56683537511,47690.08456596974,32743.869188228193,28097.32302913464,17625.692859030998,1536.4811502012392,101699.28246912287,0.6273086172926363,0.09416501462432182,3.35013,1.2710140650393442,3.3501300000015894,1.2847204925050442,1.285034275991357,2.6076722676600776,19577.040834256833,1996.302594082264,0.00024422989522103613,8.054267823864667e-05,0.00016368721698238945,0.0005483734562292124,0.09416501462432306,0.09416501462432186,0.4928502279785991,3.979039320256561e-13,28097.32302913464,17625.692859030998,0.85,1.0168252615924829,0.5928320392150908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488868149205618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15129.942844022298,1536.4811502012392,0.4928502279785991,5.703854263906825
478.8,-29.56570000769851,4.763816163159791,35.013585208531936,24.40905872443693,4.94647440287745,-26.114420638205196,-39.81360941017044,1.495195033384139,-5.254148600318047,-5.254148600318441,40.08482028792724,36068.0871853826,25796.25926595645,61864.34645133905,65537.76531236932,119431.17944969883,77159.5074984614,47689.8293714748,32744.08680776289,28097.154871373066,17625.663201117608,1536.4750621315616,101698.52327295051,0.6273113161032403,0.09416428092144773,3.35013,1.271014027674683,3.3501300000027308,1.2847215201622613,1.285035273892895,2.6076701817658323,19577.025779206237,1996.301058894346,0.000244206539875754,8.053528014854239e-05,0.00016367125972721158,0.0005483199973499234,0.09416428092144775,0.09416428092144757,0.4928468946452658,3.979039320256561e-13,28097.154871373066,17625.663201117608,0.85,1.0168159745588154,0.5928229962103368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488923234667872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15129.93290915154,1536.4750621315616,0.4928468946452658,5.703866187528885
479.0,-29.566621586719602,4.763739097150957,35.01354380055002,24.40883171455937,4.946350312943906,-26.11526260104327,-39.814418473374076,1.4949913272675146,-5.254218031120729,-5.254218031121129,40.084761994886705,36067.554628477024,25796.23960530062,61863.79423377765,65537.41589976854,119430.61879771802,77159.42568123,47689.56440993848,32744.290301435023,28096.963292648852,17625.61549214779,1536.4674697551013,101697.73771653071,0.6273138954044641,0.09416352191557499,3.35013,1.2710139447031548,3.350129999999411,1.2847225212422304,1.285036245230618,2.607668149820146,19577.005020415774,1996.2989420868264,0.00024418320007476516,8.05279185935729e-05,0.00016365528148119227,0.0005482664681485867,0.09416352191557502,0.0941635219155749,0.4928435613119325,3.979039320256561e-13,28096.963292648852,17625.61549214779,0.85,1.0168066990617235,0.5928141268934043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448897828941548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15129.922861964442,1536.4674697551013,0.4928435613119325,5.703886323003706
479.20000000000005,-29.567542648008715,4.763662055381438,35.01350241350833,24.408599885087483,4.946223286445941,-26.116104391504127,-39.81523123858494,1.4947850299413832,-5.254289424894353,-5.254289424894695,40.08470384732225,36067.03689826646,25796.225061711044,61863.261959977506,65537.0602075522,119430.06041713397,77159.33642174792,47689.313112462274,32744.470343650722,28096.77514787072,17625.568489081994,1536.4601217272239,101696.95509409985,0.6273164231951981,0.09416276550207722,3.35013,1.2710139034921308,3.3501300000003975,1.2847235344134413,1.2850372286819727,2.607666093335442,19576.98237336633,1996.2966327304769,0.00024415987543890673,8.052052398087862e-05,0.0001636393514580281,0.0005482131005000837,0.09416276550207728,0.09416276550207726,0.49284022797859917,3.410605131648481e-13,28096.77514787072,17625.568489081994,0.85,1.01679808590701,0.5928056963148888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489033312765052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15129.91286673816,1536.4601217272239,0.49284022797859917,5.703904266480596
479.40000000000003,-29.568463179965207,4.7635850442001955,35.01346105218964,24.408377904351823,4.946100618082134,-26.11694526966279,-39.81604012716559,1.494582707779735,-5.25435930871032,-5.254359308710705,40.08464650298801,36066.50756157536,25796.20670874557,61862.714270320925,65536.72289916076,119429.5154653748,77159.26683600123,47689.05149841584,32744.68370842821,28096.58585746849,17625.524482769026,1536.4526505911472,101696.17312316094,0.6273190832573666,0.09416201018113261,3.35013,1.2710137985413898,3.350129999999273,1.284724528959355,1.285038193523292,2.607664074658598,19576.964717966483,1996.2948323807298,0.00024413656625828123,8.051316526135001e-05,0.00016362340099693122,0.0005481596643818492,0.09416201018113261,0.0941620101811325,0.4928368946452658,3.979039320256561e-13,28096.58585746849,17625.524482769026,0.85,1.0167886816253549,0.5927967614566624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489088305601119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15129.902770379558,1536.4526505911472,0.4928368946452658,5.703922250391327
479.6,-29.569383184277537,4.763508058697134,35.01341971655916,24.408155993465357,4.945977259072483,-26.11778574192606,-39.81684894589705,1.4943798167210067,-5.254430310947782,-5.254430310948196,40.08458965986189,36065.979918572826,25796.191301836727,61862.17122040955,65536.38825639056,119428.97876562487,77159.19950621073,47688.7911683929,32744.898153130925,28096.399207397568,17625.482501007034,1536.4453483285097,101695.394152773,0.6273217564607488,0.09416125774743941,3.35013,1.2710137490881608,3.3501300000004526,1.2847255261360955,1.2850391610158312,2.607662050644979,19576.947634951215,1996.2930903979664,0.00024411327248644358,8.050580779887045e-05,0.0001636074646875731,0.0005481062756737793,0.09416125774743936,0.09416125774743943,0.4928335613119325,3.979039320256561e-13,28096.399207397568,17625.482501007034,0.85,1.016779291438045,0.5927878181961822,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489143267230382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.892724590609,1536.4453483285097,0.4928335613119325,5.703940604059198
479.8,-29.570302662689414,4.763431098293831,35.0133784000876,24.40792912328618,4.94585211031014,-26.118625919776164,-39.81765772970391,1.4941753673968838,-5.254501422863939,-5.254501422864276,40.08453216599798,36065.45401930714,25796.176241982124,61861.63026128926,65536.04285846851,119428.43077217726,77159.12064207166,47688.53180291049,32745.09871017908,28096.21167172664,17625.437898071912,1536.4380129574156,101694.61325522744,0.6273243561803202,0.0941605032400459,3.35013,1.2710136782051995,3.3501300000008634,1.2847265305718254,1.285040135788821,2.6076600119006446,19576.927625423763,1996.2910499940106,0.00024408999407556333,8.049845127557838e-05,0.00016359154279998496,0.0005480529352805137,0.09416050324004586,0.09416050324004578,0.49283022797859916,3.410605131648481e-13,28096.21167172664,17625.437898071912,0.85,1.01677018251216,0.5927790475405843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489198197752975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.882653238019,1536.4380129574156,0.49283022797859916,5.703959176751618
480.0,-29.571221616835395,4.763354165114907,35.013337104066295,24.40770218325781,4.945727282692676,-26.119465593590977,-39.81846640873698,1.4939712594482502,-5.254572012497931,-5.254572012498278,40.08447446283351,36064.929752024975,25796.159907353955,61861.08965937893,65535.696178159415,119427.8790287138,77159.04042772851,47688.27400159398,32745.29602903837,28096.022943200427,17625.392375997217,1536.430600434047,101693.83103695646,0.6273269498544018,0.09415974747023251,3.35013,1.2710136018274354,3.3501300000012377,1.2847275333805463,1.2850411089540357,2.6076579764618972,19576.907273320507,1996.2889746570447,0.00024406673098058897,8.049109632659657e-05,0.0001635756346539924,0.0005479996409233796,0.0941597474702325,0.09415974747023266,0.4928268946452658,3.410605131648481e-13,28096.022943200427,17625.392375997217,0.85,1.0167611535115706,0.5927703468835216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489253097272334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.87255562446,1536.430600434047,0.4928268946452658,5.703977392134105
480.20000000000005,-29.572140048454056,4.763277257419667,35.01329582575144,24.407470283936732,4.945600504533377,-26.1203049921081,-39.819275052845455,1.4937654481874296,-5.254642982247503,-5.254642982247844,40.0844162239751,36064.40722601958,25796.14461714384,61860.55184316343,65535.339370318805,119427.31794500006,77158.9492536449,47688.01710934574,32745.480160332394,28095.833957537412,17625.34471196372,1536.4231952085793,101693.04759729496,0.627329473067137,0.09415899030380721,3.35013,1.2710135529236868,3.3501300000014487,1.2847285441269873,1.2850420900784776,2.607655924914875,19576.884140495487,1996.2866157653723,0.00024404348315385587,8.04837423164378e-05,0.00016355974083741807,0.0005479463945716594,0.09415899030380721,0.09415899030380723,0.49282356131193245,3.410605131648481e-13,28095.833957537412,17625.34471196372,0.85,1.0167523949814599,0.5927618058372451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489307965885379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.86243315041,1536.4231952085793,0.49282356131193245,5.703995470809002
480.40000000000003,-29.57305557742815,4.763200532923569,35.01325497673323,24.40743895657363,4.945679805548287,-26.12113985148571,-39.82006787611169,1.49376407960016,-5.254677019565747,-5.254677019566149,40.08441889668292,36063.8405930029,25796.034697661024,61859.87529066392,65534.96407876448,119426.68319910544,77158.84510815381,47687.72162237298,32745.6927619787,28095.68442267993,17625.27373970003,1536.415706326853,101692.41109736802,0.627330285838213,0.09415839886105629,3.35013,1.2710131677379835,3.3501299999993592,1.284728598376394,1.285042114569428,2.6076558148030684,19576.857716545546,1996.2839212723557,0.00024402031083059085,8.047653278795655e-05,0.0001635437780426343,0.0005478929171339705,0.09415839886104854,0.09415839886113495,0.4928202279785991,3.979039320256561e-13,28095.68442267993,17625.27373970003,0.85,1.0167402210984486,0.5927518781099603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489362803695245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15129.852284420049,1536.415706326853,0.4928202279785991,5.704013249282003
480.6,-29.573972991771036,4.763123433537674,35.01321360733642,24.40697211949157,4.94529802133412,-26.121985153407365,-39.820896287541814,1.4933101829704682,-5.2548414719129255,-5.25484147191331,40.08431859383472,36063.389961510504,25796.259631536286,61859.64959304679,65534.67477845945,119426.51328695915,77158.79813768469,47687.51332073573,32745.872018832175,28095.578876963416,17625.32843504577,1536.416464136585,101691.61174318283,0.6273345892686844,0.0941575999882738,3.35013,1.271013439730741,3.3501299999986838,1.2847307695594032,1.2850442564518334,2.607651407889081,19576.84579912779,1996.2827060339455,0.00024399709282113232,8.046900027675872e-05,0.0001635280925443736,0.0005478403686756824,0.09415759998827355,0.09415759998827385,0.4928168946452658,3.979039320256561e-13,28095.578876963416,17625.32843504577,0.85,1.016735279686132,0.592743753321679,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448941746858744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15129.84242567909,1536.416464136585,0.4928168946452658,5.70406148502296
480.8,-29.574889845982504,4.763046672937179,35.01317228421677,24.406797775905602,4.945239040743068,-26.122816352139196,-39.82169235879553,1.4931655468997362,-5.254839292226393,-5.254839292226754,40.08423814351389,36062.8298188805,25796.05636029713,61858.88617917763,65534.28355113215,119425.57438356458,77158.69484503908,47687.24111278743,32746.05970250183,28095.234472135307,17625.18618546749,1536.3987615689666,101690.66571318515,0.6273372163150319,0.09415668971997115,3.35013,1.2710132578527555,3.3501300000011978,1.284731494049039,1.2850449513086162,2.607649937374481,19576.81959156308,1996.2800336060816,0.00024397389102067825,8.046176243974226e-05,0.00016351212858093598,0.000547786887322851,0.09415668971997124,0.09415668971997111,0.4928135613119325,3.410605131648481e-13,28095.234472135307,17625.18618546749,0.85,1.0167253510686283,0.5927360735517355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489472246446577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15129.831827561138,1536.3987615689666,0.4928135613119325,5.7040581772621035
481.0,-29.57580618479427,4.762969862736107,35.013131125278385,24.406567552965157,4.9451014276384795,-26.123654950320553,-39.82250086320562,1.492950193164784,-5.254927659843418,-5.254927659843825,40.08418748900195,36062.31441929189,25796.086120643326,61858.40053993522,65533.96890663597,119425.1412401741,77158.64148329315,47686.98699594924,32746.282763715448,28095.0862128948,17625.169901337675,1536.3939685249131,101689.92825814408,0.6273399471986049,0.09415597672988034,3.35013,1.2710132287302986,3.3501299999981753,1.2847325493133195,1.285045977040073,2.6076477954813404,19576.806052540996,1996.278653010049,0.00024395070429351803,8.04544121771268e-05,0.00016349629211639122,0.0005477338331078857,0.09415597672988033,0.09415597672988038,0.49281022797859914,3.979039320256561e-13,28095.0862128948,17625.169901337675,0.85,1.0167161189899583,0.5927268736039721,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448952699125522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15129.821849711007,1536.3939685249131,0.49281022797859914,5.704064751070307
481.20000000000005,-29.576721815073054,4.762893264956885,35.01309039893216,24.40653594620528,4.945204461168674,-26.12446785828007,-39.82327535105867,1.4929505043693745,-5.254954761269289,-5.2549547612696195,40.08419540054885,36061.684186785205,25795.95866753325,61857.64285431846,65533.512701503765,119424.4053168687,77158.53068394061,47686.7021692009,32746.476127488568,28094.933947831683,17625.074237679037,1536.38602406418,101689.29966488054,0.6273399421549204,0.0941553955191866,3.35013,1.2710129045369105,3.3501300000020855,1.2847325956936788,1.285045993667092,2.607647701342185,19576.777940363365,1996.2757863657177,0.00024392753752239862,8.044737174739396e-05,0.00016348016577500464,0.0005476798077678163,0.09415539551918949,0.09415539551917715,0.49280689464526584,3.410605131648481e-13,28094.933947831683,17625.074237679037,0.85,1.0167029787399755,0.5927161146025656,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489581705683596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.8115962476,1536.38602406418,0.49280689464526584,5.704086194641558
481.40000000000003,-29.577637143204647,4.762816246037388,35.01304909706223,24.406059749331348,4.944793165488467,-26.125333902779186,-39.8241218883544,1.4924899250630232,-5.255129909961624,-5.255129909962008,40.08409020619537,36061.30373974376,25796.211351698446,61857.515091442205,65533.29133628384,119424.34050635606,77158.47477678883,47686.48718024876,32746.652885044525,28094.837818373788,17625.154887591038,1536.3877100481066,101688.49824542948,0.6273449592958438,0.09415459161721189,3.35013,1.2710131957614799,3.3501300000004695,1.2847347980244919,1.2850481667828602,2.607643231234509,19576.7637555171,1996.274339913946,0.00024390438042165387,8.043967700852728e-05,0.0001634647034131266,0.0005476280068454178,0.09415459161721187,0.09415459161721176,0.4928035613119325,3.979039320256561e-13,28094.837818373788,17625.154887591038,0.85,1.0166995314591594,0.5927090760404017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489636378198962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15129.801997299073,1536.3877100481066,0.4928035613119325,5.7041369256375365
481.6,-29.578551904181335,4.762739604359785,35.01300785042643,24.405899445433192,4.944744963425996,-26.126162139405498,-39.82491373373193,1.4923551986501515,-5.255118650615259,-5.255118650615638,40.084008058723974,36060.73658293424,25795.985006561714,61856.72158949595,65532.91106181618,119423.37192618317,77158.38536403088,47686.21088514895,32746.860532091036,28094.47585780528,17625.004913792378,1536.3688045838087,101687.53540984358,0.6273477036196692,0.09415366592805127,3.35013,1.2710129891568798,3.3501300000015513,1.284735476036438,1.285048815228922,2.60764185506541,19576.74106957827,1996.2720265919831,0.00024388123969273177,8.04324800166415e-05,0.00016344875967609027,0.0005475745932536603,0.09415366592805122,0.09415366592805113,0.4928002279785992,3.979039320256561e-13,28094.47585780528,17625.004913792378,0.85,1.016689067989773,0.592701257445139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489691033066074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15129.790929143783,1536.3688045838087,0.4928002279785992,5.704131045242016
481.8,-29.579466143427993,4.762662962896186,35.01296694685478,24.405775602813833,4.944693491736209,-26.127024922570346,-39.82573708109555,1.4922522707323755,-5.255195242214143,-5.255195242214602,40.083982974165735,36060.28010412489,25795.984878160278,61856.26498228517,65532.66458155565,119422.99968629063,77158.31165843846,47685.927180515464,32747.093864358878,28094.3502265747,17625.00082602813,1536.3644207219065,101686.86432971933,0.6273503634676156,0.09415302649589696,3.35013,1.271012761672028,3.3501299999990826,1.2847360052689338,1.2850493148787723,2.607640780876782,19576.72236888499,1996.2701196519702,0.00024385811418274465,8.042499733806869e-05,0.00016343311684467596,0.0005475221877348543,0.0941530264959635,0.09415302649595338,0.4927968946452658,4.547473508864641e-13,28094.3502265747,17625.00082602813,0.85,1.0166797633835718,0.5926927054891928,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489745654460586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.78092843201,1536.3644207219065,0.4927968946452658,5.704136642650053
482.0,-29.580379875976654,4.762586194611396,35.012925797449306,24.405414622183912,4.944457292135276,-26.127836344325857,-39.82652648175133,1.4919137604845025,-5.2553015610674265,-5.2553015610678075,40.083906036490134,36059.70815496899,25796.06097087395,61855.76912584294,65532.24152462052,119422.4907189264,77158.23262211432,47685.69925246297,32747.259299612608,28094.18822343194,17624.969430441557,1536.3599037872814,101686.06601452688,0.6273528635271783,0.09415224416329367,3.35013,1.2710128336539497,3.350130000001593,1.2847376364924519,1.2850509168073985,2.607637469971234,19576.702315670485,1996.2680747931747,0.00024383500350789002,8.041782377547257e-05,0.00016341717973241744,0.0005474687963369637,0.09415224416329372,0.09415224416329351,0.4927935613119325,3.979039320256561e-13,28094.18822343194,17624.969430441557,0.85,1.0166715560541884,0.5926832714049229,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448980024509417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.770270235604,1536.3599037872814,0.4927935613119325,5.704170757578804
482.20000000000005,-29.58129307481695,4.762509588801249,35.012884682513715,24.40520937033,4.944360822330709,-26.128668001646908,-39.82732639471067,1.491735749160683,-5.255340308708412,-5.2553403087087895,40.08383836256325,36059.17444725821,25795.963486088353,61855.13793334656,65531.8724149729,119421.76724834999,77158.13759605022,47685.439628335516,32747.44218634967,28093.93134728875,17624.881053818874,1536.3479872384498,101685.21207768524,0.6273554539571333,0.09415142075049589,3.35013,1.2710127402422953,3.3501300000017857,1.2847385168943128,1.2850517677511568,2.6076356830170395,19576.67820551521,1996.2656162415517,0.00024381190834772538,8.041055528722935e-05,0.00016340135306049602,0.0005474157749285596,0.09415142075049596,0.09415142075049578,0.49279022797859917,3.979039320256561e-13,28093.93134728875,17624.881053818874,0.85,1.0166624180361024,0.5926752200510652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489854805863767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.760264659999,1536.3479872384498,0.49279022797859917,5.70417890320572
482.40000000000003,-29.5822057562845,4.762432978294457,35.01284365267433,24.40498302401977,4.944231536886984,-26.12950247487338,-39.82813046369699,1.491528255475863,-5.25541801357889,-5.2554180135793125,40.08378394362995,36058.65707361622,25795.96630407496,61854.623377691176,65531.54278030858,119421.26865431195,77158.07082089098,47685.18511419861,32747.65078521374,28093.75956992841,17624.84857361809,1536.3416555939264,101684.44925726257,0.6273581337431159,0.09415068367858605,3.35013,1.2710126721067354,3.3501299999996355,1.2847395351810134,1.2850527566327286,2.6076336162006437,19576.661263221824,1996.2638886084264,0.00024378882828547717,8.040324964689091e-05,0.00016338557863858626,0.000547362928564487,0.09415068367858599,0.09415068367858606,0.4927868946452658,3.979039320256561e-13,28093.75956992841,17624.84857361809,0.85,1.0166533454210664,0.59266635771813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489909335155857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15129.750022174558,1536.3416555939264,0.4927868946452658,5.704191643110368
482.6,-29.58311790861592,4.762356402197023,35.01280263064876,24.40476076388734,4.944109654373958,-26.130335731489925,-39.82893055127931,1.4913274772479606,-5.255486571962081,-5.2554865719624875,40.08372631254585,36058.12793905302,25795.94565846074,61854.07359751376,65531.201938313476,119420.71524577064,77157.99515368788,47684.92115442743,32747.859999178276,28093.567648996424,17624.80250119843,1536.334005577817,101683.66472812241,0.6273607795707653,0.09414992600024627,3.35013,1.271012588585727,3.3501300000009304,1.284740522023339,1.2850537140819884,2.607631613210018,19576.64206482575,1996.2619309168526,0.00024376576361499636,8.039598078998652e-05,0.00016336978282500985,0.0005473100105355503,0.09414992600024627,0.09414992600024619,0.4927835613119325,3.979039320256561e-13,28093.567648996424,17624.80250119843,0.85,1.0166440201764306,0.5926574923186372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489963833945219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.739669766277,1536.334005577817,0.4927835613119325,5.70421098027907
482.8,-29.5840295468326,4.762279847744098,35.01276162406739,24.40452380049976,4.943980789998157,-26.13116922352214,-39.82973451549185,1.4911204666876954,-5.255558083034032,-5.255558083034442,40.0836678168873,36057.61382339256,25795.93267175474,61853.5464951473,65530.83518284603,119420.14697643975,77157.89104936708,47684.669689913615,32748.023732726077,28093.379121838974,17624.753228055262,1536.3266462619347,101682.88117097269,0.6273632357153609,0.09414916856972295,3.35013,1.271012512207963,3.3501300000024443,1.2847415379902987,1.2850547006822188,2.607629551108433,19576.615651321597,1996.2592374890098,0.00024374271395284706,8.038867732550794e-05,0.00016335403662733912,0.0005472572587263476,0.094149168569723,0.09414916856972302,0.49278022797859916,3.979039320256561e-13,28093.379121838974,17624.753228055262,0.85,1.016635770923982,0.59264928373832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490018301528755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.72937031649,1536.3266462619347,0.49278022797859916,5.704228679355099
483.0,-29.584938024251183,4.762203406329702,35.01272085144169,24.4038910715841,4.943999282784973,-26.13144267295304,-39.83003710219634,1.4905039325526792,-5.255608185373717,-5.255608185374041,40.08364129533413,36055.37958499975,25795.86484863714,61851.244433636886,65528.63941688726,119417.71227522349,77157.83315931686,47684.573331018335,32748.066475887244,28093.20800969909,17624.260663973837,1536.3190019442359,101682.17219544234,0.627349523695874,0.09414849596087621,3.35013,1.2710129424510526,3.3501299999992504,1.284744469502576,1.2850576033998449,2.6076236010551535,19576.60096337137,1996.2577397349116,0.00024371974620490493,8.038592869131178e-05,0.00016333381751359316,0.0005471895220668138,0.09414849596085097,0.09414849596110822,0.49277689464526586,3.410605131648481e-13,28093.20800969909,17624.260663973837,0.85,1.0166000787555793,0.5926138117560552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490072738802782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.718966535293,1536.3190019442359,0.49277689464526586,5.704245913646317
483.20000000000005,-29.58584867374659,4.762126753050405,35.0126798784554,24.404088011384033,4.943714448808546,-26.1328333336649,-39.83134942883623,1.4906991087268717,-5.255734205232102,-5.255734205232463,40.08357026715845,36056.625107491534,25795.991967578382,61852.61707506992,65530.25901502299,119419.33872351111,77157.83589074815,47684.20198321678,32748.482119479297,28093.087740909737,17624.734171101663,1536.3172527349434,101681.4174437619,0.6273690643636926,0.09414775462580435,3.35013,1.2710127078229565,3.350129999998082,1.2847436040208495,1.285056708129986,2.607625357709609,19576.601656394203,1996.2578104035736,0.00024369672554422722,8.037400879665642e-05,0.00016332271674757078,0.0005471523330575393,0.09414775462580431,0.09414775462580448,0.4927735613119325,3.410605131648481e-13,28093.087740909737,17624.734171101663,0.85,1.0166177042604405,0.5926314062939102,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490126987721745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15129.718580218032,1536.3172527349434,0.4927735613119325,5.704279120256031
483.40000000000003,-29.586758734127528,4.762050312585124,35.0126388615988,24.403861595224612,4.943618500263332,-26.133662113762476,-39.83212999356908,1.4905218798982864,-5.2557610579652305,-5.255761057965619,40.08349469514265,36056.03598842301,25795.86427916816,61851.900267591176,65529.81685725702,119418.47972380335,77157.66693871633,47683.88606988233,32748.645409815555,28092.798587378176,17624.613142041304,1536.3033577958333,101680.52347184415,0.6273712135593309,0.09414689189153883,3.35013,1.2710122429626067,3.3501299999999987,1.284744480581333,1.2850575553485941,2.6076235785687922,19576.55878963171,1996.253439210302,0.0002436737217770943,8.036691968326683e-05,0.00016330680209382747,0.0005470990168985943,0.09414689189153877,0.0941468918915388,0.49277022797859915,3.979039320256561e-13,28092.798587378176,17624.613142041304,0.85,1.0166080257799939,0.5926229494172767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490181366732882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.697955357842,1536.3033577958333,0.49277022797859915,5.704290034094388
483.6,-29.58766828705883,4.761973865823996,35.012597959262706,24.40363021977248,4.9434873570249165,-26.13449395660642,-39.83293367838485,1.4903130265725122,-5.255838971720152,-5.255838971720553,40.08343975697504,36055.528542223634,25795.868056677213,61851.39659890084,65529.476587869474,119417.9709438532,77157.58785319232,47683.63980754628,32748.831161828937,28092.62629930651,17624.57831473252,1536.297014009592,101679.759272368,0.62737382140621,0.09414615330288763,3.35013,1.27101219680626,3.3501299999999117,1.2847455050492,1.285058550529633,2.607621499225798,19576.538723934136,1996.2513930785883,0.00024365073283547813,8.035962119651816e-05,0.00016329111163896,0.0005470464518350291,0.09414615330288768,0.09414615330288775,0.49276689464526585,3.979039320256561e-13,28092.62629930651,17624.57831473252,0.85,1.016599522429431,0.5926144778049627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490235710953967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.687939716969,1536.297014009592,0.49276689464526585,5.704298634028233
483.8,-29.58857732083242,4.761897453140492,35.01255705757225,24.40339793628084,4.943362077823618,-26.13532474571467,-39.833733381796605,1.4901095027058606,-5.255907443986359,-5.255907443986683,40.08338075904599,36055.00938166734,25795.847610102475,61850.85699176982,65529.11340698375,119417.39301947464,77157.48765659404,47683.38363127763,32749.00447257378,28092.432002388414,17624.526526815076,1536.2892566070343,101678.97030282882,0.6273763170563745,0.09414539093767736,3.35013,1.2710121105378498,3.3501300000015615,1.2847465045565882,1.2850595207634883,2.6076194705478097,19576.51330190319,1996.248800752876,0.00024362775901175756,8.035235947419433e-05,0.00016327539953756324,0.0005469938142527767,0.09414539093767745,0.09414539093767728,0.4927635613119325,3.410605131648481e-13,28092.432002388414,17624.526526815076,0.85,1.016591004014559,0.5926061492072907,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490290025260906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15129.677434884943,1536.2892566070343,0.4927635613119325,5.70431752036497
484.0,-29.58948582390933,4.761821070796829,35.01251618578004,24.403175676148408,4.943239707849246,-26.136154766186525,-39.83452920857815,1.4899086501264474,-5.2559767568523625,-5.2559767568527045,40.083323577365064,36054.47869203334,25795.82940619755,61850.30809823089,65528.77426372099,119416.84571291198,77157.41229915874,47683.116727470995,32749.217301875266,28092.24204299345,17624.48195443722,1536.2817281979967,101678.18815906913,0.627378972723645,0.09414463559241829,3.35013,1.2710119819594548,3.3501299999996177,1.2847474915375432,1.2850604784876065,2.607617467297543,19576.494182101866,1996.246851075736,0.00024360480059393665,8.034513355590598e-05,0.00016325966703803068,0.0005469411083341177,0.09414463559241829,0.09414463559241815,0.49276022797859914,3.410605131648481e-13,28092.24204299345,17624.48195443722,0.85,1.0165816001822654,0.5925972039504362,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490344308953902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15129.666983024217,1536.2817281979967,0.49276022797859914,5.704334344044359
484.20000000000005,-29.590393811097478,4.761744714083207,35.01247533464438,24.40294852657246,4.943114952680395,-26.13698456080253,-39.83532877229152,1.4897057023854092,-5.256047141517627,-5.256047141518045,40.083266158456894,36053.96279433707,25795.814028173227,61849.7768225103,65528.42668939372,119416.29415811186,77157.32753431203,47682.8636392553,32749.404327840813,28092.05344054491,17624.436488137922,1536.2743107193705,101677.40661212608,0.6273815663009096,0.0941438805962352,3.35013,1.2710119330557066,3.350130000000072,1.2847484882899576,1.2850614460048273,2.607615444217516,19576.472675438035,1996.2446580063565,0.0002435818572042145,8.03378743121124e-05,0.0001632439828921021,0.0005468885644063181,0.09414388059623528,0.0941438805962353,0.4927568946452658,3.979039320256561e-13,28092.05344054491,17624.436488137922,0.85,1.0165728943899257,0.5925887399277823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490398561343227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15129.656582168536,1536.2743107193705,0.4927568946452658,5.704352044080212
