time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
484.40000000000003,-29.591301283987768,4.761668385806435,35.012434503279366,24.402721307147317,4.942990620575585,-26.137813850163884,-39.8361282661557,1.4895031867517279,-5.256116843732173,-5.256116843732569,40.08320846379147,36053.44849182596,25795.79696606294,61849.2454578889,65528.07743552411,119415.73767757628,77157.24105977126,47682.61211607322,32749.58771522004,28091.863275989228,17624.38981392329,1536.2667922882913,101676.6233321544,0.6273841518012537,0.0941431239426424,3.35013,1.271011830852367,3.3501300000017604,1.2847494829915316,1.2850624114899147,2.607613425303151,19576.450734988066,1996.242420703101,0.00024355892879884244,8.033061630872004e-05,0.0001632283124901224,0.0005468360665225338,0.09414312394264245,0.09414312394264238,0.4927535613119325,3.979039320256561e-13,28091.863275989228,17624.38981392329,0.85,1.016564274031289,0.5925803527768457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449045278331249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15129.646079922095,1536.2667922882913,0.4927535613119325,5.7043695936030465
484.6,-29.59220823117513,4.761592085549732,35.012393693127116,24.40249405279758,4.942866246645865,-26.138642670494324,-39.83692388338966,1.4893006859650695,-5.2561866150408605,-5.256186615041284,40.08315081411486,36052.92279370159,25795.780154021868,61848.70294772346,65527.7283155526,119415.18176682238,77157.15452859939,47682.34900674849,32749.78391316767,28091.673297247915,17624.34328018172,1536.2592852539024,101675.8402832572,0.6273867381872316,0.09414236751622354,3.35013,1.271011728649028,3.3501300000006586,1.2847504775935934,1.2850633768950377,2.6076114065938882,19576.428780169572,1996.240181934664,0.00024353601566240852,8.032339410010298e-05,0.00016321262156230554,0.0005467834998745267,0.09414236751622343,0.09414236751622374,0.4927502279785992,3.979039320256561e-13,28091.673297247915,17624.34328018172,0.85,1.0165552533336668,0.5925716517442257,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490506974956046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.635552422842,1536.2592852539024,0.4927502279785992,5.704386973194665
484.8,-29.593114654303147,4.761515813437856,35.012352903948816,24.40226679844784,4.942741903235473,-26.139471016038577,-39.837719465699024,1.489098264970897,-5.256256329134828,-5.256256329135224,40.08309315953197,36052.39874102214,25795.76326712568,61848.16200814782,65527.3790472706,119414.62553151166,77157.06768350165,47682.087377253185,32749.97811805385,28091.483217115387,17624.296667014998,1536.2517710187867,101675.05714807495,0.6273893240452675,0.09414161101376238,3.35013,1.2710116247972474,3.3501300000005196,1.2847514717924242,1.2850643419163459,2.6076093887061735,19576.40674570133,1996.237935044213,0.0002435131177497863,8.031617280873108e-05,0.0001631969449410552,0.0005467309811553773,0.0941416110137624,0.09414161101376228,0.49274689464526583,3.979039320256561e-13,28091.483217115387,17624.296667014998,0.85,1.0165462934467133,0.5925629981570174,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490561135592153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15129.625075935619,1536.2517710187867,0.49274689464526583,5.704404343253088
485.0,-29.594020567742906,4.761439573870407,35.01231214729311,24.40205442197623,4.942623356627995,-26.140298323094818,-39.838518645241834,1.4889011119799114,-5.256324985534775,-5.256324985535134,40.083037222882524,36051.88904745346,25795.743740469272,61847.63278792273,65527.06025970506,119414.09822328419,77157.01310008108,47681.84188782939,32750.190235835213,28091.294223109857,17624.25670726617,1536.2442524780704,101674.27813748391,0.6273921225305179,0.09414085916895547,3.35013,1.2710115714976564,3.350129999999972,1.2847524413184856,1.28506528227792,2.607607420898852,19576.392896714133,1996.2365228405351,0.0002434902346943856,8.030891947045338e-05,0.00016318131522393222,0.0005466786195711521,0.09414085916895558,0.09414085916895543,0.49274356131193253,3.410605131648481e-13,28091.294223109857,17624.25670726617,0.85,1.016537208747045,0.5925543955420867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490615265318303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.614573627478,1536.2442524780704,0.49274356131193253,5.704421678828051
485.20000000000005,-29.594925960608748,4.761363353016844,35.01227140115665,24.40181738873946,4.942494242876724,-26.141126218286423,-39.83931412277741,1.4886945005543937,-5.2563968458712225,-5.25639684587154,40.082979095637135,36051.368473901086,25795.732512137594,61847.100986038684,65526.69412919142,119413.53350535926,77156.90744058351,47681.58178529327,32750.361839211382,28091.106864030233,17624.208309302914,1536.2369605407325,101673.49620489147,0.6273945841511198,0.09414010337347223,3.35013,1.2710114885261286,3.35012999999872,1.2847534550610396,1.285066266886146,2.6076053633503036,19576.366088628198,1996.2337891765485,0.00024346736676763957,8.030170033287378e-05,0.00016316566643476577,0.0005466261940931019,0.09414010337347228,0.09414010337347209,0.4927402279785992,3.410605131648481e-13,28091.106864030233,17624.208309302914,0.85,1.0165287312129514,0.5925459927626678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490669364992053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15129.603972735349,1536.2369605407325,0.4927402279785992,5.704439842293818
485.40000000000003,-29.595830834152256,4.761287167410362,35.01223067804768,24.401594953984045,4.942372685041888,-26.141952890403633,-39.84010942569,1.488494741293241,-5.256464818565689,-5.256464818566011,40.082921463347915,36050.84915081425,25795.71136388916,61846.56051470341,65526.35161446594,119412.97696296358,77156.82776696897,47681.32530331719,32750.558292946418,28090.91398460848,17624.161474126216,1536.2292401792538,101672.71095308503,0.6273972247319121,0.09413934508831255,3.35013,1.2710113885207104,3.350129999999021,1.284754436719641,1.2850672194219541,2.6076033709242328,19576.345873719416,1996.2317278295257,0.00024344451393437002,8.02944833797488e-05,0.0001631500305546212,0.0005465738118619532,0.09413934508831265,0.0941393450883125,0.4927368946452658,3.410605131648481e-13,28090.91398460848,17624.161474126216,0.85,1.0165197882221415,0.5925374222759203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490723433962676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15129.593419367447,1536.2292401792538,0.4927368946452658,5.7044568781687
485.6,-29.596735190171657,4.761211007015657,35.01218997787461,24.401367734558903,4.942247971529421,-26.142779412242437,-39.840904693678,1.488292193600182,-5.256535104371551,-5.2565351043719275,40.082864128498755,36050.33161361262,25795.69623682303,61846.027850435654,65526.0036751502,119412.42526898062,77156.74143241448,47681.06937087682,32750.746735041837,28090.72535700738,17624.115976496443,1536.2218166518624,101671.92955752311,0.6273998180007841,0.0941385902812802,3.35013,1.2710112868668513,3.35013000000034,1.2847554313928677,1.2850681849948404,2.607601352086098,19576.323968786975,1996.2294941480502,0.00024342167614561447,8.028726734310722e-05,0.00016313440880250725,0.0005465214769615436,0.09413859028128017,0.09413859028128022,0.49273356131193247,3.979039320256561e-13,28090.72535700738,17624.115976496443,0.85,1.0165110363678678,0.592528917759761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449077747230426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.582842981908,1536.2218166518624,0.49273356131193247,5.704474129503727
485.8,-29.597639017226403,4.761134875517496,35.01214929690585,24.40114041035997,4.942123810897873,-26.143605402642653,-39.841696119960375,1.488090196314137,-5.256604502694302,-5.256604502694714,40.08280642796782,36049.8026609319,25795.678898896436,61845.48155982833,65525.653548894596,119411.86713435798,77156.6529195584,47680.802031595704,32750.945431069664,28090.53468656694,17624.06889937449,1536.2142613545427,101671.14588554608,0.6274024007026974,0.09413783329467487,3.35013,1.271011176421307,3.3501300000000245,1.2847564234611073,1.2850691479817564,2.607599338538288,19576.30151117259,1996.227204108701,0.00024339885368669545,8.028008676018133e-05,0.00016311876692651412,0.0005464690746435228,0.09413783329467482,0.09413783329467487,0.49273022797859917,3.979039320256561e-13,28090.53468656694,17624.06889937449,0.85,1.0165019233629835,0.5925201456511222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449083148012354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,51.0,15129.572240785928,1536.2142613545427,0.49273022797859917,5.704491497706091
486.0,-29.598542331775153,4.761058772357428,35.012108637086236,24.400913121085637,4.941999579822946,-26.144430938758333,-39.84249121332539,1.4878881868061355,-5.25667400280355,-5.256674002803966,40.082748790798746,36049.28837230577,25795.661896040594,61844.950268346365,65525.30366894801,119411.30985018238,77156.56445725723,47680.549160614995,32751.128107380264,28090.344285193783,17624.022031004297,1536.2067226542097,101670.36254409654,0.6274049848614277,0.09413707663209404,3.35013,1.2710110659757632,3.350129999999976,1.2847574155571955,1.28507011101564,2.607597324937065,19576.27906638508,1996.2249153773287,0.00024337604613845716,8.027287350375447e-05,0.0001631031726347027,0.0005464168317386966,0.09413707663210107,0.09413707663209464,0.49272689464526587,3.979039320256561e-13,28090.344285193783,17624.022031004297,0.85,1.0164933200383033,0.5925117679549408,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490885456736622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.561689043185,1536.2067226542097,0.49272689464526587,5.704508651011715
486.20000000000005,-29.599445118662523,4.760982700591279,35.01206800574682,24.40069568054753,4.941879242324765,-26.14525561052273,-39.843282430060185,1.4876897341849475,-5.2567427594820515,-5.256742759482419,40.08269228633474,36048.762495372786,25795.643059689774,61844.40555506256,65524.97398567088,119410.77157024629,77156.49732569105,47680.28583539276,32751.34610033143,28090.154524885642,17623.979530476223,1536.1991756147604,101669.58186455743,0.6274077102303862,0.09413632299169176,3.35013,1.2710109868505972,3.3501299999987615,1.284758390984015,1.2850710573957975,2.607595345171544,19576.262033663585,1996.2231785231027,0.00024335325387999886,8.026569601171638e-05,0.00016308755786828249,0.0005463645202412693,0.0941363229916917,0.09413632299169192,0.4927235613119325,3.410605131648481e-13,28090.154524885642,17623.979530476223,0.85,1.016483895359902,0.5925028496162963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490939403125773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.551037455676,1536.1991756147604,0.4927235613119325,5.704525803977623
486.40000000000003,-29.6003473944582,4.760906654387408,35.01202739727439,24.400473420415096,4.941756353021602,-26.146080077415903,-39.844077348802216,1.4874890359793154,-5.256812849426694,-5.256812849427101,40.0826356616643,36048.251403319024,25795.62772232236,61843.87912564138,65524.6365217386,119410.2309824536,77156.42138261063,47680.036264191054,32751.539020466193,28089.966738392643,17623.93661139633,1536.1917789700474,101668.80248224555,0.6274103766491254,0.09413557037418062,3.35013,1.271010902230628,3.3501300000009056,1.2847593768864334,1.2850720142731613,2.607593344147381,19576.242765271505,1996.2212136939227,0.00024333047648944582,8.025848553450831e-05,0.0001630719909549375,0.0005463123690578648,0.09413557037418056,0.09413557037418077,0.49272022797859916,3.979039320256561e-13,28089.966738392643,17623.93661139633,0.85,1.016475157119802,0.5924943992378132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490993318385244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15129.54043702688,1536.1917789700474,0.49272022797859916,5.704543491904696
486.6,-29.601249147829563,4.760830635277624,35.011986806269775,24.40024606129157,4.941631994626689,-26.14690422095846,-39.84486849568782,1.4872870677556023,-5.256882555351183,-5.256882555351505,40.082578166628174,36047.72897749176,25795.611465870006,61843.34044336177,65524.28705157244,119409.67542118974,77156.33276324635,47679.77468916566,32751.731193422987,28089.776903747294,17623.89016737993,1536.1842747913884,101668.01985482956,0.6274129633627966,0.09413481441559028,3.35013,1.2710107912356037,3.3501300000000014,1.2847603687001896,1.2850729770827223,2.6075913311284458,19576.220280633705,1996.2189208989519,0.00024330771424935238,8.025130986525446e-05,0.00016305640438409792,0.000546260152019298,0.09413481441559043,0.09413481441559016,0.49271689464526586,3.410605131648481e-13,28089.776903747294,17623.89016737993,0.85,1.0164662641923907,0.5924857897986313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491047203503937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.52973606065,1536.1842747913884,0.49271689464526586,5.704561088270399
486.8,-29.602150380398374,4.760754645021749,35.011946235229615,24.40001870216804,4.941507898946592,-26.147727869426596,-39.84565950287504,1.4870853879748394,-5.2569518223661476,-5.256951822366507,40.08252050330445,36047.208174977175,25795.594153524762,61842.80232850194,65523.93652720515,119409.11675999062,77156.24300334803,47679.514651120066,32751.92039136441,28089.586079260698,17623.842962723098,1536.1767063220198,101667.23614218575,0.6274155451416658,0.0941340574223048,3.35013,1.2710106752952566,3.3501299999997225,1.2847613591348699,1.2850739385322352,2.6075893209116314,19576.1975066179,1996.2165985956367,0.00024328496711522327,8.024413605598237e-05,0.00016304083105924089,0.0005462079793564947,0.09413405742230489,0.0941340574223048,0.4927135613119325,3.410605131648481e-13,28089.586079260698,17623.842962723098,0.85,1.0164574468313052,0.5924772456510611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491101057804405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15129.519084159983,1536.1767063220198,0.4927135613119325,5.704578217511575
487.0,-29.60305110670401,4.760678684843955,35.01190568888519,24.399796302337222,4.941385709173594,-26.148550871585986,-39.846454246994085,1.4868854740556239,-5.257020774059072,-5.257020774059485,40.08246344095615,36046.701916963815,25795.57610667636,61842.278023640174,65523.59624718444,119408.56807745362,77156.16395967611,47679.26962945567,32752.10481135604,28089.395723592803,17623.79805901523,1536.1691428458803,101666.453941976,0.6274181983990733,0.0941333021178608,3.35013,1.2710106197977442,3.3501300000004393,1.2847623412798095,1.2850748917088781,2.6075873275229915,19576.1774515391,1996.2145535467364,0.00024326223471658317,8.023692895272968e-05,0.0001630253057638535,0.0005461559675986585,0.09413330211786061,0.0941333021178609,0.49271022797859915,3.979039320256561e-13,28089.395723592803,17623.79805901523,0.85,1.0164489284434473,0.5924689825205365,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491154881382846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15129.508408686379,1536.1691428458803,0.49271022797859915,5.704595230573771
487.20000000000005,-29.603951315544048,4.760602749719247,35.01186515845029,24.399563983920984,4.9412593812594405,-26.14937382176762,-39.84724514940751,1.4866818874830507,-5.25709087157162,-5.257090871572038,40.08240545119124,36046.18444450834,25795.561074825062,61841.7455193334,65523.23666656149,119408.00345847056,77156.06404823544,47679.01182618231,32752.280246725695,28089.20571708401,17623.749541163656,1536.161650175368,101665.67024054455,0.6274207152267319,0.09413254491668065,3.35013,1.271010534628295,3.3501299999996474,1.284763340576024,1.2850758620602147,2.607585299326776,19576.15210185877,1996.2119685987336,0.00024323951733266734,8.022975728188448e-05,0.00016300976005078287,0.0005461038874389292,0.09413254491668054,0.09413254491668092,0.49270689464526585,3.979039320256561e-13,28089.20571708401,17623.749541163656,0.85,1.0164404195538335,0.5924606191563051,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491208675106932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15129.497631982667,1536.161650175368,0.49270689464526585,5.704612512422373
487.40000000000003,-29.60485100830137,4.760526847365405,35.011824652283366,24.399341479316377,4.9411376153221545,-26.150195851190194,-39.84803594704715,1.4864824582110163,-5.257159137995416,-5.257159137995805,40.082348126858996,36045.66836339832,25795.541412305116,61841.209775703435,65522.89467502743,119407.44990449301,77155.98308887727,47678.756777248345,32752.473679587692,28089.01381716046,17623.70344329895,1536.1539863646358,101664.88634899494,0.6274233605357863,0.09413178800011503,3.35013,1.2710104291280735,3.350129999999218,1.2847643203947214,1.2850768129484935,2.6075833106656723,19576.13156072919,1996.209873986447,0.00024321681492505667,8.02225871535584e-05,0.00016299422777149827,0.0005460518522841295,0.09413178800011501,0.09413178800011501,0.4927035613119325,3.979039320256561e-13,28089.01381716046,17623.70344329895,0.85,1.0164315883797008,0.5924521218407897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491262438306989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15129.486905749654,1536.1539863646358,0.4927035613119325,5.704629298346138
487.6,-29.605750130389822,4.760451038574002,35.011784345451176,24.39919979022818,4.941102660703718,-26.15100908935634,-39.84881410198284,1.4863616196709941,-5.257213145830008,-5.257213145830422,40.08231727181038,36045.110744745005,25795.48527484139,61840.596019586395,65522.532433926455,119406.8596800847,77155.90956200605,47678.487872827194,32752.690765754287,28088.841971316855,17623.64625565632,1536.1464996211587,101664.16854719384,0.6274251631182534,0.09413110499524906,3.35013,1.2710102214245125,3.3501300000000023,1.284764932528946,1.2850773960838384,2.6075820682664226,19576.112905381327,1996.2079716703797,0.00024319412886746665,8.021553223433578e-05,0.00016297859663313088,0.0005459994859385507,0.09413110499524958,0.09413110499524516,0.4927002279785992,3.979039320256561e-13,28088.841971316855,17623.64625565632,0.85,1.01642074480327,0.5924425162087096,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491316171064956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.476155252196,1536.1464996211587,0.4927002279785992,5.70464638513938
487.8,-29.606648797384732,4.760375083495847,35.01174382186901,24.398869228921853,4.940866670000703,-26.15184121439115,-39.84961771694941,1.486059087007173,-5.257323187141992,-5.257323187142307,40.082241160801956,36044.64260135221,25795.57304689325,61840.21564824546,65522.2113165939,119406.47173249951,77155.81202771202,47678.243312470426,32752.854128046212,28088.687369012354,17623.643765053035,1536.1424837768968,101663.37757928608,0.62742852784554,0.09413032948269995,3.35013,1.2710102516459303,3.3501300000003114,1.28476639461304,1.2850788293929754,2.6075791007975644,19576.088158834198,1996.2054482248473,0.00024317145624028354,8.020824709102317e-05,0.00016296320914926037,0.0005459479358672117,0.09413032948269996,0.09413032948269984,0.49269689464526584,3.410605131648481e-13,28088.687369012354,17623.643765053035,0.85,1.0164143466226143,0.5924347364389972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491369870120072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15129.465631670319,1536.1424837768968,0.49269689464526584,5.7046766894327465
488.0,-29.60754693763552,4.760299295691172,35.01170333614239,24.398673511482798,4.9407747560001445,-26.152658861076663,-39.85040404424069,1.4858866794412673,-5.257359998601771,-5.257359998602151,40.08217461376421,36044.11684136812,25795.47268280531,61839.58952417343,65521.859009382046,119405.76087915705,77155.73028400098,47677.98811598677,32753.04685334912,28088.429186969704,17623.558190591506,1536.1304160007762,101662.52483756066,0.6274312484076938,0.09412950786007501,3.35013,1.2710101560363545,3.3501300000004353,1.2847672479336574,1.2850796538101155,2.6075773688877484,19576.067418697432,1996.2033333194754,0.00024314879884785207,8.020111926057334e-05,0.00016294767958727874,0.0005458959098157302,0.09412950786007504,0.09412950786007486,0.4926935613119325,3.979039320256561e-13,28088.429186969704,17623.558190591506,0.85,1.016405149066291,0.5924267323409802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491423542374302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.454572100658,1536.1304160007762,0.4926935613119325,5.704684323462312
488.20000000000005,-29.608444556830104,4.760223497170074,35.011662925634795,24.398437002114974,4.940641595654271,-26.153480163433304,-39.851190930325515,1.4856772022575024,-5.257438294153417,-5.257438294153815,40.08211953917748,36043.5948020074,25795.479112659013,61839.07391466641,65521.50823598602,119405.24463875953,77155.63600983996,47677.722575861444,32753.237148865017,28088.257290114503,17623.52169139784,1536.1241072076873,101661.76071144508,0.627433788766964,0.09412876925565333,3.35013,1.2710100313043222,3.350130000000437,1.2847682746388907,1.2850806516733746,2.6075752850774743,19576.043499316136,1996.2008942213843,0.0002431261565431246,8.01939869510114e-05,0.0001629321695921132,0.0005458439493156263,0.09412876925565329,0.09412876925565333,0.4926902279785992,3.979039320256561e-13,28088.257290114503,17623.52169139784,0.85,1.0163963670663516,0.5924179728714098,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491477183547752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.443832073594,1536.1241072076873,0.4926902279785992,5.7046967025066415
488.40000000000003,-29.609341654983155,4.760147739591156,35.01162252170686,24.39821425303819,4.94052109043806,-26.154299731238808,-39.85197753701357,1.4854791666937144,-5.2575045118068715,-5.257504511807235,40.082061420012764,36043.07376056169,25795.45454735086,61838.52830791255,65521.161180204224,119404.6764822931,77155.54953992681,47677.462120284355,32753.430466269394,28088.06075473802,17623.47201270232,1536.116142642548,101660.97172549086,0.6274364103164194,0.09412800747887967,3.35013,1.271009903275408,3.350130000000192,1.2847692477896264,1.28508159598845,2.607573309964969,19576.02156004029,1996.1986570378563,0.00024310352932219913,8.018685775993564e-05,0.0001629166715622635,0.0005457920289008858,0.09412800747887973,0.09412800747887975,0.4926868946452658,3.410605131648481e-13,28088.06075473802,17623.47201270232,0.85,1.0163874531490917,0.5924094402886151,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491530793979475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15129.433054641122,1536.116142642548,0.4926868946452658,5.704714787179484
488.6,-29.610238246971083,4.760072007077514,35.01158214307782,24.397986858990066,4.940396583329683,-26.155119243613246,-39.85276791555805,1.485277579971857,-5.257574403867864,-5.257574403868263,40.08200418708308,36042.5675613644,25795.439508185373,61838.00706954977,65520.81200255055,119404.12316006281,77155.4594306504,47677.21498946425,32753.604934651277,28087.871649326884,17623.42612146804,1536.1086789268081,101660.19017717283,0.627439000772078,0.09412725261913314,3.35013,1.2710097862361,3.350129999999979,1.2847702375240628,1.2850825569101072,2.607571301197156,19575.998697379753,1996.196325695294,0.00024308091680636976,8.017969497380288e-05,0.00016290122183256687,0.0005457402702979373,0.0941272526191337,0.09412725261913321,0.49268356131193247,3.979039320256561e-13,28087.871649326884,17623.42612146804,0.85,1.0163791305129835,0.5924012628394321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449158437366969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.422256576363,1536.1086789268081,0.49268356131193247,5.704731317274913
488.8,-29.61113432116939,4.759996305737054,35.011541786746996,24.39776431946086,4.940274691980788,-26.155938028317536,-39.85355441747231,1.48507839912889,-5.257642841554286,-5.257642841554707,40.08194706417359,36042.04980757571,25795.420804276284,61837.470611852,65520.4702986139,119403.57145885585,77155.37750213662,47676.95701109833,32753.800545598093,28087.68035596565,17623.380480947573,1536.1010496017318,101659.40714957248,0.6274416490646396,0.09412649657607623,3.35013,1.2710097186500207,3.350130000000444,1.2847712159740432,1.2850835065637864,2.607569315335349,19575.977910354562,1996.1942060086333,0.00024305831928534072,8.017256790667467e-05,0.00016288575137866606,0.0005456884422662105,0.09412649657607641,0.09412649657607633,0.4926802279785992,3.979039320256561e-13,28087.68035596565,17623.380480947573,0.85,1.0163702410843627,0.5923927109185365,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491637923506258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15129.411356728524,1536.1010496017318,0.4926802279785992,5.704748258691783
489.0,-29.61202987925817,4.759920632641178,35.01150145423764,24.397541814856254,4.940152393375881,-26.15675638916994,-39.85434084953738,1.4848789032876755,-5.257711933387782,-5.25771193338819,40.08189024111379,36041.533696033744,25795.403857525624,61836.93755355937,65520.13015508262,119403.02462998178,77155.29682366269,47676.70036461392,32753.996065609746,28087.490617373536,17623.336036502962,1536.093519489642,101658.62589810557,0.6274443052453407,0.09412574224434545,3.35013,1.2710096142487601,3.3501299999990253,1.2847721958681741,1.28508445768113,2.607567326545526,19575.95744049135,1996.1921186634938,0.00024303573671324093,8.016544205807214e-05,0.00016287029465516877,0.0005456366602331205,0.09412574224434535,0.09412574224434561,0.4926768946452658,3.979039320256561e-13,28087.490617373536,17623.336036502962,0.85,1.0163613830766978,0.5923841717384296,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491691442794254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.400508196559,1536.093519489642,0.4926768946452658,5.704765223383802
489.20000000000005,-29.612924945719787,4.7598450568680395,35.01146132514923,24.39745383979755,4.940090428089385,-26.157645555981556,-39.855186723265774,1.484811038383064,-5.257764832018438,-5.257764832018788,40.08186033646853,36041.224758934404,25795.34546388358,61836.57022281799,65520.03992126055,119402.70390177517,77155.22597009802,47676.41080787925,32754.239069131967,28087.318516631043,17623.342302499073,1536.085967651818,101657.90972422034,0.6274483729040903,0.09412506126324954,3.35013,1.2710093598393724,3.3501299999994387,1.284772559949512,1.285084792854387,2.6075665876080443,19575.93946341883,1996.1902855122626,0.0002430131684693069,8.015777826304724e-05,0.00016285539020625966,0.0005455867283916967,0.09412506126329302,0.09412506126330192,0.4926735613119325,3.410605131648481e-13,28087.318516631043,17623.342302499073,0.85,1.016354161144747,0.5923784036615146,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449174493163338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.389634847175,1536.085967651818,0.4926735613119325,5.704782306432298
489.40000000000003,-29.613819477246317,4.75976936650657,35.01142095491609,24.397078540083044,4.939890282070948,-26.158393495707987,-39.85591371366752,1.48446430053264,-5.257867222573282,-5.257867222573665,40.08178122171638,36040.50712853201,25795.41421688161,61835.92134541362,65519.44728750314,119402.00805159724,77155.12647891126,47676.18631994012,32754.37795441238,28087.14654721248,17623.26664707644,1536.0808263927177,101657.09960631642,0.6274495209918528,0.09412426746494935,3.35013,1.2710093834670264,3.350129999997327,1.2847742286002468,1.2850864329338474,2.6075632009290417,19575.914220365947,1996.1877114372337,0.00024299061564203388,8.015119211733129e-05,0.00016283942352470258,0.0005455332379328119,0.09412426746494941,0.09412426746494923,0.49267022797859916,3.979039320256561e-13,28087.14654721248,17623.26664707644,0.85,1.0163440487715294,0.5923669307065028,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491798391485253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.377544468734,1536.0808263927177,0.49267022797859916,5.704812832074373
489.6,-29.614713483531094,4.759693798565161,35.01138065118862,24.396868782956176,4.939786839620378,-26.15920857405282,-39.85669588493181,1.4842819301421242,-5.2579142654522,-5.2579142654526105,40.08171708316164,36039.9818909569,25795.34076484576,61835.322655802665,65519.086606583114,119401.33632974107,77155.03109186066,47675.92637623454,32754.560795140125,28086.908958312197,17623.19111690313,1536.0701490089612,101656.26739693392,0.6274521394668324,0.094123464915557,3.35013,1.2710092719225217,3.350129999998356,1.2847751282909186,1.2850873038858162,2.6075613749283386,19575.890018620637,1996.1852435460262,0.0002429680779834575,8.014410662106005e-05,0.00016282397136239745,0.0005454814711803086,0.0941234649155571,0.09412346491555709,0.49266689464526586,3.979039320256561e-13,28086.908958312197,17623.19111690313,0.85,1.0163351231713784,0.5923588308599643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491851819762576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15129.367807523813,1536.0701490089612,0.49266689464526586,5.704818708710365
489.8,-29.615606980426428,4.75961823656402,35.011340411064786,24.396641773078613,4.939659650765809,-26.160025568546935,-39.8574821074493,1.4840782388863072,-5.257988443313195,-5.257988443313577,40.08166181278296,36039.4725027498,25795.33720068481,61834.809703434614,65518.747720984735,119400.81495760882,77154.94933275519,47675.67411452025,32754.75024248327,28086.73003593927,17623.153067644624,1536.0633351704769,101655.49747796087,0.6274547818522968,0.09412272125996504,3.35013,1.2710091889509934,3.350129999999467,1.2847761276942415,1.2850882745935932,2.6075593465551092,19575.869274577974,1996.1831282423636,0.0002429455550904527,8.013698500903799e-05,0.0001628085700814147,0.0005454298748868499,0.09412272125996514,0.09412272125996485,0.4926635613119325,3.979039320256561e-13,28086.73003593927,17623.153067644624,0.85,1.0163265163908966,0.5923503560042607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491905217043644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.356940889265,1536.0633351704769,0.4926635613119325,5.704832037812528
490.0,-29.61649996913822,4.759542710667685,35.01130018655188,24.396424018219136,4.939540283025881,-26.160841323473825,-39.85826812041921,1.4838816373614678,-5.25805555643899,-5.258055556439362,40.08160494458808,36038.96431630509,25795.315537800645,61834.27985410574,65518.413707160274,119400.26624641672,77154.87490855441,47675.425517699245,32754.943767616853,28086.537001455807,17623.108016194645,1536.055565822995,101654.71360020956,0.6274574902303259,0.09412196466828285,3.35013,1.27100907960441,3.350129999998662,1.2847770939018406,1.2850892121164648,2.607557385558398,19575.850391558313,1996.1812027102337,0.00024292304692918477,8.01298658798805e-05,0.0001627931810493043,0.0005453783196287058,0.09412196466828295,0.09412196466828282,0.49266022797859915,3.979039320256561e-13,28086.537001455807,17623.108016194645,0.85,1.0163177995092083,0.5923419985962054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449195858427464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.345967022236,1536.055565822995,0.49266022797859915,5.704849770296956
490.20000000000005,-29.617391886861718,4.759467083271067,35.01125965005192,24.396071524266176,4.939248603784997,-26.16169781536693,-39.85909408712757,1.4835545322064927,-5.25815483438663,-5.258154834387027,40.08149833784885,36038.59798804816,25795.37643796959,61833.974426017754,65518.20619039262,119399.89765792472,77154.78619969,47675.17799706359,32755.120225140457,28086.31502956251,17623.110544310624,1536.0481040148657,101653.81230610015,0.6274625391676073,0.0941210749524776,3.35013,1.27100914883893,3.3501299999997496,1.2847786705672033,1.2850907602824926,2.6075541855944624,19575.827884212405,1996.1789075996805,0.0002429005676801448,8.012238550904731e-05,0.0001627781821710975,0.0005453280714368589,0.09412107495266529,0.09412107495256186,0.49265689464526585,3.979039320256561e-13,28086.31502956251,17623.110544310624,0.85,1.0163135397309362,0.5923364206840012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492011921526955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.334971145727,1536.0481040148657,0.49265689464526585,5.704866672279842
490.40000000000003,-29.618283811890585,4.759391816288494,35.01121957745537,24.396009114012145,4.939337273277484,-26.16246733917209,-39.85982418581841,1.4835208005590066,-5.258146121398113,-5.258146121398535,40.081475898604545,36037.900635061174,25795.160189544094,61833.06082460527,65517.694700698186,119398.90972709845,77154.68639516331,47674.89232952639,32755.32673959658,28086.054836856172,17622.953605325954,1536.0337367831762,101653.04232428907,0.62746276426834,0.09412035322985934,3.35013,1.2710087471688172,3.350129999999878,1.2847788747837978,1.2850909356685516,2.6075537711217107,19575.80256165845,1996.1763254177981,0.00024287809016322013,8.011577390481584e-05,0.00016276231625840428,0.0005452749185667679,0.09412035322985925,0.09412035322985951,0.4926535613119325,3.979039320256561e-13,28086.054836856172,17622.953605325954,0.85,1.016299420270501,0.592325481461598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492065195183879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.323148662224,1536.0337367831762,0.4926535613119325,5.704858645764587
490.6,-29.619175262734085,4.759316319533887,35.011179500761514,24.395732615981274,4.939157084232987,-26.163287792007168,-39.86061844099311,1.4832696135060714,-5.258275157267462,-5.258275157267847,40.08143649704604,36037.42645101056,25795.298052764465,61832.724503775025,65517.36770997843,119398.65691122119,77154.59799683244,47674.65673786458,32755.490287742068,28085.991148478293,17622.983076104894,1536.034587441688,101652.3917953287,0.6274652364212439,0.09411972169897843,3.35013,1.2710087570594628,3.350130000000249,1.2847800962635516,1.2850921285826356,2.607551292040545,19575.780133101573,1996.1740383414901,0.00024285562651086727,8.010858188714956e-05,0.0001627470446237177,0.0005452237566052554,0.09411972169897855,0.09411972169897839,0.4926502279785992,3.979039320256561e-13,28085.991148478293,17622.983076104894,0.85,1.0162922243863142,0.5923167155091104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492118469650521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15129.31321920245,1536.034587441688,0.4926502279785992,5.704892690530548
490.8,-29.62006618504347,4.75924092421556,35.01113934336098,24.395528307091467,4.939052396645518,-26.164100218816138,-39.861396386381216,1.4830864304181524,-5.258326916947453,-5.258326916947853,40.08137522871846,36036.89791676348,25795.237190995787,61832.13510775927,65517.029425570305,119398.03254563417,77154.52355190345,47674.39204309643,32755.70167645224,28085.765929068082,17622.91901982308,1536.0246757503187,101651.57464065425,0.6274679873189354,0.09411893387376428,3.35013,1.2710086125461384,3.350130000000208,1.2847809995797235,1.2850930032753871,2.6075494586983243,19575.761244822716,1996.1721122730714,0.00024283317808924376,8.010153813395441e-05,0.00016273163995528933,0.0005451721489634135,0.09411893387376426,0.09411893387376433,0.49264689464526584,3.979039320256561e-13,28085.765929068082,17622.91901982308,0.85,1.0162827680072113,0.5923081630840501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449217171616727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.301980137825,1536.0246757503187,0.49264689464526584,5.704918232249656
491.0,-29.620956607698503,4.75916553521512,35.01109923245851,24.39529619822281,4.938923644380935,-26.16491460236467,-39.86218218980355,1.4828816390470676,-5.25840083381911,-5.258400833819495,40.0813192372377,36036.39826647687,25795.233400264133,61831.631666741,65516.67875948028,119397.49756133309,77154.42845401118,47674.147961007875,32755.86721444812,28085.58540158868,17622.87778012933,1536.0177794644485,101650.80211153187,0.6274705521762947,0.09411818751982862,3.35013,1.2710085471579804,3.3501300000017675,1.2847820039545887,1.285093979069961,2.60754742025357,19575.737116443095,1996.1696518630824,0.00024281074416720975,8.009442381298882e-05,0.00016271632035422094,0.0005451208263082862,0.09411818751982871,0.09411818751982858,0.4926435613119325,3.979039320256561e-13,28085.58540158868,17622.87778012933,0.85,1.0162747437500073,0.5923000966774793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449222493148724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.29104133742,1536.0177794644485,0.4926435613119325,5.704932806546263
491.20000000000005,-29.621846518871507,4.759090183064546,35.011059134899334,24.395073379296832,4.938802759992868,-26.165727738700813,-39.86296401182187,1.482683979822181,-5.258467599592848,-5.258467599593273,40.081261612207626,36035.88677660095,25795.211290343887,61831.09806694483,65516.33278250201,119396.93463634064,77154.34052299982,47673.894517098735,32756.051117667866,28085.390563494744,17622.82938992322,1536.009914869171,101650.0154022871,0.627473182189935,0.09411742801779477,3.35013,1.271008454845287,3.350129999999583,1.284782974934894,1.2850949214808296,2.6075454495882986,19575.714806455224,1996.1673768774479,0.0002427883250393636,8.008734611761284e-05,0.0001627009789217508,0.000545069430515125,0.09411742801779478,0.09411742801779492,0.4926402279785992,3.979039320256561e-13,28085.390563494744,17622.82938992322,0.85,1.0162661560679065,0.5922917961978238,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492278117334791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15129.279919182882,1536.009914869171,0.4926402279785992,5.704949988159905
491.40000000000003,-29.622735907208785,4.759014858824902,35.01101906362538,24.394850769918435,4.938680595212525,-26.166540532445715,-39.86374199213458,1.482485220449467,-5.258536420315011,-5.258536420315368,40.08120489561665,36035.36394466759,25795.194543786198,61830.55848845378,65515.99177267857,119396.38687143195,77154.25695249776,47673.629124486775,32756.253142234425,28085.20055496719,17622.784720233743,1536.0023596163148,101649.23416299972,0.6274758368110337,0.09411667377477953,3.35013,1.2710082921991126,3.3501299999995777,1.2847839510321721,1.2850958690292411,2.607543468540813,19575.693602822306,1996.165214708622,0.00024276592098825933,8.00803037744394e-05,0.0001626856172138199,0.0005450179667965345,0.09411667377477957,0.09411667377477961,0.49263689464526583,3.410605131648481e-13,28085.20055496719,17622.784720233743,0.85,1.0162570867582288,0.5922830858711883,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492331273002828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.26885059569,1536.0023596163148,0.49263689464526583,5.704966320984984
491.6,-29.623624787442996,4.758939562571316,35.01097900993755,24.394623131398134,4.938556745059741,-26.16735303735975,-39.86452367445452,1.4822849949764718,-5.258605195545499,-5.258605195545907,40.08114745703302,36034.855843357065,25795.177752151845,61830.03359550891,65515.639601394585,119395.82664569211,77154.1614824614,47673.37772442377,32756.426397819578,28085.009292145674,17622.73714023347,1535.9947477182216,101648.4505760803,0.62747841586657,0.09411591705313904,3.35013,1.2710081993369386,3.3501299999989285,1.2847849339592183,1.2850968234279252,2.6075414736349485,19575.669380021725,1996.1627446703744,0.0002427435316393173,8.007322849694853e-05,0.00016267030314236878,0.0005449666626663439,0.09411591705313904,0.09411591705313896,0.4926335613119325,3.979039320256561e-13,28085.009292145674,17622.73714023347,0.85,1.0162487603116623,0.5922749099311672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449238439781252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15129.257832909934,1535.9947477182216,0.4926335613119325,5.704983076520394
491.8,-29.624513161059756,4.758864297750149,35.01093897936698,24.39440038232135,4.938435125651785,-26.168164863162144,-39.86530528692526,1.4820868277542087,-5.258673136307664,-5.258673136308076,40.08109039336764,36034.34922109305,25795.15889269993,61829.50811379298,65515.29640684092,119395.27258311036,77154.07557030015,47673.12838455237,32756.607984164195,28084.817283569515,17622.6909261382,1535.9870629007796,101647.66713073474,0.6274810602541473,0.0941151607034868,3.35013,1.2710081152664499,3.3501299999983614,1.2847859072285022,1.2850977681852962,2.6075394983330646,19575.64758225953,1996.1605219172227,0.00024272115695171136,8.006615442949842e-05,0.00016265500252221296,0.0005449154035997413,0.09411516070348672,0.09411516070348688,0.4926302279785992,3.979039320256561e-13,28084.817283569515,17622.6909261382,0.85,1.016240297489929,0.5922666844592035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492437492643253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15129.246715127956,1535.9870629007796,0.4926302279785992,5.7049994391491525
492.0,-29.625401016743787,4.758789060423286,35.01089896820678,24.39417274380105,4.938311233821739,-26.16897644999131,-39.86608312753958,1.4818866670692723,-5.258741967194908,-5.258741967195309,40.081033015873665,36033.83129157101,25795.142396117884,61828.97368768889,65514.94434104605,119394.71294793606,77153.97984784064,47672.8667983655,32756.7922771946,28084.62621077212,17622.643491603892,1535.9794619078234,101646.88381033015,0.6274836403143782,0.09411440425050895,3.35013,1.2710079751489687,3.3501299999983614,1.2847868897941837,1.2850987222604773,2.6075375041666824,19575.623295413774,1996.1580453481847,0.00024269879720699794,8.005911507320461e-05,0.0001626396821337933,0.000544864078306885,0.09411440425050902,0.09411440425050902,0.4926268946452658,3.979039320256561e-13,28084.62621077212,17622.643491603892,0.85,1.0162316268138538,0.5922582376789559,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449249055758312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15129.235572689213,1535.9794619078234,0.4926268946452658,5.705015957534999
492.20000000000005,-29.62628834289767,4.7587138561659605,35.0108589836734,24.393954954016976,4.9381915940935714,-26.16978713494547,-39.866856986749895,1.481690386141373,-5.258809465929005,-5.258809465929427,40.08097651879654,36033.30176142915,25795.122554395624,61828.42431582478,65514.611072741296,119394.16803543357,77153.90417699782,47672.59486568587,32757.01034590217,28084.43440829666,17622.5993765562,1535.9717645116805,101646.10160989026,0.6274863549094711,0.09411364933973285,3.35013,1.2710078190965577,3.350130000002704,1.2847878541794855,1.2850996581703926,2.6075355469012593,19575.604096094223,1996.1560875624423,0.00024267645269373866,8.005211231585154e-05,0.0001626243403778871,0.000544812681430171,0.09411364933973289,0.09411364933973294,0.4926235613119325,3.979039320256561e-13,28084.43440829666,17622.5993765562,0.85,1.0162221585239037,0.5922492785469627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492543591955607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15129.224479759578,1535.9717645116805,0.4926235613119325,5.705032287130164
492.40000000000003,-29.627172856461346,4.758638862172384,35.010819506505065,24.393928341474407,4.938311966985941,-26.170553096489567,-39.86758649172259,1.4816922071457568,-5.258835466426717,-5.2588354664270485,40.08099211412572,36032.62921268001,25794.99639614354,61827.62560882355,65514.11340264383,119393.40268143282,77153.80523438836,47672.32104486777,32757.204655022877,28084.292882645455,17622.496320403105,1535.9642318822912,101645.49602919686,0.6274858474821289,0.09411309284828175,3.35013,1.271007470726036,3.3501299999997194,1.284787891650631,1.285099667034602,2.6075354708518628,19575.5789922272,1996.1535276804211,0.0002426541808927676,8.004551144453417e-05,0.0001626086694482334,0.0005447601817786102,0.09411309284827256,0.09411309284839646,0.49262022797859917,3.410605131648481e-13,28084.292882645455,17622.496320403105,0.85,1.0162081492248722,0.5922377106245849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492596595067306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15129.213440662716,1535.9642318822912,0.49262022797859917,5.705049025546489
492.6,-29.62805921066951,4.758563418098208,35.0107793988244,24.393451515957736,4.93788220838589,-26.17141210894466,-39.8684241232462,1.4812351066610376,-5.25901578365108,-5.259015783651456,40.08088374972449,36032.323324113306,25795.26644450539,61827.589768618695,65513.95224478623,119393.41863618443,77153.73566589404,47672.106745221114,32757.36546741436,28084.19994689281,17622.596891039408,1535.9663051076298,101644.69112264167,0.6274915049872781,0.09411228390702119,3.35013,1.2710077059036125,3.35013000000026,1.2847900761536044,1.2851018233944809,2.6075310373112437,19575.56134120465,1996.1517277770342,0.00024263186463369525,8.003793281874905e-05,0.00016259393181494621,0.0005447108087912058,0.09411228390702016,0.09411228390702102,0.4926168946452658,3.979039320256561e-13,28084.19994689281,17622.596891039408,0.85,1.0162064264388513,0.5922320222819274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492649430540931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15129.203264333773,1535.9663051076298,0.4926168946452658,5.705101818830038
492.8,-29.62894500354436,4.7584883793690205,35.01073935095234,24.39329990828412,4.937842356566693,-26.172213434800085,-39.869189041759796,1.4811107878224057,-5.2589963730627005,-5.258996373063125,40.08080054034878,36031.76848273057,25795.023237512778,61826.791720243345,65513.573190515766,119392.4194509439,77153.64056234641,47671.83585456103,32757.560786428196,28083.823022915352,17622.439087911254,1535.9463539728893,101643.71481635759,0.6274943077917846,0.0941113460991417,3.35013,1.2710074657807127,3.3501299999990297,1.2847907037959212,1.2851024225364627,2.6075297634875647,19575.53721139014,1996.1492672207269,0.00024260956439646784,8.003101265679463e-05,0.0001625785517396732,0.0005446592835396314,0.09411134609914168,0.09411134609914187,0.4926135613119325,3.979039320256561e-13,28083.823022915352,17622.439087911254,0.85,1.0161963428377587,0.5922246705571659,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492702376331892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15129.190897552762,1535.9463539728893,0.4926135613119325,5.705092572045937
