time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
493.0,-29.62983030074363,4.758413267548104,35.01069947624972,24.39304960370066,4.937695370662667,-26.17302502804267,-39.86997058438135,1.4808900979617299,-5.259088515966084,-5.259088515966436,40.08074973133987,36031.27280608942,25795.06709254994,61826.33989863936,65513.22255047862,119391.97027228263,77153.5376301881,47671.587885799,32757.72193821011,28083.680629254068,17622.419497382245,1535.9419973381912,101642.98167503299,0.6274967918209913,0.09411063670533469,3.35013,1.2710073872050272,3.350129999999486,1.2847917822566584,1.2851034726246626,2.6075275747138584,19575.511095288806,1996.146604119532,0.00024258727852459708,8.002394266903222e-05,0.00016256333585556486,0.0005446083083498035,0.09411063670533461,0.09411063670533484,0.49261022797859916,3.410605131648481e-13,28083.680629254068,17622.419497382245,0.85,1.0161886033130652,0.592216340938821,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492755288960413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15129.179959534667,1535.9419973381912,0.49261022797859916,5.705095856547166
493.20000000000005,-29.630715076128244,4.758338217017338,35.01065958638883,24.392836074717366,4.937581622959009,-26.17383282770132,-39.8707440244965,1.4806993745320913,-5.25914928529653,-5.259149285296939,40.0806911349738,36030.75099167667,25795.030318459263,61825.781310135935,65512.883857916044,119391.38861776884,77153.45766303907,47671.3247967998,32757.925406932514,28083.474441393526,17622.366220481686,1535.933348807393,101642.18435307629,0.6274995017891116,0.0941098675368146,3.35013,1.2710072295041757,3.3501300000013483,1.2847927204974652,1.2851043824781685,2.607525670524384,19575.49080590401,1996.144535178069,0.00024256500767269468,8.001694654656434e-05,0.00016254806112613035,0.0005445571360204831,0.09410986753681458,0.09410986753681472,0.4926068946452658,3.979039320256561e-13,28083.474441393526,17622.366220481686,0.85,1.0161794676694471,0.5922077907723882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492808172347889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.168662982993,1535.933348807393,0.4926068946452658,5.7051153130045655
493.40000000000003,-29.631599345004936,4.758263183962501,35.01061972441919,24.392603581678145,4.937454676042062,-26.17464149136642,-39.87152137616647,1.4804968224035175,-5.259220246290283,-5.259220246290706,40.080634085273175,36030.24448409054,25795.01983290201,61825.26431699254,65512.52580380495,119390.8330067016,77153.35371961791,47671.07239990319,32758.090355238575,28083.287369994658,17622.319922855233,1535.9260247491559,101641.40476155913,0.6275020331730695,0.09410911447745497,3.35013,1.271007127850317,3.3501299999991594,1.2847937140471286,1.2851053476727037,2.6075236540868625,19575.46443322355,1996.1418459130848,0.00024254275145204292,8.00099156120056e-05,0.00016253283584003733,0.0005445061293327842,0.09410911447745501,0.09410911447745507,0.4926035613119325,3.979039320256561e-13,28083.287369994658,17622.319922855233,0.85,1.016171339778048,0.5921996810592838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492861024932264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15129.157502700109,1535.9260247491559,0.4926035613119325,5.705130843229847
493.6,-29.632483108557846,4.758188187925343,35.01057988512491,24.39238561727109,4.937335720690181,-26.175448900993803,-39.87229851828886,1.4803015131262012,-5.259286616848783,-5.259286616849121,40.08057722732072,36029.73916032408,25794.997622294246,61824.73678261833,65512.18966623174,119390.28042851572,77153.27421421782,47670.82370831043,32758.278339897093,28083.09313998973,17622.273929361563,1535.918167080302,101640.62000563936,0.6275047353764539,0.09410835715670882,3.35013,1.2710070443293082,3.35013000000124,1.2847946736841023,1.2851062789650367,2.6075217064790777,19575.44426099439,1996.1397889181721,0.0002425205098294648,8.000288714363787e-05,0.00016251762268582694,0.0005444551632884694,0.09410835715670875,0.09410835715670886,0.49260022797859915,3.410605131648481e-13,28083.09313998973,17622.273929361563,0.85,1.0161627734354508,0.5921914362537822,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492913847627265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15129.146238274407,1535.918167080302,0.49260022797859915,5.705147115093577
493.8,-29.633366355616737,4.758113216909813,35.010540066172936,24.39215794382619,4.937211609698216,-26.176256361269406,-39.87307185363022,1.4801016153508972,-5.259355757582341,-5.259355757582745,40.080520146590054,36029.22267043126,25794.98260931834,61824.2052797496,65511.838198583166,119389.72386253794,77153.17746926959,47670.5619411178,32758.461697946437,28082.90305463643,17622.227251024415,1535.9106237871463,101639.83802850249,0.6275073206192271,0.09410760204969135,3.35013,1.2710068998159838,3.3501300000004144,1.2847956547579902,1.285107231718553,2.607519715367535,19575.419714721265,1996.1372858949046,0.00024249828308267504,7.999589367035702e-05,0.000162502389412318,0.0005444041298418889,0.09410760204969126,0.0941076020496914,0.4925968946452658,3.979039320256561e-13,28082.90305463643,17622.227251024415,0.85,1.0161541499136901,0.592183012609061,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492966640503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.134952134918,1535.9106237871463,0.4925968946452658,5.705163451243637
494.0,-29.634249087579676,4.758038279793574,35.010500272159916,24.39194001434373,4.937092236126157,-26.177062884130013,-39.8738450841978,1.4799060326765079,-5.259422795834439,-5.259422795834813,40.08046361452224,36028.707559187154,25794.962269743093,61823.669828930244,65511.503635429544,119389.1763487873,77153.0990512154,47670.302974973194,32758.662306935777,28082.710443614662,17622.182501345822,1535.9028687523432,101639.05514936101,0.627510031011009,0.09410684654379639,3.35013,1.271006773984991,3.3501299999981624,1.2847966156154043,1.2851081642697135,2.607517765288728,19575.399818375136,1996.135257032232,0.00024247607117306054,7.998890170960846e-05,0.00016248716946345206,0.0005443531410345947,0.0941068465437963,0.09410684654379628,0.4925935613119325,3.979039320256561e-13,28082.710443614662,17622.182501345822,0.85,1.016145215565849,0.5921744682998001,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493019402891574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15129.123716353206,1535.9028687523432,0.4925935613119325,5.705179644293078
494.20000000000005,-29.635131306168326,4.7579633697603665,35.01046050056614,24.39171723034235,4.936970175739418,-26.177869213560943,-39.874618279840774,1.4797080831320093,-5.259491395258635,-5.259491395258973,40.08040705613637,36028.194196202836,25794.9460199248,61823.140216127635,65511.16181832248,119388.62816866928,77153.0123021366,47670.044680016785,32758.852913466464,28082.520330422,17622.137735334243,1535.8952979088444,101638.27415170234,0.6275126850435875,0.09410609262034861,3.35013,1.271006644857116,3.3501299999996994,1.284797587516555,1.2851091078862493,2.607515792799411,19575.377808268968,1996.133012626021,0.00024245387405388228,7.998191062958356e-05,0.00016247196342429872,0.0005443021988266459,0.09410609262034872,0.0941060926203485,0.4925902279785992,3.410605131648481e-13,28082.520330422,17622.137735334243,0.85,1.0161365025129145,0.5921660257696745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493072134875857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.112456892617,1535.8952979088444,0.4925902279785992,5.705196080267237
494.40000000000003,-29.636013026082097,4.757888488498065,35.01042074552913,24.391489417199068,4.936846659066676,-26.178675239738453,-39.87539517749099,1.4795088727230392,-5.25955957262039,-5.259559572620704,40.08034961537685,36027.695522226946,25794.92875738083,61822.62427960777,65510.807946350134,119388.06479174433,77152.91284042706,47669.80041630379,32759.01380458141,28082.328088013368,17622.089386353284,1535.887614167852,101637.4898239849,0.627515259102577,0.09410533527578269,3.35013,1.271006577271037,3.350130000001908,1.2847985652880378,1.2851100573930216,2.6075138083991694,19575.35257269509,1996.1304393136384,0.000242431691351928,7.997488664567824e-05,0.00016245680470624977,0.0005442514151505485,0.09410533527578277,0.09410533527578245,0.49258689464526584,3.410605131648481e-13,28082.328088013368,17622.089386353284,0.85,1.016128546091986,0.5921581346089937,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493124836558067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15129.101172357332,1535.887614167852,0.49258689464526584,5.7052124716610475
494.6,-29.63689423566746,4.757813640647202,35.010381017291834,24.391271487716608,4.936727257995484,-26.1794803949758,-39.876168163586385,1.4793134173038436,-5.259626635281677,-5.259626635282047,40.080293150054075,36027.1851945723,25794.90871051782,61822.09390509012,65510.47340558242,119387.51774129628,77152.83392452802,47669.54571351801,32759.209123344455,28082.13562519604,17622.044751349393,1535.8798666857897,101636.70719124965,0.6275179703761001,0.09410458002580871,3.35013,1.2710064080310985,3.3501300000013807,1.2847995254635873,1.2851109893184482,2.607511859713048,19575.33255003502,1996.128397570528,0.00024240952335703148,7.996789859234585e-05,0.0001624416247646856,0.0005442005603729163,0.09410458002580893,0.0941045800258084,0.4925835613119325,3.979039320256561e-13,28082.13562519604,17622.044751349393,0.85,1.0161197810568308,0.5921497189694603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493177508815691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15129.089787885314,1535.8798666857897,0.4925835613119325,5.705228389956497
494.8,-29.63777493665229,4.757738820102863,35.01034131106336,24.39104866879063,4.936605277704093,-26.18028535032054,-39.876941149681784,1.4791156913723043,-5.259695093140692,-5.259695093141081,40.080236586648,36026.67659477491,25794.89232660316,61821.56892137807,65510.13119127717,119386.96879062153,77152.74629585553,47669.29169935328,32759.39399611361,28081.94527274119,17621.999797252367,1535.8722785210753,101635.92600341959,0.6275206231655835,0.09410382593909013,3.35013,1.2710063168173655,3.35012999999827,1.2848004962323973,1.285111931858497,2.607509889530757,19575.310316757023,1996.126130407124,0.0002423873700223381,7.996091110348636e-05,0.00016242645891885172,0.0005441497528178127,0.09410382593908992,0.09410382593909022,0.4925802279785992,3.979039320256561e-13,28081.94527274119,17621.999797252367,0.85,1.0161112438401738,0.5921414128570518,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493230150951948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15129.078455878189,1535.8722785210753,0.4925802279785992,5.705244764600693
495.0,-29.63865513080179,4.757664026974787,35.01030161752154,24.390815861430042,4.9364798979389475,-26.18109018938805,-39.877714100852586,1.4789149565252335,-5.259763498013399,-5.2597634980137915,40.080178581092646,36026.16975873504,25794.87587684559,61821.04563558063,65509.766794572075,119386.39514843607,77152.63516992706,47669.03813409005,32759.55226204112,28081.75247701841,17621.949076182842,1535.8645817662064,101635.14017328821,0.6275231252253335,0.09410306694094372,3.35013,1.2710061854915695,3.3501300000006315,1.2848014810490989,1.285112888468574,2.607507890841211,19575.28212172005,1996.1232553134917,0.00024236523130008241,7.995392449472437e-05,0.00016241130680535803,0.0005440989912678341,0.09410306694094372,0.0941030669409437,0.49257689464526583,3.979039320256561e-13,28081.75247701841,17621.949076182842,0.85,1.0161032196913442,0.5921334184604787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449328276306943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15129.06709810486,1535.8645817662064,0.49257689464526583,5.705261058779127
495.20000000000005,-29.639534806278494,4.7575892710324466,35.01026195544653,24.390602786466502,4.936362809765833,-26.181893732399093,-39.87848307061938,1.478721735886424,-5.259829589318315,-5.259829589318691,40.08012246902046,36025.651084124074,25794.853565404177,61820.50464952825,65509.44085262017,119385.85342793143,77152.56511678325,47668.77534828716,32759.7664094401,28081.55900990709,17621.905604099713,1535.8567434599536,101634.35744375968,0.6275259004631031,0.09410231184694495,3.35013,1.2710060684522615,3.350130000000717,1.284802430682551,1.2851138099059844,2.6075059635591167,19575.26434773151,1996.1214428710632,0.00024234310748460187,7.99469744333612e-05,0.0001623961330512407,0.000544048157218953,0.0941023118469449,0.09410231184694487,0.49257356131193253,3.979039320256561e-13,28081.55900990709,17621.905604099713,0.85,1.016093982559257,0.5921246921532075,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493335345272966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15129.055715264985,1535.8567434599536,0.49257356131193253,5.705276599657613
495.40000000000003,-29.640413978074637,4.757514538482752,35.010222311748805,24.390375043172412,4.936238590940759,-26.182697535096096,-39.8792558471672,1.4785221479622013,-5.259898871154405,-5.259898871154736,40.080065598071734,36025.14740054821,25794.83952981653,61819.98693036474,65509.08957842404,119385.29860357217,77152.46716115698,47668.52498328105,32759.935753195474,28081.369495331604,17621.859355782733,1535.8492316134627,101633.57632013026,0.62752848854869,0.09410155761066943,3.35013,1.2710059189936147,3.3501300000010836,1.284803410075621,1.285114761128847,2.6075039758828304,19575.239494283334,1996.1189085246579,0.0002423209981954564,7.993999052840658e-05,0.00016238100766704985,0.0005439974852156137,0.09410155761066946,0.09410155761066942,0.4925702279785992,3.410605131648481e-13,28081.369495331604,17621.859355782733,0.85,1.0160858100897066,0.5921166098161635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493387896854757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15129.044386420865,1535.8492316134627,0.4925702279785992,5.705293056104308
495.6,-29.641292451752424,4.757440008406457,35.01018313575584,24.390348710026615,4.936341741109369,-26.183473111486403,-39.87999048605559,1.4785224008510567,-5.259926222962974,-5.259926222963355,40.08007512095839,36024.51452778863,25794.71804577727,61819.2325735659,65508.65085788496,119384.58914050738,77152.37445688802,47668.238126817705,32760.151477855907,28081.22023684515,17621.769885072783,1535.8414290200571,101632.95316724705,0.6275286378741973,0.09410098211789548,3.35013,1.271005554138683,3.350130000002026,1.2848034545076448,1.2851147771890103,2.6075038857081982,19575.2159732174,1996.1165100434298,0.00024229890831838728,7.993335181237111e-05,0.00016236555650601616,0.0005439457218175,0.09410098211789543,0.09410098211789406,0.4925668946452658,3.979039320256561e-13,28081.22023684515,17621.769885072783,0.85,1.0160723013190802,0.5921055609448735,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493440418709815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15129.032955681905,1535.8414290200571,0.4925668946452658,5.705309101517764
495.8,-29.642170637366394,4.757365063011002,35.01014337820966,24.389870662149065,4.935933639598314,-26.184309275815238,-39.880805800762005,1.478072278047138,-5.260097941754793,-5.260097941755183,40.07997027726517,36024.16122315887,25794.967237272926,61819.1284604318,65508.412655264336,119384.49894150785,77152.27727933161,47668.02584722614,32760.279369006075,28081.119048970595,17621.84455474221,1535.8427257708508,101632.14864081994,0.6275335581894552,0.09410017587063467,3.35013,1.271005764589645,3.35012999999876,1.284805605931509,1.2851169007632033,2.6074995194086896,19575.191317182278,1996.1139958275537,0.00024227682753900069,7.9925984649343e-05,0.0001623508428896577,0.0005438964292899289,0.09410017587063453,0.09410017587063473,0.4925635613119325,3.979039320256561e-13,28081.119048970595,17621.84455474221,0.85,1.016070144143272,0.5920994940924121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493492899221652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15129.022263208171,1535.8427257708508,0.4925635613119325,5.705358349139402
496.0,-29.643048267746636,4.757290500646466,35.01010368588828,24.389724328089528,4.935892529337998,-26.18510338002278,-39.881561988126464,1.477947641614132,-5.260083254196388,-5.260083254196793,40.07989011822255,36023.605988267904,25794.737418721394,61818.3434069893,65508.055766071746,119383.54799470954,77152.20117740576,47667.751399601926,32760.49975311537,28080.754809916405,17621.698437729796,1535.8235543166131,101631.18800111544,0.6275364945498861,0.0940992534359774,3.35013,1.271005529961549,3.350129999998694,1.2848062345881257,1.285117501221454,2.6074982435572953,19575.172008487698,1996.1120268886623,0.0002422547625721088,7.991915232055494e-05,0.00016233561025155388,0.0005438453979720382,0.09409925343597743,0.09409925343597736,0.49256022797859916,3.979039320256561e-13,28080.754809916405,17621.698437729796,0.85,1.0160596432630307,0.5920917681101941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493545362886553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15129.00993004092,1535.8235543166131,0.49256022797859916,5.7053503552246045
496.20000000000005,-29.643925402054784,4.757215866179812,35.01006414860457,24.389468819741182,4.935744228178748,-26.185907756936825,-39.88233486944807,1.477726583060816,-5.260174689156656,-5.260174689156997,40.07983857742036,36023.10992050731,25794.780679992287,61817.890600499595,65507.69209330118,119383.08283386205,77152.0820298345,47667.499857040755,32760.646858659722,28080.61006056857,17621.67507879408,1535.8190606852822,101630.45166121791,0.627538897509169,0.09409854084174796,3.35013,1.2710054107243196,3.3501299999996665,1.2848073143129553,1.2851185528755602,2.6074960522710495,19575.141778187513,1996.10894425594,0.0002422327119268301,7.991216971591693e-05,0.00016232054221091316,0.0005437949180770466,0.09409854084174785,0.09409854084174804,0.49255689464526586,3.410605131648481e-13,28080.61006056857,17621.67507879408,0.85,1.0160521614891662,0.5920835917037498,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493597793743016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15128.998754214263,1535.8190606852822,0.49255689464526586,5.7053546591023085
496.40000000000003,-29.644802026978567,4.757141296974977,35.01002460156628,24.389260040503018,4.935633019941591,-26.18670796598023,-39.88310331534592,1.4775389589432932,-5.260234051723899,-5.260234051724319,40.07978038655732,36022.600530388096,25794.741522900687,61817.34205328878,65507.36074635333,119382.5045130432,77152.00752782116,47667.24731185611,32760.84468440561,28080.402243789184,17621.622478350186,1535.8102728268314,101629.65387936503,0.6275416685759098,0.09409777156338436,3.35013,1.2710052497265867,3.350130000000801,1.2848082375907093,1.2851194480634756,2.607494178494848,19575.122875425128,1996.1070167106127,0.00024221067593450384,7.990522774230504e-05,0.0001623054481921988,0.000543744351152131,0.09409777156338434,0.09409777156338452,0.4925535613119325,3.979039320256561e-13,28080.402243789184,17621.622478350186,0.85,1.0160433122984147,0.5920753164855774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493650195324788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15128.987218745751,1535.8102728268314,0.4925535613119325,5.705373243466447
496.6,-29.645678151872495,4.757066744796722,35.009985086037034,24.38903236705812,4.935507978227501,-26.187509108289838,-39.88387567279858,1.4773389346448664,-5.260304636543935,-5.2603046365443396,40.07972418763631,36022.106458199116,25794.731306953232,61816.83776515235,65507.01251323353,119381.95976698873,77151.91131350238,47667.005258467965,32761.006727816017,28080.21594680196,17621.578705979406,1535.8029637426757,101628.87653489778,0.6275442731410447,0.09409702099325458,3.35013,1.2710051953280348,3.3501299999986562,1.2848092188526354,1.285120401268087,2.6074921870437264,19575.098463784096,1996.104527415998,0.00024218865435665746,7.989825099431043e-05,0.00016229040336234704,0.0005436939490162997,0.094097020993263,0.09409702099325509,0.49255022797859915,3.979039320256561e-13,28080.21594680196,17621.578705979406,0.85,1.016035428738045,0.5920674318273847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493702566835958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15128.975746370852,1535.8029637426757,0.49255022797859915,5.705388470471902
496.8,-29.646553764036202,4.756992225549011,35.00994558288526,24.38880434436726,4.935385255252331,-26.18830955718274,-39.8846403817646,1.4771410483988794,-5.260371482655103,-5.2603714826555095,40.07966639124996,36021.58778204019,25794.71154862664,61816.29933066683,65506.65520338396,119381.38770620446,77151.80663118698,47666.7392098432,32761.186023715305,28080.02095419386,17621.52822873552,1535.7950957620335,101628.08941994248,0.6275468332976324,0.09409626104825722,3.35013,1.271005018395372,3.350130000000527,1.284810190082954,1.285121344457545,2.6074902159545434,19575.071903630287,1996.1018190340521,0.00024216664750917368,7.989134389032656e-05,0.0001622753036188471,0.0005436433629126083,0.0940962610482571,0.09409626104825727,0.49254689464526585,3.979039320256561e-13,28080.02095419386,17621.52822873552,0.85,1.016026841037386,0.5920590594976076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493754908834762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15128.964170019608,1535.7950957620335,0.49254689464526585,5.705404662226751
497.0,-29.647426589023503,4.756917894670426,35.00990651842343,24.388773017004155,4.935472126070172,-26.189094100868207,-39.88538382165132,1.4771396378572879,-5.260401921698531,-5.260401921698935,40.07967103575826,36021.00579855871,25794.598527151105,61815.60432570982,65506.25459901842,119380.72187114478,77151.7028292023,47666.45402854868,32761.387556281803,28079.86874497524,17621.449555729127,1535.7873150765934,101627.45466966814,0.6275474332080844,0.09409567243179164,3.35013,1.2710046337591483,3.3501300000003265,1.2848102419774836,1.285121368180909,2.6074901106358954,19575.045566835302,1996.0991334283678,0.00024214471254539106,7.988462942487806e-05,0.000162260083120513,0.0005435923722645242,0.0940956724317737,0.0940956724318852,0.4925435613119325,3.979039320256561e-13,28079.86874497524,17621.449555729127,0.85,1.016014594104176,0.5920490139158169,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493807220561832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.952721147798,1535.7873150765934,0.4925435613119325,5.705420023139825
497.20000000000005,-29.648300933785066,4.756843545525278,35.00986787961242,24.388737428840273,4.935568281111175,-26.189865400365314,-39.88611021833492,1.4771327476912002,-5.260480527130028,-5.260480527130441,40.07971301523017,36020.35951377875,25794.609487088474,61814.96900086722,65505.80827344699,119380.27369746301,77151.60302038248,47666.15426071357,32761.60973296545,28079.85593692754,17621.424823530328,1535.787922003799,101626.99897629842,0.6275468386700862,0.09409526102774349,3.35013,1.2710042496724054,3.350129999999379,1.2848103195828664,1.2851214175746333,2.60748995313773,19575.020243192088,1996.096551135412,0.00024212274122320483,7.98780693910227e-05,0.00016224467183218214,0.0005435407424451483,0.09409526102774511,0.09409526102773902,0.4925402279785992,3.979039320256561e-13,28079.85593692754,17621.424823530328,0.85,1.0160006554782253,0.592036354107807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493859366132822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.941672876244,1535.787922003799,0.4925402279785992,5.705466607080509
497.40000000000003,-29.649175090865818,4.7567686012837065,35.00982801658619,24.388042429368966,4.93491022368457,-26.190716630769984,-39.886957908142335,1.4764517635887318,-5.260694134616017,-5.2606941346164415,40.07953332232121,36020.13268991547,25794.96654494288,61815.099234858346,65505.68118674924,119380.3483364254,77151.55266268644,47666.00416585247,32761.720552037747,28079.700604733276,17621.545559540722,1535.7889045734885,101626.00961442015,0.6275546099152615,0.0940942475487485,3.35013,1.2710048189340166,3.35013000000028,1.284813550850902,1.2851246214029697,2.6074833953777086,19575.007466362043,1996.0952482613375,0.00024210077645313673,7.987041459776319e-05,0.00016223036185537354,0.0005434928021625426,0.09409424754874837,0.0940942475487486,0.49253689464526584,3.979039320256561e-13,28079.700604733276,17621.545559540722,0.85,1.0160035393581361,0.5920330591407758,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493911602859026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15128.93094125553,1535.7889045734885,0.49253689464526584,5.705531881824925
497.6,-29.650048650030783,4.75669434429226,35.009788383706976,24.387948831450217,4.934933962575698,-26.191500585253443,-39.887697506323434,1.4763858977983138,-5.260608255655939,-5.260608255656357,40.07943117578562,36019.53477232493,25794.55419486769,61814.08896719262,65505.28353446389,119379.02230607235,77151.45626853794,47665.70750639879,32761.943069043497,28079.18457674078,17621.305606271817,1535.759689397477,101624.88968622166,0.6275575972696984,0.09409317498796453,3.35013,1.271004443638958,3.350129999998934,1.2848139043201208,1.2851249467573167,2.6074826780247005,19574.983009094347,1996.0927543140979,0.0002420788285404655,7.98637364455205e-05,0.000162215092094945,0.0005434416464800381,0.0940931749879644,0.09409317498796453,0.4925335613119325,3.979039320256561e-13,28079.18457674078,17621.305606271817,0.85,1.015991835770581,0.5920260877153671,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493963828731318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15128.917755516013,1535.759689397477,0.4925335613119325,5.705486220549513
497.8,-29.65091944260642,4.75662012770644,35.00974954081745,24.387916980218165,4.9350215061871765,-26.192285580831356,-39.88844478791577,1.4763876443866086,-5.260673057338522,-5.2606730573389475,40.079460406661376,36018.973372768,25794.529951491873,61813.50332425987,65504.87879566566,119378.53721459024,77151.33996763757,47665.43454465387,32762.117136648554,28079.1284674327,17621.271523234995,1535.7577471292366,101624.3761750757,0.6275576374698685,0.09409270589774067,3.35013,1.2710040963673968,3.350129999998892,1.284813941323922,1.2851249556612796,2.6074826029268463,19574.95350105576,1996.0897453315617,0.00024205695196174475,7.985698944069637e-05,0.00016219996252104838,0.0005433909604406398,0.09409270589769503,0.09409270589809976,0.4925302279785992,3.979039320256561e-13,28079.1284674327,17621.271523234995,0.85,1.0159802402223237,0.5920157126163741,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449401601924004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15128.90670695575,1535.7577471292366,0.4925302279785992,5.705479275712711
498.0,-29.651792045917922,4.756545497419785,35.00970997647114,24.387412948440783,4.934594068764032,-26.193103881190904,-39.88924225615335,1.4759059040369769,-5.260844083936206,-5.260844083936584,40.0793471044027,36018.578919058345,25794.77817199265,61813.357091050995,65504.618253766865,119378.40874934704,77151.2618107529,47665.22247604412,32762.265927454202,28079.01232358754,17621.337530251956,1535.7583609406374,101623.54395044092,0.6275625840104532,0.09409187045115766,3.35013,1.2710043249512095,3.350130000000839,1.2848162403704706,1.2851272270994079,2.6074779371048473,19574.93367097395,1996.0877232259693,0.0002420350317194961,7.984978989533576e-05,0.00016218524182416033,0.0005433416441923743,0.09409187045115759,0.0940918704511575,0.49252689464526583,3.979039320256561e-13,28079.01232358754,17621.337530251956,0.85,1.015977291535498,0.5920089116214717,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494068044816415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.895479817875,1535.7583609406374,0.49252689464526583,5.705538035820955
498.20000000000005,-29.652664098192414,4.756471274440329,35.00967050130357,24.38727094503122,4.934558368720554,-26.193892423222017,-39.88999383347107,1.475786693750193,-5.260823400384197,-5.260823400384564,40.07926527202842,36018.0278819859,25794.5337876741,61812.561669660005,65504.257651481355,119377.42703913947,77151.1819453115,47664.952175816135,32762.477521661516,28078.63559998402,17621.18371039642,1535.7383565134344,101622.57048995115,0.6275655256698601,0.09409093600572947,3.35013,1.2710040908725935,3.350129999998394,1.2848168433198623,1.2851278020499126,2.607476713446203,19574.913407394568,1996.0856569159264,0.0002420131271464795,7.984300520256595e-05,0.00016217012194391357,0.0005432909906279632,0.09409093600572936,0.09409093600572967,0.49252356131193253,3.410605131648481e-13,28078.63559998402,17621.18371039642,0.85,1.0159669752601692,0.5920014614126399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494120178932561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15128.88322236482,1535.7383565134344,0.49252356131193253,5.705525466416285
498.40000000000003,-29.653535658791128,4.756396975262889,35.00963119597759,24.387020395975583,4.934411366983694,-26.194691652998124,-39.89076210474593,1.4755673611907179,-5.26091545443137,-5.2609154544317915,40.07921491367117,36017.53620479416,25794.5795064638,61812.11571125796,65503.90630689885,119376.97959870471,77151.07369273985,47664.70359063527,32762.63344678287,28078.49378534207,17621.164560447658,1535.7340199947496,101621.83869094873,0.6275680132688066,0.09409022806929536,3.35013,1.2710039903176953,3.3501299999995733,1.2848179146559016,1.2851288455186027,2.60747453922078,19574.88594139,1996.0828561629098,0.00024199123674822302,7.983607035972754e-05,0.00016215516638849547,0.0005432408875730903,0.09409022806929537,0.09409022806929539,0.4925202279785992,3.979039320256561e-13,28078.49378534207,17621.164560447658,0.85,1.0159594097497313,0.5919932427842397,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494172280483966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15128.871857677586,1535.7340199947496,0.4925202279785992,5.7055285864913845
498.6,-29.654406714534318,4.756322739057716,35.00959187283276,24.386806517746322,4.934298300115144,-26.195487034791626,-39.89152601044623,1.4753786203724537,-5.260975017486942,-5.2609750174873575,40.07915628707091,36017.03135061655,25794.541723103564,61811.57307372011,65503.56419219963,119376.39149687483,77150.98592785098,47664.453086268,32762.81426842554,28078.285581571632,17621.109709285112,1535.7252248749187,101621.03979409806,0.6275707132507483,0.09408945755797583,3.35013,1.271003800746985,3.3501300000021885,1.2848188428420118,1.2851297458213111,2.607472655514245,19574.86367355098,1996.0805854752623,0.00024196936085248193,7.982917547508068e-05,0.00016214018537740124,0.0005431906992383932,0.09408945755797578,0.09408945755797597,0.4925168946452658,3.979039320256561e-13,28078.285581571632,17621.109709285112,0.85,1.0159509480616824,0.5919852113031487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494224353016578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15128.860133502167,1535.7252248749187,0.4925168946452658,5.705547415598132
498.8,-29.655277254472974,4.756248524110455,35.009552585165984,24.386583628971152,4.9341757623656415,-26.196282899383704,-39.89228621413929,1.4751814072763902,-5.2610442791345235,-5.261044279134954,40.07910043206471,36016.51554609712,25794.528968356928,61811.04451445405,65503.22358628566,119375.85024526811,77150.89630939087,47664.18826920231,32763.008933542846,28078.09769062553,17621.066652371028,1535.7177821246264,101620.26189066822,0.6275733793124523,0.09408870674929343,3.35013,1.271003659530543,3.3501300000000898,1.2848198106360071,1.2851306857604308,2.607470691428419,19574.84093542108,1996.0782668312913,0.00024194749973089827,7.982231455061527e-05,0.000162125185180283,0.0005431404466280215,0.09408870674929347,0.09408870674929337,0.4925135613119325,4.547473508864641e-13,28078.09769062553,17621.066652371028,0.85,1.015942147408285,0.5919766674952295,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494276395742354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15128.848471174715,1535.7177821246264,0.4925135613119325,5.705562078013039
499.0,-29.65614729314861,4.756174341328236,35.009513313956916,24.38636046079921,4.934054827050098,-26.1970781525166,-39.89305008491499,1.4749856864180593,-5.261110967149591,-5.261110967149985,40.07904348357396,36016.0142831745,25794.509669331423,61810.52395250593,65502.87669942987,119375.29019297211,77150.8007813491,47663.938365093636,32763.18046250607,28077.903824210825,17621.018980324297,1535.7099550929736,101619.4772820263,0.6275760146001413,0.09408794950904892,3.35013,1.2710035358974712,3.350129999998916,1.284820771420281,1.2851316187066004,2.607468741571372,19574.816697903283,1996.0757952923052,0.00024192565301497295,7.981542107938235e-05,0.0001621102319355906,0.0005430903513143802,0.09408794950904903,0.09408794950904877,0.49251022797859917,3.979039320256561e-13,28077.903824210825,17621.018980324297,0.85,1.0159339643130043,0.5919686459473189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494328408006498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15128.836857547285,1535.7099550929736,0.49251022797859917,5.705578095194422
499.20000000000005,-29.6570168191372,4.7561001889386185,35.00947406501056,24.38613736247646,4.933933642346358,-26.19787296909183,-39.89381011398507,1.474789792301031,-5.261178037767934,-5.261178037768325,40.07898672060445,36015.50159439032,25794.491433770378,61809.993028160694,65502.53075711875,119374.73307430977,77150.70594179306,47663.67677906473,32763.36573636481,28077.710883420652,17620.97202837191,1535.7021867837764,101618.69374455174,0.6275786548816112,0.09408719330419005,3.35013,1.2710033732512969,3.350130000001277,1.2848217329861777,1.285132552453414,2.6074667901309865,19574.792635069116,1996.073341566092,0.0002419038209882508,7.980856282342124e-05,0.00016209525816482953,0.0005430401872357404,0.09408719330419002,0.09408719330419005,0.4925068946452658,3.979039320256561e-13,28077.710883420652,17620.97202837191,0.85,1.0159253659239182,0.591960293856439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449438039067722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15128.825145115843,1535.7021867837764,0.4925068946452658,5.705593533995477
499.40000000000003,-29.65788584714233,4.756026065826013,35.0094348334622,24.38590923501181,4.93381060656951,-26.198667522515596,-39.89457387998698,1.474592281942752,-5.261245339052607,-5.261245339052931,40.0789293535381,36015.00361132342,25794.47386756328,61809.47747888669,65502.17430051043,119374.16549879579,77150.59979746517,47663.42910827806,32763.522987985674,28077.517330722083,17620.922656138668,1535.6944031130645,101617.9085815703,0.6275812226766241,0.09408643531368986,3.35013,1.271003278191202,3.3501300000011316,1.2848227020854202,1.2851334937537489,2.6074648234050817,19574.76570397131,1996.0705953583854,0.0002418820032782536,7.98016713954115e-05,0.0001620803318828421,0.0005429901822506659,0.09408643531368993,0.09408643531368965,0.4925035613119325,3.410605131648481e-13,28077.517330722083,17620.922656138668,0.85,1.0159174983712622,0.5919524620661246,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494432343071328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15128.813484184211,1535.6944031130645,0.4925035613119325,5.705609034022166
499.6,-29.658757572217976,4.755952162998865,35.00939611963934,24.386756296176486,4.933937675338973,-26.200304298157878,-39.89605782609431,1.4754844014216466,-5.261267913228778,-5.261267913229135,40.078946062739035,36016.98303157165,25794.3416962871,61811.32472785875,65504.59618568831,119376.30991186903,77150.4450116364,47662.83185800038,32764.014615151133,28077.372029893617,17621.506684207252,1535.6865399311714,101617.30222614363,0.6276052710861209,0.09408587891454462,3.35013,1.271001719865017,3.3501299999984013,1.284818573535186,1.2851293360869198,2.60747320205848,19574.726431479055,1996.0665906786778,0.00024186011967709855,7.978828338580507e-05,0.00016207183629129347,0.000542961720914551,0.09408587891467271,0.09408587891464998,0.49250022797859916,3.410605131648481e-13,28077.372029893617,17621.506684207252,0.85,1.0159420771994025,0.5919816266137825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449448426606673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.801723055076,1535.6865399311714,0.49250022797859916,5.705624200129847
499.8,-29.659625564070524,4.755877786144821,35.00935672616619,24.385355540458136,4.933483231144565,-26.200266254912915,-39.89609149340538,1.47412392198695,-5.2614527429524856,-5.261452742952821,40.078831185814025,36013.967463298104,25794.626112426427,61808.59357572453,65501.40683916736,119373.30872310474,77150.30614007796,47662.86676420869,32763.82152874363,28077.275771510962,17620.89531616963,1535.6886865786316,101616.48237777664,0.627585648250424,0.09408505294302633,3.35013,1.271002612770535,3.3501300000016485,1.284824983479434,1.2851357195862432,2.607460193471265,19574.691196779306,1996.0629977392184,0.00024183833160613084,7.978797966686647e-05,0.00016205035193926436,0.0005428897455422877,0.09408505294302624,0.09408505294302635,0.4924968946452658,3.410605131648481e-13,28077.275771510962,17620.89531616963,0.85,1.0159020188392607,0.5919348772683526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494536350564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15128.775508858962,1535.6886865786316,0.4924968946452658,5.705676413654059
500.0,-29.660493070149943,4.755803862593842,35.009317445790366,24.38526222193616,4.933471512737386,-26.20104830647779,-39.896857215184696,1.4740267490652292,-5.261421042488394,-5.261421042488788,40.07875193601919,36013.481684629376,25794.354130587773,61807.83581521715,65501.12949992654,119372.36897687506,77150.31608735672,47662.66827205947,32764.053128108062,28076.885346360745,17620.750334744782,1535.6675525100172,101615.503283406,0.6275892114589106,0.09408411544397548,3.35013,1.2710028325626626,3.3501300000008274,1.2848254830654948,1.285136191315792,2.607459179597565,19574.69372061777,1996.0632550991188,0.0002418165575355004,7.978107223996688e-05,0.0001620354852955335,0.0005428399403531257,0.09408411544397555,0.09408411544397556,0.49249356131193245,3.979039320256561e-13,28076.885346360745,17620.750334744782,0.85,1.0158922160800345,0.5919284381147739,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494588212360398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15128.77829911653,1535.6675525100172,0.49249356131193245,5.705662770294784
500.20000000000005,-29.661360085869408,4.755729837351143,35.009278346697116,24.385017121117585,4.9333226830847785,-26.201843627959786,-39.8976210510358,1.4738062251751505,-5.261518762889011,-5.261518762889397,40.078704907745774,36012.99132345781,25794.415145619387,61807.4064690772,65500.80274430504,119371.97608007609,77150.23028276791,47662.41886192067,32764.23491205249,28076.75819015167,17620.744434890657,1535.664126952074,101614.78918463278,0.6275918436007826,0.09408342478852133,3.35013,1.2710027517890556,3.35013000000254,1.2848265597196042,1.28513724027104,2.6074569946087665,19574.671950149015,1996.0610351291232,0.00024179479757714705,7.977418237643561e-05,0.00016202061520071144,0.0005427901236023594,0.09408342478852139,0.09408342478852127,0.49249022797859915,3.979039320256561e-13,28076.75819015167,17620.744434890657,0.85,1.0158842470774534,0.5919198469190197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494640045485807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15128.766422760673,1535.664126952074,0.49249022797859915,5.705666896472931
500.40000000000003,-29.66222659802028,4.7556558762539485,35.009239210297594,24.38479814389723,4.933208215258793,-26.202635059922386,-39.89838055623693,1.4736166771608976,-5.261577777460786,-5.261577777461175,40.07864549229868,36012.48775971133,25794.376658316443,61806.86441802778,65500.448133131875,119371.3725953036,77150.12802462463,47662.16765120417,32764.400414911626,28076.547803855283,17620.68595503194,1535.6552103296622,101613.98710785291,0.6275944634693438,0.09408265105132418,3.35013,1.2710025748563933,3.3501299999998113,1.2848274914248727,1.2851381442609078,2.6074551037857296,19574.646005059785,1996.0583894663098,0.00024177305205934095,7.97673321211208e-05,0.00016200571993822016,0.0005427402225366295,0.09408265105132414,0.09408265105132416,0.49248689464526585,3.979039320256561e-13,28076.547803855283,17620.68595503194,0.85,1.0158760872001487,0.5919120068645309,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449469184966557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15128.754558662185,1535.6552103296622,0.49248689464526585,5.705687107284971
500.6,-29.663090350587584,4.755582097111297,35.00920053056403,24.384772090148203,4.933296046466771,-26.203409549013017,-39.89911110894752,1.4736152449136264,-5.261609159428417,-5.2616091594288115,40.07865185250904,36011.89417045012,25794.26748559078,61806.1616560409,65500.06204951737,119370.72945928382,77150.04205567326,47661.87417667817,32764.63097666121,28076.39992417567,17620.612655991343,1535.6476630928566,101613.35899106073,0.6275951583386162,0.09408206922631811,3.35013,1.27100219076965,3.3501299999988676,1.2848275428838438,1.2851381678829128,2.6074549993538487,19574.624192888714,1996.0561652438616,0.00024175137758749985,7.976074351201303e-05,0.00016199063407548682,0.0005426896829353107,0.0940820692263089,0.0940820692263916,0.4924835613119325,3.979039320256561e-13,28076.39992417567,17620.612655991343,0.85,1.015863155849168,0.5919014460676203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494743624109871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.742755859857,1535.6476630928566,0.4924835613119325,5.705701091501592
500.8,-29.663955883695234,4.755507938258342,35.009161314146255,24.384312761854403,4.932913119726475,-26.204221174612666,-39.89990375759078,1.4731784106439423,-5.2617717944687,-5.261771794469123,40.07855175257988,36011.50871144038,25794.495311773222,61806.0040232136,65499.8020613874,119370.589061815,77149.9631252419,47661.669775294875,32764.770388830035,28076.291688654368,17620.674562410823,1535.648211721019,101612.55812745207,0.62759978268538,0.09408126928935931,3.35013,1.2710023682517932,3.350129999999963,1.2848296314645795,1.2851402290640368,2.607450760752755,19574.60416654148,1996.0541231247655,0.00024172966023138575,7.975359544963442e-05,0.00016197606478175134,0.0005426408739072886,0.09408126928935928,0.09408126928935936,0.4924802279785992,3.979039320256561e-13,28076.291688654368,17620.674562410823,0.85,1.0158600443973234,0.5918948072533278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494795234018938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15128.731507755583,1535.648211721019,0.4924802279785992,5.705747967080387
501.0,-29.664820875632092,4.755434130763753,35.009122150380946,24.3841519340873,4.932862672565725,-26.205004835995197,-39.90065079471094,1.4730466329288119,-5.2617637320526,-5.261763732053011,40.07847275739598,36010.967542910905,25794.28449675317,61805.252039664076,65499.42777206012,119369.6524202764,77149.8622370347,47661.40200788548,32764.955810165797,28075.940151463117,17620.532385480186,1535.6299130122836,101611.60957998867,0.627602576812087,0.09408035793268728,3.35013,1.2710021138424055,3.3501300000000165,1.2848302928044641,1.2851408626789798,2.607449418621273,19574.578569034482,1996.0515129054756,0.00024170795824948456,7.974685925156757e-05,0.00016196109899791698,0.0005425907365858916,0.09408035793268718,0.0940803579326875,0.49247689464526584,3.979039320256561e-13,28075.940151463117,17620.532385480186,0.85,1.0158504581958057,0.591887528507507,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449484695066822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15128.718991311034,1535.6299130122836,0.49247689464526584,5.705741556978349
501.20000000000005,-29.665685371738213,4.755360266229395,35.00908313651816,24.383905750606232,4.932720404025846,-26.205797233318723,-39.90141040468586,1.472832265606331,-5.261850887407093,-5.261850887407471,40.078421259223965,36010.471713686675,25794.318720614927,61804.7904343016,65499.07527324327,119369.18248980623,77149.75205295648,47661.1484933997,32765.1150661742,28075.78849594805,17620.50757446425,1535.6249112446344,101610.86801675653,0.6276050831842985,0.09407964094020727,3.35013,1.271002021529712,3.350130000000903,1.284831340513488,1.2851418827747065,2.607447292390227,19574.55061296517,1996.0486621797627,0.00024168627050088356,7.97400102206333e-05,0.00016194626028025026,0.0005425410249526748,0.09407964094020707,0.09407964094020724,0.4924735613119325,3.979039320256561e-13,28075.78849594805,17620.50757446425,0.85,1.015842744202429,0.5918793049632769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494898635333437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15128.70736219571,1535.6249112446344,0.4924735613119325,5.7057456553627315
501.40000000000003,-29.666549359208982,4.755286458610465,35.00904410902804,24.383686878159665,4.932604969246197,-26.206586489379692,-39.902165753860004,1.472642099416899,-5.261911433178568,-5.26191143317899,40.0783625958338,36009.96307794645,25794.284571357846,61804.24764930429,65498.72429439698,119368.59069552587,77149.65225413672,47660.89103768598,32765.290240500817,28075.58182977104,17620.451966051973,1535.6162302987736,101610.07025890934,0.6276077223577763,0.09407887138097507,3.35013,1.2710018544876953,3.350130000001079,1.2848322749681882,1.2851427896073904,2.60744539600155,19574.525291859183,1996.0460801455324,0.00024166459730355698,7.97332001464775e-05,0.00016193139715707947,0.0005424912315578467,0.09407887138097502,0.09407887138097523,0.4924702279785992,3.979039320256561e-13,28075.58182977104,17620.451966051973,0.85,1.0158343486253736,0.591871251226553,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494950290723099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15128.695456302958,1535.6162302987736,0.4924702279785992,5.7057634736429605
