time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
501.6,-29.667412839859992,4.755212677226953,35.009005118766325,24.38346870420503,4.9324850993951,-26.207375732738587,-39.90292117288334,1.4724479922737101,-5.261979101455097,-5.261979101455475,40.07830702781459,36009.45625749886,25794.268830107252,61803.725087606115,65498.3905936715,119368.05123551446,77149.56806985984,47660.6337336873,32765.482595747275,28075.391811735703,17620.409207950877,1535.6086175728876,101609.29128008368,0.627610447117088,0.09407811985831495,3.35013,1.2710016632685441,3.3501299999998286,1.2848332278321632,1.2851437148723912,2.6074434622558074,19574.5039324984,1996.0439020968834,0.00024164293860866757,7.972638998032097e-05,0.0001619165486283466,0.0005424414870562828,0.09407811985831505,0.09407811985831488,0.49246689464526583,3.979039320256561e-13,28075.391811735703,17620.409207950877,0.85,1.0158257206113512,0.5918628982273464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495001916071497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.683610447915,1535.6086175728876,0.49246689464526583,5.705777676723343
501.8,-29.668275779045366,4.755139090468708,35.008966580880355,24.383441847190284,4.932582724447556,-26.20814419950101,-39.90365081755442,1.4724511449015865,-5.262007338636522,-5.262007338636965,40.07831517615366,36008.862600210676,25794.152054947106,61803.01465515778,65497.96881013106,119367.36259824602,77149.46394197615,47660.357732050215,32765.673566584373,28075.24173316786,17620.324801512557,1535.6008221165944,101608.66488322955,0.6276107956248174,0.09407754069354764,3.35013,1.2710012934682893,3.3501300000018004,1.2848332577765456,1.285143717014496,2.6074434014866115,19574.47751301583,1996.041208059412,0.0002416212952818491,7.971981268264438e-05,0.00016190148259920473,0.0005423910139000737,0.09407754069354826,0.09407754069354618,0.49246356131193253,4.547473508864641e-13,28075.24173316786,17620.324801512557,0.85,1.015813360970417,0.5918527428918762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495053511486506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.671738015255,1535.6008221165944,0.49246356131193253,5.705793396618077
502.0,-29.66913829294565,4.755065104096383,35.00892748229778,24.382973403576784,4.932185738208774,-26.208958824060506,-39.904443885292835,1.4720062693236606,-5.2621744389691685,-5.262174438969594,40.07821265412786,36008.48950760287,25794.39182339489,61802.881330997756,65497.725535003956,119367.25416134673,77149.38146091855,47660.145433517646,32765.817808223226,28075.13680294789,17620.394788916623,1535.601730795335,101607.8619575572,0.6276156341673278,0.0940767373873115,3.35013,1.2710014660051097,3.350129999999741,1.2848353838183966,1.2851458157765092,2.6074390868998045,19574.45658579839,1996.0390740771204,0.00024159966440604806,7.971266423397465e-05,0.0001618870001720734,0.0005423424958864682,0.0940767373873115,0.09407673738731168,0.4924602279785992,3.979039320256561e-13,28075.13680294789,17620.394788916623,0.85,1.015810513263216,0.5918462282146916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449510507489731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15128.66035674815,1535.601730795335,0.4924602279785992,5.7058409792188085
502.20000000000005,-29.670000977613597,4.754991833799565,35.00888935616718,24.383213160932087,4.932598784934083,-26.2096889140846,-39.90511880312113,1.4722867214062472,-5.262080856721411,-5.262080856721836,40.07826904799074,36007.70777453703,25793.962178092606,61801.66995262964,65497.13941610511,119365.96890800483,77149.24136891938,47659.80972735515,32766.03515729359,28074.867313807117,17620.156486030824,1535.5828373785928,101607.23545526127,0.6276131704944976,0.09407619042395558,3.35013,1.2710007077222691,3.350129999998741,1.284834116381565,1.2851445202367053,2.6074416590328857,19574.421041446592,1996.0354495619395,0.0002415780310320083,7.970658121600959e-05,0.00016187144981599872,0.0005422904001720718,0.09407619042460677,0.09407619042443491,0.4924568946452658,3.979039320256561e-13,28074.867313807117,17620.156486030824,0.85,1.015791473211386,0.5918338866133784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495156613245481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.647680584108,1535.5828373785928,0.4924568946452658,5.7058331696804245
502.40000000000003,-29.670862529014638,4.754917597583842,35.008850167240325,24.382474121544533,4.931878193158901,-26.21054163827004,-39.905966562777735,1.471557302414296,-5.262380161419287,-5.262380161419697,40.078122261913904,36007.52700967772,25794.54172943411,61802.068739111826,65497.074633920754,119366.52155887394,77149.2058453051,47659.65822106197,32766.164026936814,28074.905195519073,17620.396343153647,1535.5963636380468,101606.4583261752,0.6276208671210747,0.09407537942303566,3.35013,1.2710012973146516,3.350130000000658,1.2848375736252278,1.2851479505575905,2.6074346429233506,19574.412028341983,1996.0345304810496,0.00024155642785763442,7.969894098691126e-05,0.00016185748687072316,0.0005422436224902158,0.09407537942303561,0.09407537942303568,0.4924535613119325,3.979039320256561e-13,28074.905195519073,17620.396343153647,0.85,1.0157952437216742,0.5918292934337134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449520816214719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15128.637344921008,1535.5963636380468,0.4924535613119325,5.705904849416303
502.6,-29.67172347472612,4.754844168108605,35.00881114365971,24.382437276095175,4.931974286795468,-26.21130650536317,-39.90668433308599,1.4715573174329222,-5.262265612528836,-5.262265612529176,40.07803110030705,36006.89955655195,25794.05768514229,61800.95724169424,65496.624459317514,119365.04264524211,77149.07873612488,47659.35383336075,32766.361003071255,28074.360500782306,17620.117251273576,1535.56451233118,101605.33730103621,0.6276231029655184,0.0940743133053742,3.35013,1.2710008011339236,3.3501300000002745,1.28483761813126,1.2851479673381565,2.6074345526033222,19574.379778010447,1996.0312418624553,0.00024153484164853503,7.969247278468657e-05,0.00016184236886384847,0.0005421929752018447,0.09407431330537411,0.09407431330537452,0.49245022797859916,3.410605131648481e-13,28074.360500782306,17620.117251273576,0.85,1.0157827802515433,0.5918223628276881,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495259643680523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.623524162685,1535.56451233118,0.49245022797859916,5.705874857634505
502.8,-29.672584002391783,4.754770598086283,35.00877265587248,24.382271873205923,4.931918851376033,-26.2120869140666,-39.907430846337206,1.4714217630343769,-5.2623719313862125,-5.262371931386594,40.07802952618078,36006.37279357749,25794.14201339266,61800.514806970146,65496.251517553195,119364.71512597828,77148.97511824613,47659.09639421482,32766.531915590345,28074.321595032437,17620.125482198273,1535.5653327116113,101604.77823776148,0.627624265916938,0.0940737848748763,3.35013,1.2710006494773554,3.350130000000334,1.2848382968840373,1.2851486185344023,2.6074331751510402,19574.353487927103,1996.0285610200328,0.00024151326769668115,7.968574607965706e-05,0.0001618275216170241,0.0005421432349948409,0.09407378487488878,0.09407378487488753,0.4924468946452658,3.979039320256561e-13,28074.321595032437,17620.125482198273,0.85,1.0157733043008643,0.5918124207000284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495311089369518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.612279265653,1535.5653327116113,0.4924468946452658,5.70587262744236
503.0,-29.673443992101404,4.754696844336902,35.00873363596687,24.38187984460967,4.9316014589186885,-26.212892998349304,-39.90821127137167,1.4710504651665754,-5.262488495324419,-5.262488495324791,40.07792518340357,36005.96531519427,25794.252249628862,61800.217564823135,65495.99757301672,119364.38127318435,77148.90222750374,47658.86996968119,32766.702508691724,28074.131450538767,17620.137873404914,1535.560089466006,101603.90599830756,0.6276289581548842,0.09407292143036147,3.35013,1.2710007121181115,3.350129999997892,1.2848400785527334,1.2851503729325044,2.6074295594620973,19574.334993978795,1996.0266751621396,0.00024149170900520034,7.967871436247537e-05,0.00016181299464272496,0.0005420945677424322,0.09407292143036158,0.09407292143036122,0.4924435613119325,3.979039320256561e-13,28074.131450538767,17620.137873404914,0.85,1.015768745152894,0.59180591343179,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495362510426184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15128.600434625987,1535.560089466006,0.4924435613119325,5.705915190115991
503.20000000000005,-29.674303459012545,4.754623360237709,35.008694717983296,24.381695861835055,4.9315307605602925,-26.21367371151316,-39.90895781954748,1.470901013060918,-5.262499148311804,-5.262499148312188,40.077850878719715,36005.44251732214,25794.09045951598,61799.53297683812,65495.613450430945,119363.52194926704,77148.78283219312,47658.611899084404,32766.85659234301,28073.818039320126,17620.01540638582,1535.544353832553,101602.9958937805,0.6276316025738738,0.09407204590179187,3.35013,1.271000473094173,3.350129999998932,1.2848408222675318,1.2851510891451,2.6074280501825697,19574.3047008218,1996.0235861198069,0.00024147016519070392,7.967198841641412e-05,0.0001617981767742898,0.0005420449259568515,0.09407204590179179,0.09407204590179186,0.49244022797859915,3.979039320256561e-13,28073.818039320126,17620.01540638582,0.85,1.0157601530716094,0.5917988703331033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495413899684684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15128.587885736488,1535.544353832553,0.49244022797859915,5.705906310495945
503.40000000000003,-29.675163160854705,4.754550016165393,35.00865637238051,24.381664324924373,4.931621316329496,-26.214442645195934,-39.90968372728673,1.4709008006711326,-5.262539864762118,-5.26253986476254,40.077865199714545,36004.847702480685,25794.00644338943,61798.854145870115,65495.19977340238,119362.90456574124,77148.67433911943,47658.322268199154,32767.057856578085,28073.698348949416,17619.948649539994,1535.538482820909,101602.40477310962,0.6276319005258306,0.0940715008581822,3.35013,1.2710000692261385,3.3501299999985945,1.2848408677585919,1.2851511069600399,2.607427957864004,19574.27717379669,1996.0207791444266,0.00024144861725855193,7.966544893146812e-05,0.0001617831683270838,0.0005419946457076133,0.0940715008581845,0.09407150085818067,0.49243689464526585,3.979039320256561e-13,28073.698348949416,17619.948649539994,0.85,1.0157476336603384,0.5917883002777269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495465258050126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.575989499222,1535.538482820909,0.49243689464526585,5.705912408642194
503.6,-29.676021658043705,4.754476279711606,35.00861743113844,24.38120146924632,4.931224804634308,-26.215250932550138,-39.91047204528002,1.4704540791407592,-5.262705029908204,-5.262705029908574,40.07776134701246,36004.47279680589,25794.241872271967,61798.71466907785,65494.973721073795,119362.80368394405,77148.61689714118,47658.115972873355,32767.223249186474,28073.588090598285,17620.020349916012,1535.5390659990694,101601.5952031781,0.6276369195506176,0.09407069101971832,3.35013,1.2710002719843763,3.3501300000002883,1.284843002224012,1.2851532142947673,2.6074236262337567,19574.262599531958,1996.0192929830225,0.0002414271012879693,7.965834777331788e-05,0.00016176875351465143,0.0005419463542120392,0.0940706910197185,0.09407069101971804,0.4924335613119325,3.979039320256561e-13,28073.588090598285,17620.020349916012,0.85,1.0157444206972088,0.5917816019205845,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495516630801277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15128.564481873764,1535.5390659990694,0.4924335613119325,5.705962827583895
503.8,-29.676879622848038,4.754402912432106,35.00857855117446,24.38104507690298,4.931178888461548,-26.216027815337256,-39.91121422788126,1.470327080950752,-5.262692375994789,-5.262692375995158,40.07768134170566,36003.94041534579,25794.020367700203,61797.960783045986,65494.59906860184,119361.84687750613,77148.51481292046,47657.856159664414,32767.398503617827,28073.227441204082,17619.873069128786,1535.5201488559123,101600.6377147296,0.6276397363299763,0.09406977139688134,3.35013,1.271000028564595,3.350130000001407,1.284843640800024,1.2851538253982713,2.6074223303265134,19574.23669857062,1996.016651820002,0.00024140560042481987,7.96516627369732e-05,0.0001617539376878467,0.0005418967192661858,0.09406977139688136,0.09406977139688144,0.4924302279785992,3.410605131648481e-13,28073.227441204082,17619.873069128786,0.85,1.015735124735441,0.5917746547841041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495567931913087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15128.551699765958,1535.5201488559123,0.4924302279785992,5.7059541019811935
504.0,-29.677737087924303,4.754329482236829,35.00853982467729,24.380793899204605,4.931034280945978,-26.216814117558204,-39.91196531625462,1.4701113105798924,-5.26278046617665,-5.262780466177027,40.07762978143145,36003.44068338474,25794.05811716568,61797.49880055042,65494.23759475736,119361.37291149556,77148.39250627799,47657.595594905346,32767.55212374738,28073.077199572515,17619.84741868705,1535.5152534929334,101599.89714339204,0.6276421816328478,0.09406905521368142,3.35013,1.270999870314263,3.350129999999731,1.2848446946787961,1.2851548519231166,2.607420191618967,19574.20566674615,1996.013487454549,0.00024138411384740598,7.964489801197922e-05,0.00016173921583542678,0.0005418473991467384,0.09406905521368135,0.09406905521368136,0.49242689464526584,3.979039320256561e-13,28073.077199572515,17619.84741868705,0.85,1.015727475009266,0.5917664081358345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495619201557166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.539815626573,1535.5152534929334,0.49242689464526584,5.705957255628742
504.20000000000005,-29.678594053299765,4.754256113858646,35.00850108650672,24.380579706653975,4.930921514306971,-26.217596785842357,-39.91271588075904,1.469924246849576,-5.262839430572058,-5.262839430572467,40.077571404295966,36002.94091188766,25794.021026910115,61796.96193879777,65493.893522172075,119360.78297534541,77148.29815526729,47657.345544982956,32767.725122538144,28072.86842626321,17619.792124560634,1535.5064040492416,101599.09832529187,0.6276448796403243,0.0940682849531287,3.35013,1.2709997417358685,3.350130000000996,1.2848456142219087,1.2851557440981827,2.6074183255307366,19574.18172786644,1996.0110463681726,0.00024136264155183044,7.963813853581236e-05,0.00016172450301601808,0.0005417981092890527,0.09406828495312874,0.09406828495312869,0.4924235613119325,3.979039320256561e-13,28072.86842626321,17619.792124560634,0.85,1.015719248189604,0.5917585416554005,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495670441684367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15128.527728335466,1535.5064040492416,0.4924235613119325,5.705974603147985
504.40000000000003,-29.67945052085689,4.754182767972068,35.00846238225331,24.380356433708243,4.93079963044501,-26.218379917747882,-39.913466515112646,1.4697290273360244,-5.262907535696115,-5.262907535696517,40.077515557782874,36002.443163794276,25794.007531946605,61796.45069574088,65493.54957933901,119360.23577248587,77148.20069678753,47657.09428124297,32767.896017271738,28072.67866120027,17619.747616234476,1535.4988232287617,101598.31902997365,0.6276475369123585,0.09406753298314223,3.35013,1.2709995681000872,3.3501299999979968,1.2848465718948525,1.2851566744305296,2.6074163820660163,19574.157000555024,1996.0085248841374,0.00024134118348772328,7.963137896101225e-05,0.00016170980452671105,0.0005417488674390704,0.09406753298314233,0.09406753298314217,0.4924202279785992,3.979039320256561e-13,28072.67866120027,17619.747616234476,0.85,1.0157111602301663,0.5917505440088072,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495721652295728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15128.515626502922,1535.4988232287617,0.4924202279785992,5.705988509804853
504.6,-29.680303790570566,4.7541095797205735,35.00842402373611,24.380272265430563,4.930844748821284,-26.219128698628303,-39.914178068842716,1.4696696568655794,-5.262943993442889,-5.2629439934432565,40.07750769763842,36001.82206896319,25793.91295089686,61795.735019860054,65493.1115647179,119359.54031387687,77148.11407210871,47656.82457630864,32768.09943977786,28072.515798262124,17619.66306388596,1535.4908723023032,101597.65218369347,0.6276481662885638,0.09406690872133615,3.35013,1.2709992647869512,3.350129999999904,1.284846893810861,1.2851569689576632,2.607415728782673,19574.135022011804,1996.0062836964514,0.00024131980729041698,7.962497180278386e-05,0.0001616948354876331,0.0005416987192121843,0.09406690872134753,0.09406690872137513,0.49241689464526583,3.410605131648481e-13,28072.515798262124,17619.66306388596,0.85,1.0156987199765015,0.5917399409605808,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495772833503138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.503498252248,1535.4908723023032,0.49241689464526583,5.706003650747076
504.8,-29.6811592775205,4.754036100010553,35.008385256076295,24.37988407853993,4.930519630361754,-26.21994604362466,-39.91496767904607,1.4693063964658817,-5.263085385819068,-5.263085385819493,40.07741768996778,36001.46255599212,25794.087826012368,61795.55038200448,65492.8965857024,119359.37388491957,77148.02706832108,47656.59303861071,32768.26003301153,28072.389473204785,17619.71657228413,1535.4896034706348,101596.8566567544,0.627652896776109,0.0940661200917099,3.35013,1.2709993323730306,3.350129999999643,1.2848486376322745,1.2851586856641868,2.607412189947632,19574.11294728053,1996.0040327003137,0.00024129837729765642,7.96178623459076e-05,0.00016168051495174881,0.0005416507435553023,0.09406612009170995,0.09406612009171014,0.4924135613119325,3.979039320256561e-13,28072.389473204785,17619.71657228413,0.85,1.0156951131116805,0.5917336985745643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449582382395495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15128.492127895588,1535.4896034706348,0.4924135613119325,5.706042780506868
505.0,-29.682014242489533,4.753962902214041,35.008346531699615,24.37970966510477,4.930454297834156,-26.220722167764013,-39.91570972194893,1.4691622231086547,-5.26309289503115,-5.26309289503151,40.07734363088596,36000.94057303076,25793.91867790729,61794.859250938054,65492.52669287817,119358.51672283915,77147.92219860024,47656.33607875284,32768.42902205266,28072.07135205369,17619.59434205587,1535.4735107158253,101595.9433996841,0.6276556553696157,0.09406524205401645,3.35013,1.2709990966459737,3.3501300000017276,1.2848493563933514,1.2851593770820144,2.607410731328079,19574.086339577927,1996.0013194697403,0.00024127696213204782,7.961118170822565e-05,0.00016166578042382216,0.0005416013809712594,0.09406524205401635,0.0940652420540167,0.4924102279785992,3.410605131648481e-13,28072.07135205369,17619.59434205587,0.85,1.0156862430611744,0.5917265694999564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495874947249734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15128.479170089122,1535.4735107158253,0.4924102279785992,5.70604078649931
505.20000000000005,-29.682868716754776,4.753889666980303,35.00830792829406,24.379467812273674,4.930316918886797,-26.221505054931235,-39.91646025152875,1.4689532570632444,-5.263174853501766,-5.263174853502168,40.07729097131572,36000.449865172675,25793.94114024236,61794.39100541503,65492.17226441458,119358.02273924043,77147.8083676411,47656.085968399115,32768.58044360221,28071.909334583506,17619.563486652514,1535.4678064946252,101595.19163738137,0.6276581787383408,0.09406451562496339,3.35013,1.2709989636717367,3.350130000000139,1.2848503782694718,1.2851603717060276,2.6074086575840796,19574.057458216528,1995.9983743904932,0.0002412555610069212,7.960442519184668e-05,0.00016165113581507453,0.0005415523196281557,0.09406451562496349,0.09406451562496349,0.4924068946452658,3.979039320256561e-13,28071.909334583506,17619.563486652514,0.85,1.0156787236708167,0.5917186070727621,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495926039694849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.467138893902,1535.4678064946252,0.4924068946452658,5.706046725642227
505.40000000000003,-29.683722687551374,4.7538164870674215,35.00826932708905,24.379258683789544,4.930205028638746,-26.22228493999648,-39.91720659015698,1.4687672810838759,-5.263235143118209,-5.26323514311859,40.07723399771682,35999.946402600646,25793.907947728978,61793.854350329624,65491.84231455367,119357.45527231786,77147.72742935708,47655.831517404244,32768.773235503155,28071.705010035213,17619.51356667771,1535.4592143109037,101594.39894664944,0.6276609689500156,0.09406375151616364,3.35013,1.2709987757494678,3.3501299999994156,1.284851292554502,1.2851612587313983,2.6074068021828225,19574.036922433912,1995.996280323445,0.00024123417423880148,7.959770692947792e-05,0.00016163646730932356,0.0005415031782269841,0.09406375151616364,0.09406375151616342,0.4924035613119325,3.979039320256561e-13,28071.705010035213,17619.51356667771,0.85,1.0156700955068705,0.5917104441111234,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449597710315878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.45491294749,1535.4592143109037,0.4924035613119325,5.706063335285613
505.6,-29.68457617006976,4.753743327521033,35.0082307505425,24.379030416626506,4.930081218950475,-26.22306557749627,-39.917956840340025,1.4685706263769462,-5.263303557073982,-5.263303557074364,40.07717767979308,35999.4581227232,25793.895727833147,61793.35385055635,65491.48801030399,119356.89871423518,77147.61795904794,47655.58807146704,32768.92209731211,28071.51497609804,17619.466907812217,1535.4516367022543,101593.61855172145,0.6276635558435164,0.09406299829939734,3.35013,1.270998666952364,3.3501299999989516,1.2848522567742584,1.2851621957214565,2.6074048454495573,19574.00914746316,1995.993448064646,0.00024121280144409073,7.95909539850415e-05,0.00016162184745904923,0.0005414541998279846,0.09406299829939731,0.09406299829939718,0.49240022797859917,3.979039320256561e-13,28071.51497609804,17619.466907812217,0.85,1.0156625564013684,0.5917028189538843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496028136878123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15128.442745942157,1535.4516367022543,0.49240022797859917,5.706077756262672
505.8,-29.68542913962173,4.753670203509628,35.00819219048328,24.378806829359405,4.929961334018172,-26.22384536076732,-39.918699372187234,1.4683775551637541,-5.263368401089053,-5.263368401089478,40.077120559838995,35998.945159361436,25793.874406842697,61792.81956620413,65491.136072056,119356.3283017641,77147.51200418637,47655.32109149171,32769.10101410518,28071.317822865392,17619.416700621194,1535.4435768133437,101592.8311254522,0.6276661755533742,0.09406223856915091,3.35013,1.2709984586993235,3.350129999998775,1.2848532041992304,1.285163115931383,2.6074029228015423,19573.982264437025,1995.9907067588856,0.00024119144323782684,7.958427103424477e-05,0.00016160717220358207,0.0005414050358143864,0.09406223856915084,0.09406223856915097,0.4923968946452658,3.979039320256561e-13,28071.317822865392,17619.416700621194,0.85,1.0156540791046431,0.5916945650197619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449607914176006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15128.430475697387,1535.4435768133437,0.4923968946452658,5.706092473789577
506.0,-29.686281610852962,4.7535971105794985,35.008153653273304,24.378583242092304,4.929840836268855,-26.224624756756096,-39.91944560604168,1.4681839821719673,-5.263434251780382,-5.263434251780789,40.07706388757232,35998.44683883764,25793.855758077745,61792.30259691538,65490.786497306435,119355.76529424978,77147.40803920457,47655.068380735785,32769.266287187544,28071.123038865604,17619.36831320896,1535.4356685864523,101592.04638639092,0.6276688071515426,0.09406148142348542,3.35013,1.2709983004489915,3.350130000000231,1.2848541539438432,1.285164038479739,2.607400995449032,19573.95588628617,1995.9880169360763,0.0002411700992500571,7.957755528720664e-05,0.00016159254396285047,0.0005413560293062642,0.09406148142348533,0.09406148142348553,0.4923935613119325,3.979039320256561e-13,28071.123038865604,17619.36831320896,0.85,1.0156460746127178,0.5916866614037649,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496130116328614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15128.418335068272,1535.4356685864523,0.4923935613119325,5.7061067585680005
506.20000000000005,-29.687133585220533,4.753524050947064,35.00811514039813,24.37836464904251,4.929722378982327,-26.2254035014428,-39.92019177004693,1.4679922952045994,-5.263499552726614,-5.263499552726936,40.077007718551485,35997.949974963194,25793.83577946055,61791.78575442375,65490.44664229096,119355.21060409147,77147.3143142919,47654.817646964235,32769.440741475184,28070.928182339958,17619.32182268988,1535.4277304914247,101591.26255396976,0.627671507982931,0.09406072538591445,3.35013,1.270998158133589,3.3501300000003007,1.284855094836376,1.285164952192058,2.60739908606319,19573.93210626098,1995.9855920483533,0.0002411487694411223,7.957084069261039e-05,0.00016157792874851192,0.0005413070664382522,0.09406072538591465,0.09406072538591428,0.49239022797859916,3.410605131648481e-13,28070.928182339958,17619.32182268988,0.85,1.0156379201414767,0.5916786931394211,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496181061458426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15128.406095524551,1535.4277304914247,0.49239022797859916,5.706121235705538
506.40000000000003,-29.687985064387398,4.753451020871439,35.0080766474374,24.378141096700006,4.929601689469363,-26.226182023598696,-39.92093789912758,1.4677986486806485,-5.263565695778823,-5.263565695779171,40.07695121140289,35997.45477834607,25793.81804537532,61791.27282372139,65490.09776045864,119354.64994928228,77147.2106446723,47654.56766255964,32769.603313458516,28070.734143448324,17619.274013338694,1535.4198687501407,101590.4787089142,0.6276741435866939,0.09405996911191042,3.35013,1.2709979592217135,3.3501300000013505,1.2848560448692274,1.2851658750650212,2.60739715813142,19573.905803049867,1995.9829098672706,0.00024112745376622528,7.956412693602654e-05,0.00016156332683019874,0.0005412581481136537,0.09405996911191047,0.09405996911191039,0.4923868946452658,3.410605131648481e-13,28070.734143448324,17619.274013338694,0.85,1.0156300146672936,0.5916708598771833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496231977235972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15128.39383250568,1535.4198687501407,0.4923868946452658,5.706135933260981
506.6,-29.68883603678913,4.753378024420145,35.008038177895465,24.377922468725615,4.929483312794683,-26.226959858301914,-39.92168011665342,1.4676071343075066,-5.263630857434464,-5.263630857434885,40.076895019155394,35996.94800793268,25793.797870776703,61790.745878709386,65489.757534946395,119354.09442771117,77147.11624010283,47654.30671308931,32769.78836334835,28070.53902198806,17619.22731918803,1535.411912355821,101589.69463032125,0.6276768431623858,0.09405921285069194,3.35013,1.2709978141589091,3.350129999999069,1.2848569848979208,1.2851667879499025,2.6073952505042115,19573.881850581143,1995.9804673952005,0.00024110615251167337,7.955744889564102e-05,0.00016154870361603235,0.0005412091584451785,0.09405921285069199,0.09405921285069195,0.49238356131193245,3.979039320256561e-13,28070.53902198806,17619.22731918803,0.85,1.01562152168172,0.591662628308088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449628286376005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,46.0,15128.381545314332,1535.411912355821,0.49238356131193245,5.706150430359687
506.8,-29.68968651717669,4.753305057544987,35.007999728366975,24.37769891638311,4.929362656730522,-26.227737478059648,-39.92242610603569,1.4674136176134744,-5.263696932782807,-5.263696932783125,40.07683852220472,35996.455944694826,25793.780125094887,61790.23606978971,65489.40846683438,119353.53348116757,77147.01206022958,47654.05953809003,32769.94724682172,28070.34488923831,17619.17943842508,1535.4040432138468,101588.91073512325,0.6276794783942954,0.09405845654205604,3.35013,1.2709976548096167,3.3501299999993237,1.2848579342672166,1.285167710195649,2.607393323924683,19573.855417907707,1995.9777720126351,0.00024108486530504688,7.955073744041918e-05,0.0001615341278646277,0.0005411603277831252,0.09405845654205673,0.09405845654205604,0.49238022797859915,3.410605131648481e-13,28070.34488923831,17619.17943842508,0.85,1.015613730644246,0.5916548833163761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496333720338945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15128.369311613496,1535.4040432138468,0.49238022797859915,5.706165053691024
507.0,-29.690536506876565,4.753232124363337,35.00796130217002,24.377480253484123,4.929244327217823,-26.228514423464205,-39.923171990644164,1.4672222438054554,-5.263762015049679,-5.263762015050095,40.076782333189065,35995.96530430106,25793.75990898959,61789.72521329065,65489.06800243599,119352.9775549659,77146.91710281926,47653.814404684235,32770.11410903892,28070.14964354031,17619.132645540973,1535.3960775338016,101588.1265696083,0.6276821773052288,0.09405770021027471,3.35013,1.2709975075488913,3.3501300000015823,1.284858873582941,1.2851686224033634,2.607391417749928,19573.831325171373,1995.9753152372498,0.00024106359211001333,7.954402745111841e-05,0.00016151956465889491,0.0005411115391507036,0.09405770021027475,0.09405770021027472,0.4923768946452658,3.979039320256561e-13,28070.14964354031,17619.132645540973,0.85,1.015605807768563,0.5916470949351377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496384547853614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15128.356977609219,1535.3960775338016,0.4923768946452658,5.706179493283576
507.20000000000005,-29.691385994479514,4.7531592222654,35.007922899785214,24.377261625509732,4.929125641679455,-26.229290952508514,-39.923913998622425,1.467030599708464,-5.2638276743409165,-5.263827674341339,40.07672641328047,35995.46321035046,25793.74125876235,61789.20446911281,65488.72889927656,119352.42593419949,77146.82321823122,47653.55752930513,32770.29520991788,28069.955776160583,17619.086910578237,1535.3881996567254,101587.34398448704,0.627684883121258,0.0940569454026423,3.35013,1.2709973646840083,3.3501300000009766,1.2848598141350696,1.285169535866107,2.607389509068902,19573.807504633114,1995.972886218343,0.00024104233320895954,7.953735285519905e-05,0.0001615049803537605,0.0005410626798325437,0.09405694540264237,0.09405694540264255,0.4923735613119325,3.979039320256561e-13,28069.955776160583,17619.086910578237,0.85,1.0155974616746977,0.5916389664235111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496435346382757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15128.344620837597,1535.3881996567254,0.4923735613119325,5.706194055627522
507.40000000000003,-29.692234981458448,4.753086353168549,35.00788452361017,24.37704795682805,4.929008959098961,-26.23006683061651,-39.92465593675149,1.4668408082570425,-5.26389285386432,-5.263892853864663,40.07667102502531,35994.96258655046,25793.72145811052,61788.68404466098,65488.39966198417,119351.8831166036,77146.73970595289,47653.302630519174,32770.485639370796,28069.761996508903,17619.043192541416,1535.38030226371,101586.56248402235,0.6276876588669592,0.09405619187341792,3.35013,1.2709971921471879,3.3501299999989747,1.2848607459910315,1.285170440648863,2.607387618037935,19573.786315772806,1995.9707255559042,0.00024102108856184266,7.953067940528831e-05,0.00016149040915655434,0.0005410138644276474,0.09405619187341782,0.09405619187341803,0.4923702279785992,3.410605131648481e-13,28069.761996508903,17619.043192541416,0.85,1.0155889636488256,0.5916307705053279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496486115243923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.33231686498,1535.38030226371,0.4923702279785992,5.706208721458379
507.6,-29.693081964963962,4.753013527963039,35.00784620762316,24.37810816280546,4.928844741844829,-26.232192838796685,-39.926581469457574,1.4679556142906216,-5.263955451961749,-5.263955451962132,40.07662103442355,35998.55645065684,25793.695123307316,61792.25157396415,65492.52022642895,119355.7881841268,77146.55289129337,47652.589110851,32771.07086715819,28069.572834390536,17620.05096760603,1535.372479803117,101585.79486223488,0.6277277916398547,0.09405545375454369,3.35013,1.2709953601798043,3.3501300000007626,1.2848555738893657,1.2851652400694493,2.6073981139054214,19573.73891687766,1995.9658922137185,0.00024099989576749554,7.951336238936547e-05,0.00016148653337813007,0.0005410008800660748,0.09405545375457473,0.09405545375492035,0.49236689464526584,3.979039320256561e-13,28069.572834390536,17620.05096760603,0.85,1.0156409895510556,0.5916859891760232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496536854524544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.319989558076,1535.372479803117,0.49236689464526584,5.706223622344705
507.8,-29.69392984467189,4.752940744186862,35.00780774196147,24.376515321806096,4.928742458328777,-26.231619100305995,-39.92610579645259,1.4664317139628502,-5.26401858230048,-5.264018582300849,40.07654321847872,35993.855314911285,25793.670265705856,61787.52558061714,65487.49841010682,119350.50775773024,77146.31770181867,47652.67460662295,32770.71455021746,28069.33908191757,17618.887643121514,1535.3627486570335,101584.9396440131,0.6276915744864012,0.09405462255195252,3.35013,1.270996018457227,3.350130000001871,1.2848627476119534,1.2851723882631394,2.6073835561242267,19573.679244251976,1995.9598072993304,0.0002409786822681979,7.951763996547347e-05,0.00016146104230272442,0.0005409154816496262,0.0940546225519525,0.09405462255195224,0.4923635613119325,3.979039320256561e-13,28069.33908191757,17618.887643121514,0.85,1.0155731609674596,0.5916144573531364,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496587474406082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15128.283926175209,1535.3627486570335,0.4923635613119325,5.706241194285171
508.0,-29.69477734442654,4.752867997997768,35.007769468702236,24.376381246279948,4.928653959493093,-26.23239082127526,-39.926881122495956,1.4662674363418036,-5.2640825703344944,-5.264082570334868,40.0764988513901,35993.47536205752,25793.647713456536,61787.12307551406,65487.342467181,119350.15154816901,77146.41647530504,47652.549370181565,32770.9634501372,28069.161367531473,17618.887439352187,1535.3554903145393,101584.1916103998,0.6276955413328642,0.09405390484941781,3.35013,1.270996649260633,3.3501300000001555,1.2848635600113847,1.2851731736149041,2.60738190751578,19573.704305208837,1995.9623628057327,0.0002409574799941223,7.951066781407118e-05,0.00016144681218005112,0.0005408678088887547,0.09405390484941786,0.0940539048494178,0.4923602279785992,3.979039320256561e-13,28069.161367531473,17618.887439352187,0.85,1.0155653569200167,0.591607520035932,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496638148186713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15128.29590276233,1535.3554903145393,0.4923602279785992,5.70624481032302
508.20000000000005,-29.69562435031721,4.752795246077128,35.00773118511554,24.37615346806126,4.928526577847653,-26.23316598602138,-39.92762292092664,1.4660682135518086,-5.264156657760964,-5.264156657761353,40.07644522947147,35992.98149695256,25793.651152384093,61786.63264933665,65487.00173974794,119349.63785829316,77146.31720514596,47652.29696235047,32771.13360310609,28068.98496616114,17618.851312734852,1535.3487794259784,101583.42691642197,0.627698199061186,0.09405316679156743,3.35013,1.2709964937577025,3.3501299999994614,1.284864535883005,1.285174122496294,2.607379927174712,19573.679118235428,1995.9597944492186,0.00024093629179224388,7.950399769012701e-05,0.00016143229410211688,0.0005408191714403248,0.09405316679156735,0.09405316679156753,0.49235689464526583,3.979039320256561e-13,28068.98496616114,17618.851312734852,0.85,1.0155574003195245,0.5915994633701134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496688799596924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15128.282833524281,1535.3487794259784,0.49235689464526583,5.706265126140594
508.40000000000003,-29.696470863175218,4.752722538835014,35.007692915017174,24.375944409426324,4.9284134007922,-26.23393928648609,-39.928364439960546,1.4658818241030185,-5.264218954472824,-5.264218954473208,40.07638940622767,35992.48846189251,25793.624345268672,61786.11280716119,65486.676394881375,119349.08652475178,77146.23793531426,47652.050002325304,32771.319925543285,28068.78578460173,17618.80535984457,1535.3405075636206,101582.64041862676,0.6277010161768408,0.09405240872595863,3.35013,1.2709963547391818,3.3501299999998544,1.284865451682737,1.2851750113093319,2.6073780687405588,19573.659005775036,1995.9577435490241,0.00024091511763863768,7.949733059546894e-05,0.00016141778704316872,0.0005407705709069309,0.09405240872595874,0.0940524087259584,0.49235356131193253,3.979039320256561e-13,28068.78578460173,17618.80535984457,0.85,1.0155490705674173,0.5915914846264116,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496739421828246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15128.270410111872,1535.3405075636206,0.49235356131193253,5.706280784753207
508.6,-29.69731674364797,4.752650020759058,35.0076551034897,24.375907179806404,4.928510415808651,-26.23469052473308,-39.92907250123096,1.4658841968906555,-5.264247394997483,-5.264247394997856,40.07639845098724,35991.88217414623,25793.510845574052,61785.393019720286,65486.22176959209,119348.37010037212,77146.10154720861,47651.761951752334,32771.488439395864,28068.63748520599,17618.714364660926,1535.332798854771,101582.01712620324,0.6277010907261581,0.09405183280661285,3.35013,1.2709959085611633,3.3501299999998513,1.2848654842711817,1.285175016720798,2.607378002608814,19573.62440118065,1995.95421486243,0.00024089396101544075,7.949096480634957e-05,0.00016140299620909118,0.0005407210196899626,0.0940518328066128,0.094051832806611,0.4923502279785992,3.979039320256561e-13,28068.63748520599,17618.714364660926,0.85,1.0155369023445133,0.5915813228057806,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449679001492978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.257967570098,1535.332798854771,0.4923502279785992,5.706295311690323
508.8,-29.698162292243037,4.752577103753505,35.007616721304665,24.37544345101344,4.928112784241166,-26.235491876525714,-39.92985208807511,1.4654423685238622,-5.26441326647182,-5.264413266472234,40.07629513085876,35991.52419899485,25793.750203331274,61785.27440232612,65485.9966259044,119348.27605987043,77146.02477340706,47651.55234649741,32771.63602989961,28068.52923063475,17618.787836492396,1535.333502140576,101581.21017009977,0.6277061292282737,0.09405102556843153,3.35013,1.2709960783505818,3.350129999999668,1.2848675951588817,1.2851771009450137,2.6073737189906607,19573.604922016755,1995.9522285405062,0.00024087281440349619,7.94839565152193e-05,0.0001613888578882769,0.0005406736544772531,0.0940510255684315,0.09405102556843159,0.4923468946452658,3.979039320256561e-13,28068.52923063475,17618.787836492396,0.85,1.0155342960977267,0.591575056459318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496840570572243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15128.246170581551,1535.333502140576,0.4923468946452658,5.706342277653991
509.0,-29.69900730971452,4.75250456156,35.00757840410515,24.37529662800955,4.9280715582304255,-26.236256635720927,-39.93058103425426,1.465320884236806,-5.264398473819426,-5.26439847381978,40.07621612745102,35990.993081043074,25793.525316102932,61784.51839714601,65485.63836828962,119347.33044192268,77145.93631765107,47651.29103040431,32771.82809694084,28068.16675753013,17618.6430000376,1535.3144018905098,101580.25324156736,0.6277090752751378,0.09405010711191165,3.35013,1.2709958343813201,3.3501299999994405,1.2848682071970707,1.285177685977873,2.60737247698601,19573.582478889894,1995.9499399784731,0.0002408516827830678,7.947740398778955e-05,0.00016137427879527825,0.0005406248126204256,0.0940501071119116,0.09405010711191172,0.4923435613119325,3.410605131648481e-13,28068.16675753013,17618.6430000376,0.85,1.0155247143747193,0.5915679836451893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496891106715466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15128.232917095302,1535.3144018905098,0.4923435613119325,5.706333003773561
509.20000000000005,-29.69985182876405,4.752431955369895,35.007540246636566,24.37505512442442,4.92793067336194,-26.237030912269514,-39.93131888620553,1.465109756867416,-5.2644859918387965,-5.264485991839178,40.07616624336948,35990.49465577027,25793.563714063363,61784.058369833634,65485.297064758735,119346.87909104292,77145.83108963055,47651.028680642274,32772.00267665364,28068.01831222083,17618.62262413045,1535.309556030446,101579.51729284262,0.6277116691369441,0.0940493959940963,3.35013,1.2709956481074913,3.350130000000603,1.2848692386284783,1.285178690523141,2.6073703839124245,19573.555780278963,1995.9472174778302,0.00024083056533312906,7.947077191457326e-05,0.00016135979341855582,0.0005405762847253065,0.09404939599409629,0.09404939599409613,0.49234022797859917,3.979039320256561e-13,28068.01831222083,17618.62262413045,0.85,1.0155167168849564,0.5915595371400625,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496941611450558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15128.220652124146,1535.309556030446,0.49234022797859917,5.706335844362719
509.40000000000003,-29.70069586263108,4.752359406685947,35.007502068649835,24.374835763033502,4.927816008947596,-26.237802130001977,-39.93206009091807,1.464922276318523,-5.264545141029544,-5.264545141029925,40.076107718714006,35990.00947627207,25793.529210368368,61783.53868664044,65484.9419660327,119346.28077246436,77145.72073302323,47650.788243262716,32772.14721084502,28067.809596063296,17618.565421059993,1535.3007175545226,101578.71827634482,0.6277142988575467,0.09404862548176096,3.35013,1.270995526122861,3.3501300000004712,1.2848701593939882,1.2851795843935958,2.607368515414893,19573.52778043531,1995.9443622883769,0.00024080946171951698,7.946411022066998e-05,0.000161345351498847,0.0005405279024168323,0.09404862548176103,0.09404862548176093,0.49233689464526587,3.979039320256561e-13,28067.809596063296,17618.565421059993,0.85,1.0155092463777846,0.5915521865095315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496992086731404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15128.208184442483,1535.3007175545226,0.49233689464526587,5.706353216901597
509.6,-29.70153938704203,4.752286885517889,35.007463926704034,24.374617100134515,4.927697005536978,-26.238573323051405,-39.93279371699316,1.4647309415463492,-5.2646112507284215,-5.264611250728795,40.07605221913557,35989.500020115614,25793.512700835214,61783.01272095083,65484.6037703347,119345.7336171392,77145.62564733542,47650.52189711632,32772.33750024344,28067.617145969278,17618.520786162077,1535.2929228005687,101577.93760630523,0.6277170126175898,0.09404787259034081,3.35013,1.2709952898463235,3.350129999999139,1.2848710981641296,1.2851804962915336,2.607366610383553,19573.503655152217,1995.9419021941455,0.0002407883725460143,7.94575171493167e-05,0.0001613308553966976,0.0005404793385901385,0.09404787259034086,0.09404787259034074,0.4923335613119325,3.979039320256561e-13,28067.617145969278,17618.520786162077,0.85,1.0155006373726285,0.5915438338078373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497042533348723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.19562499877,1535.2929228005687,0.4923335613119325,5.706366236639814
509.8,-29.70238242956602,4.752214396889333,35.007425804712085,24.37439829753714,4.927578751408716,-26.239344007399794,-39.93353481693191,1.4645403292425052,-5.264676157336908,-5.264676157337284,40.07599621904542,35989.01813315932,25793.49317713354,61782.51131029286,65484.26262391384,119345.17772174667,77145.52770149472,47650.28321074029,32772.493878616035,28067.421920699308,17618.47400465011,1535.2849491977233,101577.15383764394,0.6277197120002228,0.09404711673048427,3.35013,1.270995130497031,3.3501299999987877,1.2848720335268926,1.2851814047988979,2.6073647122695207,19573.478804186852,1995.9393681009167,0.00024076729712023339,7.9450857424076e-05,0.00016131643969615738,0.0005404310441192877,0.09404711673048421,0.0940471167304843,0.49233022797859916,3.979039320256561e-13,28067.421920699308,17618.47400465011,0.85,1.015493044304774,0.5915362909421435,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497092949851138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15128.183192673605,1535.2849491977233,0.49233022797859916,5.706380738083448
510.0,-29.703224978905535,4.752141937084417,35.00738769761909,24.374169576354348,4.927456547618763,-26.240114642778032,-39.93427211008964,1.4643462114912478,-5.264741900953993,-5.2647419009544665,40.075939160843994,35988.52494634934,25793.475882950122,61782.00082929946,65483.90144282054,119344.60365437093,77145.40822543991,47650.031728968694,32772.640551634686,28067.226328600278,17618.423049517944,1535.2770003104333,101576.36776622916,0.6277222709236827,0.09404635820567182,3.35013,1.2709949804889042,3.350130000001753,1.2848729852633707,1.2851823297019038,2.607362780931453,19573.448490543327,1995.936276969539,0.00024074623572153026,7.944423241965956e-05,0.0001613020033018707,0.0005403826803216962,0.09404635820567177,0.09404635820567203,0.49232689464526586,4.547473508864641e-13,28067.226328600278,17618.423049517944,0.85,1.0154854702578346,0.5915286602647206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449714333788583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15128.170586167835,1535.2770003104333,0.49232689464526586,5.706394958160066
