time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
510.20000000000005,-29.704064846269308,4.7520696629046375,35.00735000925614,24.374138248991244,4.927537237693866,-26.240872507407463,-39.93498485125599,1.4643448987821857,-5.264770922675098,-5.2647709226755035,40.07594153678188,35987.956615344934,25793.364507868864,61781.3211232138,65483.52170919298,119343.95429454291,77145.30417091795,47649.73907690223,32772.85010446191,28067.068077481075,17618.348283268537,1535.2688880053959,101575.72405309926,0.6277231463803726,0.09404576046612766,3.35013,1.2709945062873889,3.3501300000011436,1.2848730347571742,1.2851823522333066,2.6073626804948358,19573.422089674208,1995.9335848301112,0.00024072524305391357,7.943782851452632e-05,0.00016128741453938725,0.0005403338060708374,0.0940457604661022,0.09404576046625887,0.4923235613119325,3.979039320256561e-13,28067.068077481075,17618.348283268537,0.85,1.015473441934217,0.5915188200569605,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497193696776982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.158031221246,1535.2688880053959,0.4923235613119325,5.706408617482044
510.40000000000003,-29.704906435781442,4.751997030423095,35.00731182243912,24.373692471440904,4.927170160672754,-26.241656833364033,-39.93575057303531,1.4639205582553947,-5.264927042945487,-5.264927042945856,40.07584479456632,35987.56512286663,25793.57948892505,61781.14461179168,65483.25413824122,119343.78832559205,77145.22897233942,47649.53995696503,32772.98779486043,28066.954698425776,17618.403616859367,1535.2688950411866,101574.92571493605,0.6277276536113677,0.09404496496209497,3.35013,1.2709947051992643,3.350129999999285,1.284875063613527,1.285184354550585,2.6073585633907777,19573.403010178263,1995.931639262976,0.0002407042090323189,7.943094911585526e-05,0.00016127325991646365,0.0005402863862439424,0.09404496496209477,0.09404496496209527,0.4923202279785992,3.410605131648481e-13,28066.954698425776,17618.403616859367,0.85,1.0154701349135782,0.5915121488952413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497243895699403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15128.145943556447,1535.2688950411866,0.4923202279785992,5.706451995193645
510.6,-29.705747481371112,4.751924729446198,35.007273673481336,24.373516591172688,4.927112502320444,-26.242419660516322,-39.93647162625564,1.4637846814656514,-5.264922100121623,-5.264922100122016,40.07576588216266,35987.02120615825,25793.38058613815,61780.4017922964,65482.853522463665,119342.84251368734,77145.09129184429,47649.25897553887,32773.14701811714,28066.608405085528,17618.259598937744,1535.2509750785944,101573.98147783524,0.6277302673929567,0.09404405736141642,3.35013,1.2709943815553566,3.3501300000011733,1.2848757427656248,1.2851850068582962,2.6073571852084534,19573.36807767688,1995.928077139174,0.00024068319029655702,7.942447153202419e-05,0.00016125871876453282,0.0005402376714946243,0.09404405736141651,0.09404405736141645,0.49231689464526585,3.979039320256561e-13,28066.608405085528,17618.259598937744,0.85,1.015461047838713,0.5915050275240546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497294197887278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15128.132770755328,1535.2509750785944,0.49231689464526585,5.706445760082846
510.8,-29.706588053441816,4.751852389519037,35.007235686284396,24.37329440088945,4.9269822482680725,-26.243189321087044,-39.937212551571406,1.4635835159133195,-5.265003515838487,-5.265003515838908,40.07571638616922,35986.547678309136,25793.40395629671,61779.951634605844,65482.54135409411,119342.3959727127,77145.01745401189,47649.02377822702,32773.32630642763,28066.450662321877,17618.23982828612,1535.2454293001604,101573.23909705234,0.6277330910223687,0.09404334103970385,3.35013,1.2709942579222848,3.3501300000020127,1.2848767273669535,1.2851859647061004,2.6073551871900484,19573.34934343148,1995.9261667777969,0.00024066218508396516,7.941781593588436e-05,0.0001612443691480808,0.00054018959841406,0.0940433410397038,0.09404334103970402,0.4923135613119325,3.979039320256561e-13,28066.450662321877,17618.23982828612,0.85,1.0154532891588222,0.5914970348558922,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497344467897233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15128.120467290282,1535.2454293001604,0.4923135613119325,5.706448396037773
511.0,-29.707428126669637,4.751780093870766,35.007197681122356,24.373070254828804,4.9268640867879085,-26.24395732335042,-39.93794565377755,1.4633932834687005,-5.2650654940753725,-5.265065494075782,40.075658513253664,35986.04901085217,25793.377388962363,61779.42639981453,65482.18197067027,119341.80697226737,77144.900305735,47648.76734591681,32773.481066464665,28066.247612634725,17618.185060468742,1535.2369739046553,101572.44571524623,0.6277356810796992,0.0940425757582277,3.35013,1.2709940919792282,3.3501299999996883,1.2848776607860168,1.2851868713774663,2.6073532930369234,19573.319620395254,1995.9231358716029,0.00024064119402431505,7.941123112076538e-05,0.00016122996290354968,0.0005401413356220689,0.09404257575822497,0.09404257575822764,0.4923102279785992,3.979039320256561e-13,28066.247612634725,17618.185060468742,0.85,1.0154454620544349,0.591489307926757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497394709936742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15128.107741685817,1535.2369739046553,0.4923102279785992,5.706465712700035
511.20000000000005,-29.708267441800526,4.751707828075171,35.00715970082792,24.37284698188307,4.926743117245762,-26.244722587511838,-39.93868214366955,1.463198262903335,-5.265130803908107,-5.265130803908513,40.07560179073464,35985.564725468306,25793.35947735799,61778.924202826296,65481.834890785176,119341.2462303046,77144.80212897334,47648.5319634757,32773.6335172196,28066.051862161446,17618.13721565516,1535.2289969604171,101571.6601713345,0.6277383545851659,0.09404181790991796,3.35013,1.2709939568070694,3.3501299999990715,1.2848786165667583,1.2851878004423567,2.6073513535089154,19573.294710840277,1995.920595803896,0.00024062022359172492,7.940461638527008e-05,0.00016121560720645486,0.0005400932421705606,0.0940418179099313,0.09404181790996853,0.49230689464526584,3.979039320256561e-13,28066.051862161446,17618.13721565516,0.85,1.0154379303178245,0.5914817688663466,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497444922491596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.095148106804,1535.2289969604171,0.49230689464526584,5.70647880874962
511.40000000000003,-29.709106523238667,4.751635601002216,35.00712175320634,24.372637399379187,4.9266300597870964,-26.245491523119163,-39.93941164864225,1.4630150596676232,-5.265194008229571,-5.265194008229915,40.07554694770981,35985.05704567088,25793.336243772737,61778.393289443615,65481.507275811324,119340.69927569004,77144.71026693675,47648.260036796295,32773.833589044945,28065.855756105993,17618.092362483687,1535.2209023172754,101570.87794338829,0.6277411426747856,0.09404106413866417,3.35013,1.2709937243768947,3.3501300000013017,1.2848795170415364,1.2851886741976015,2.6073495262137487,19573.2714034668,1995.9182191132343,0.00024059926068076,7.939806488651882e-05,0.00016120119579424118,0.0005400449620661612,0.0940410641386643,0.09404106413866407,0.4923035613119325,3.410605131648481e-13,28065.855756105993,17618.092362483687,0.85,1.0154291376960736,0.5914733857617728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449749509006501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15128.08246222441,1535.2209023172754,0.4923035613119325,5.706492448484959
511.6,-29.709944982355076,4.751563563171976,35.007084258242685,24.37260003006088,4.926727515075383,-26.24623571158883,-39.94011482046915,1.463018244310069,-5.265221950670082,-5.265221950670506,40.07555578524945,35984.46081719945,25793.222698144393,61777.683515343844,65481.050711563075,119339.97971044254,77144.57069284581,47647.98079848545,32773.98877151151,28065.70630073507,17618.00059102437,1535.213119132697,101570.25336971664,0.6277412156402042,0.09404048699428025,3.35013,1.2709932650113482,3.350129999998649,1.2848795453960642,1.2851886756448712,2.607349468675153,19573.235990519453,1995.9146079975787,0.00024057831499790244,7.939175035204843e-05,0.000161186564645854,0.0005399959458170149,0.09404048699428028,0.09404048699428065,0.4923002279785991,3.979039320256561e-13,28065.70630073507,17618.00059102437,0.85,1.0154173758100433,0.5914635300927829,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449754524400111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.069891723571,1535.213119132697,0.4923002279785991,5.706506997499051
511.8,-29.71078344702111,4.751491098655425,35.007046119413815,24.372105253301584,4.926292315463838,-26.247034780245126,-39.940893988218136,1.4625436487161156,-5.265393837239344,-5.265393837239742,40.07544149719919,35984.12714545508,25793.478709930056,61777.60585538513,65480.84760127239,119339.91621889154,77144.49979055347,47647.77933483129,32774.133839691305,28065.589907689093,17618.0824013755,1535.2137607893433,101569.4192084485,0.6277467339658055,0.09403964930371171,3.35013,1.2709935133764523,3.3501299999995595,1.284881809224562,1.2851909131058776,2.6073448747957872,19573.21800108367,1995.9127735856457,0.00024055737085622146,7.938475391087505e-05,0.0001611726169453464,0.0005399492192071134,0.09403964930370998,0.09403964930372627,0.4922968946452658,3.979039320256561e-13,28065.589907689093,17618.0824013755,0.85,1.0154156207529643,0.5914577668838358,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497595361070093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15128.057824446587,1535.2137607893433,0.4922968946452658,5.70655339170512
512.0,-29.711620953187516,4.7514191499072105,35.00700831905859,24.37206847770142,4.926386267618684,-26.247778215276682,-39.94159328341482,1.4625435297076683,-5.265345606957908,-5.265345606958312,40.07539635834992,35983.5209140735,25793.169248928723,61776.690163002226,65480.404799805074,119338.80241105506,77144.37330806044,47647.4894223282,32774.31542859138,28065.22836232126,17617.893276148523,1535.1930769077908,101568.52769870672,0.6277480820288383,0.09403880912749926,3.35013,1.27099306115415,3.35012999999926,1.284881852980447,1.2851909299930602,2.6073447860042127,19573.18590975615,1995.9095011809488,0.0002405364523338705,7.937847516083123e-05,0.00016115797717303925,0.000539900174066714,0.0940388091275002,0.09403880912749846,0.4922935613119325,3.979039320256561e-13,28065.22836232126,17617.893276148523,0.85,1.015403573296182,0.5914495519187016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497645478801244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.044211278902,1535.1930769077908,0.4922935613119325,5.70653815962288
512.2,-29.712458252634892,4.751347085953525,35.006970912407496,24.371939920261525,4.926359462174132,-26.248536211912736,-39.94231734015045,1.46243742144225,-5.265444514904971,-5.2654445149053615,40.075402578801324,35983.001068521706,25793.238372211636,61776.23944073334,65480.059711879745,119338.48816573643,77144.29480906641,47647.23616567573,32774.50960376743,28065.190081645058,17617.90370598252,1535.1935632725454,101567.98402151332,0.6277493099006239,0.0940382990017624,3.35013,1.2709927968541166,3.3501300000005925,1.2848823926344843,1.2851914429064573,2.6073436909124377,19573.16599287384,1995.9074702241685,0.00024051554064988625,7.93719745685416e-05,0.00016114356608134465,0.0005398518950360952,0.0940382990017976,0.09403829900178473,0.49229022797859917,3.979039320256561e-13,28065.190081645058,17617.90370598252,0.85,1.0153935630873177,0.5914394918873891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497695539569682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15128.032172252424,1535.1935632725454,0.49229022797859917,5.706557477063994
512.4,-29.713318496734757,4.751275114787598,35.006933772489354,24.371902516018622,4.92644421887056,-26.249314937711738,-39.94304848657919,1.4624406599351902,-5.265494865622998,-5.265494865623397,40.07542225949689,35982.42280986183,25793.18269955831,61775.605509420144,65479.645811244045,119337.92330079591,77144.15494497666,47646.93194388942,32774.69222343026,28065.094789993556,17617.84997443586,1535.1892181419712,101567.4220018948,0.6277495268149744,0.0940377822885699,3.35013,1.2709923369390892,3.3501299999994933,1.2848824218466803,1.2851914445211314,2.607343631633679,19573.130506347563,1995.9038516055498,0.00024049405766389209,7.93654108242819e-05,0.0001611286468396102,0.0005398019136367833,0.09403778228853298,0.09403778228882616,0.4922868946452658,3.979039320256561e-13,28065.094789993556,17617.84997443586,0.85,1.015381685931771,0.5914291383354546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449774558831136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15128.019613859942,1535.1892181419712,0.4922868946452658,5.706602477611252
512.6,-29.714154672992326,4.751202574122273,35.0068955135924,24.37120625926184,4.925803322555445,-26.25011825397477,-39.94384337039662,1.4617669035378837,-5.265700105176222,-5.265700105176619,40.07524455379272,35982.151685354256,25793.524399194648,61775.676084548904,65479.45677496025,119337.910242562,77144.07610935453,47646.77101974843,32774.78343289567,28064.929068407087,17617.94964492274,1535.1893392640002,101566.42863127067,0.6277567850600915,0.09403676683054034,3.35013,1.270992789161392,3.3501299999994516,1.284885617409122,1.285194614022007,2.6073371470647264,19573.11050405547,1995.9018119393952,0.00024047317742140951,7.935827545764237e-05,0.00016111490196376715,0.0005397558665158753,0.0940367668305431,0.0940367668305404,0.4922835613119325,3.979039320256561e-13,28064.929068407087,17617.94964492274,0.85,1.0153840895159738,0.5914254063015794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449779700889004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15128.00688930205,1535.1893392640002,0.4922835613119325,5.706654219214311
512.8000000000001,-29.71499027911674,4.751130703962562,35.00685748349069,24.37110721310603,4.92582420204461,-26.250868330904503,-39.944551152270265,1.4617022538323599,-5.265615741018394,-5.2656157410188005,40.07514375038229,35981.58173110693,25793.122095827006,61774.70382693394,65479.05045250324,119336.59036865906,77143.9573431668,47646.48862177039,32774.965245996005,28064.417820328825,17617.711256126357,1535.1604057812872,101565.31517181538,0.6277597265304659,0.09403570073862223,3.35013,1.2709923940850425,3.3501300000002323,1.2848859629870912,1.285194932873393,2.6073364458053914,19573.08037052048,1995.8987391739772,0.00024045231308412148,7.935192247082806e-05,0.0001611003906132934,0.0005397072516053126,0.09403570073862219,0.09403570073862226,0.49228022797859916,3.979039320256561e-13,28064.417820328825,17617.711256126357,0.85,1.0153736069215142,0.5914192405909369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497846991161178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15127.992863500258,1535.1604057812872,0.49228022797859916,5.706607168892112
513.0,-29.7158254169477,4.751058696666636,35.00681974459374,24.370857222843938,4.925669607268772,-26.25163553393174,-39.945287886634446,1.4614797242527557,-5.265719702383592,-5.265719702383983,40.07509987890405,35981.113438367836,25793.204377555343,61774.317815923176,65478.72670408584,119336.23701979718,77143.86190483601,47646.24863911772,32775.1258507981,28064.305938155994,17617.71525681559,1535.1579442587224,101564.61897705097,0.6277623717343636,0.09403502744785523,3.35013,1.2709922990249471,3.3501299999994893,1.284887047245608,1.2851959906000892,2.607334245591175,19573.056155764287,1995.8962699560286,0.00024043146210595077,7.934531010846329e-05,0.00016108615199748747,0.0005396595503913427,0.09403502744785526,0.09403502744785519,0.49227689464526586,3.979039320256561e-13,28064.305938155994,17617.71525681559,0.85,1.0153664490196441,0.5914110697677573,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449789693968106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,53.0,15127.980556144612,1535.1579442587224,0.49227689464526586,5.706598513714885
513.2,-29.71666005950405,4.75098676788438,35.006781960432065,24.370652145613008,4.925563461107044,-26.25239744621853,-39.94601627402005,1.4613008478215015,-5.26577333671861,-5.265773336718956,40.075041475378626,35980.61815872999,25793.15726935359,61773.77542808358,65478.39097038239,119335.63668618993,77143.77062950884,47645.99781785634,32775.30312405834,28064.088446453956,17617.657127448678,1535.1484568946785,101563.81344069341,0.6277651654734134,0.09403425148550329,3.35013,1.2709920847276228,3.350130000001072,1.2848879272267144,1.2851968440182444,2.6073324599063494,19573.032997251605,1995.8939084449435,0.0002404106251575317,7.933877316294033e-05,0.00016107185199459138,0.0005396116435226404,0.09403425148550316,0.0940342514855033,0.4922735613119325,3.410605131648481e-13,28064.088446453956,17617.657127448678,0.85,1.015358205160358,0.591403319953139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497946860536564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15127.967645181343,1535.1484568946785,0.4922735613119325,5.706618300130712
513.4,-29.717494209214664,4.750914854883559,35.00674421025324,24.370423529204004,4.925439664015479,-26.25316067998253,-39.94674483602864,1.4611061347833352,-5.2658415724918655,-5.265841572492216,40.074985804265815,35980.12531709241,25793.14780049262,61773.273117585035,65478.03553758488,119335.08250951354,77143.6535459129,47645.74332542042,32775.45580054719,28063.899171436038,17617.61106266934,1535.140902757592,101563.0349233356,0.6277677579671778,0.09403350032025955,3.35013,1.2709919028496373,3.350129999998644,1.2848888812786579,1.2851977715429526,2.6073305239174585,19573.003290626322,1995.8908792122002,0.00024038980217515657,7.933223514831295e-05,0.00016105756702684362,0.0005395637870236397,0.09403350032025948,0.09403350032025967,0.49227022797859915,3.410605131648481e-13,28063.899171436038,17617.61106266934,0.85,1.0153505596177324,0.591395575013269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449799675211431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15127.954876878066,1535.140902757592,0.49227022797859915,5.706630788076545
513.6,-29.718327867087496,4.750842983752963,35.00670648425284,24.370214261021488,4.92532652967964,-26.253922404729906,-39.94747322341425,1.4609210673220325,-5.265903687453488,-5.265903687453826,40.07493038322809,35979.63348014155,25793.122678357482,61772.75615849903,65477.70930820516,119334.53233391079,77143.56909121273,47645.493263149125,32775.63980895956,28063.700347348138,17617.5654026073,1535.1326370812187,101562.24950752399,0.6277705785250112,0.0940327434586161,3.35013,1.2709917424013844,3.3501300000004033,1.2848897901720346,1.2851986539161087,2.607328679568268,19572.981862653334,1995.8886941670535,0.00024036899313059843,7.932569919863228e-05,0.00016104329393196615,0.0005395159703002978,0.09403274345861613,0.09403274345861609,0.4922668946452658,3.410605131648481e-13,28063.700347348138,17617.5654026073,0.85,1.015342309758673,0.5913876348379702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498046614558913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15127.942080796929,1535.1326370812187,0.4922668946452658,5.706644611300287
513.8000000000001,-29.719161035041832,4.750771137964728,35.00666877807478,24.369990394357615,4.925205867685032,-26.254684441250518,-39.948201610799856,1.460729273893717,-5.265969628225662,-5.265969628226051,40.07487447820967,35979.14356068377,25793.107472941254,61772.25103362503,65477.35929659621,119333.97372593603,77143.45815498913,47645.2424190768,32775.79526212481,28063.506956398567,17617.51810473832,1535.124792886882,101561.46736647855,0.6277732192241736,0.09403198905759359,3.35013,1.2709915132680911,3.3501299999997487,1.284890730508445,1.285199567757662,2.607326771416833,19572.95371574857,1995.88582398154,0.00024034819797289945,7.931916374675996e-05,0.00016102903422613948,0.0005394681984320167,0.09403198905759357,0.09403198905759345,0.49226356131193244,3.979039320256561e-13,28063.506956398567,17617.51810473832,0.85,1.0153346402914134,0.5913799509312816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498096447930047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15127.929263928672,1535.124792886882,0.49226356131193244,5.706658528772108
514.0,-29.71999371444664,4.750699327648456,35.00663109171456,24.369771277438872,4.925088409176095,-26.25544571764988,-39.94892985848708,1.4605404123793644,-5.2660331732301415,-5.266033173230553,40.07481827664358,35978.65501238891,25793.086189763446,61771.741202152356,65477.014466855435,119333.40984014838,77143.35331539092,47644.99386092449,32775.95494940715,28063.309183529484,17617.469365647077,1535.1166422234394,101560.68127524348,0.6277759066271084,0.09403123110076311,3.35013,1.2709913253458223,3.3501299999971623,1.2848916570992626,1.2852004678680762,2.607324891160991,19572.92711568873,1995.8831115303117,0.0002403274166648502,7.931263004596336e-05,0.00016101478661888685,0.0005394204670955314,0.09403123110076302,0.09403123110076317,0.49226022797859914,3.979039320256561e-13,28063.309183529484,17617.469365647077,0.85,1.0153268959200135,0.5913722909891524,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449814625234187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15127.916422780836,1535.1166422234394,0.49226022797859914,5.706672173195236
514.2,-29.720825893850794,4.750627549180984,35.006593428868705,24.369552230369322,4.92497044140704,-26.256206594899258,-39.94965433431787,1.4603511424555307,-5.2660975306179125,-5.266097530618295,40.0747624442391,35978.15501171606,25793.067080483142,61771.2220921992,65476.67159640196,119332.85201191407,77143.25009576727,47644.73351108148,32776.12953853977,28063.11333502897,17617.422115189223,1535.1086144790454,101559.89737710358,0.6277786040652441,0.09403047525579922,3.35013,1.2709911440173167,3.3501299999999214,1.2848925855731068,1.2852013698800906,2.607323007086795,19572.90092665126,1995.8804409917004,0.00024030664948916986,7.93061306792402e-05,0.00016100051880992965,0.0005393726680807097,0.09403047525579936,0.09403047525579913,0.49225689464526584,3.979039320256561e-13,28063.11333502897,17617.422115189223,0.85,1.0153187182254588,0.591364279244615,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449819602787564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15127.903560152045,1535.1086144790454,0.49225689464526584,5.706685638121439
514.4,-29.72165758782241,4.750555803196572,35.00655578756288,24.369333183299773,4.924852577534645,-26.256967024795728,-39.950382442306704,1.4601620145079368,-5.266161707734113,-5.266161707734489,40.074706553834446,35977.66957576203,25793.047590647482,61770.717166409515,65476.328293418555,119332.29298244201,77143.14631566526,47644.487598008745,32776.28746406279,28062.917098375976,17617.37456954192,1535.1005611212345,101559.11306977943,0.6277812997053486,0.09402971902477124,3.35013,1.2709909604908902,3.350130000000532,1.2848935133555026,1.2852022712181401,2.6073211244184176,19572.87459540838,1995.8777559521732,0.0002402858960792494,7.929959922403916e-05,0.00016098629685521023,0.0005393250226835455,0.09402971902477131,0.09402971902477121,0.4922535613119325,3.979039320256561e-13,28062.917098375976,17617.37456954192,0.85,1.0153110582340823,0.5913566726343118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498245773846268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15127.890748811187,1535.1005611212345,0.4922535613119325,5.70669925661044
514.6,-29.722488797872792,4.750484089625286,35.006518168085115,24.369114101305627,4.924734727579073,-26.257727017697487,-39.95111055029554,1.4599729474037686,-5.266225868732306,-5.266225868732638,40.07465067562264,35977.18565758081,25793.028142771658,61770.213800352474,65475.98490910617,119331.73390713627,77143.04229649407,47644.2430449687,32776.44361280596,28062.720855258434,17617.327013071936,1535.0925066808957,101558.32878218849,0.6277839951421095,0.09402896281925448,3.35013,1.2709907758655032,3.350129999999048,1.2848944408261505,1.2852031722619646,2.6073192423853606,19572.848203508507,1995.8750647273541,0.00024026515639437966,7.929306826612717e-05,0.00016097208812825247,0.0005392774216011025,0.09402896281925442,0.09402896281925444,0.4922502279785992,3.410605131648481e-13,28062.720855258434,17617.327013071936,0.85,1.0153034536293937,0.5913491082946398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498295491124031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15127.877840556903,1535.0925066808957,0.4922502279785992,5.706712815049133
514.8000000000001,-29.72331951251105,4.750412408500437,35.006480570360566,24.36889501931148,4.924616897614896,-26.25848656265391,-39.95183474672956,1.4597839477577745,-5.266289989522306,-5.266289989522633,40.07459479932137,35976.6902459736,25793.008674909408,61769.698920883005,65475.641419112915,119331.17464371651,77142.9380120888,47643.98683894957,32776.61241459914,28062.524549694193,17617.279410500647,1535.0844475594542,101557.54445144637,0.6277866903707574,0.0940282065789131,3.35013,1.270990590141155,3.35013000000191,1.284895367953512,1.2852040729803824,2.607317361051619,19572.82174431305,1995.872366640295,0.0002402444307182295,7.928657288719915e-05,0.00016095785783103037,0.0005392297482554697,0.09402820657891307,0.0940282065789129,0.49224689464526583,3.410605131648481e-13,28062.524549694193,17617.279410500647,0.85,1.0152954496566218,0.5913412326524031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498345179798702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15127.864908032352,1535.0844475594542,0.49224689464526583,5.7067263485407995
515.0,-29.724148752451665,4.750340665584064,35.0064427451373,24.36851084874945,4.924419837235835,-26.259156613080524,-39.952489198744274,1.4594276977611749,-5.26637613046347,-5.266376130463865,40.07450183850624,35975.95920719385,25793.045749823417,61769.00495701727,65475.008858978465,119330.35810483272,77142.84105205371,47643.79139992036,32776.72183570373,28062.303496030843,17617.17459713115,1535.0763840007812,101556.67019073918,0.627787900577119,0.09402734908259064,3.35013,1.2709906324511397,3.3501299999998455,1.2848970775664281,1.2852057564216857,2.6073138918994863,19572.79714346776,1995.8698580522157,0.00024022374347722824,7.92807034749693e-05,0.00016094304000225892,0.0005391801066027676,0.09402734908273433,0.0940273490827576,0.4922435613119325,3.979039320256561e-13,28062.303496030843,17617.17459713115,0.85,1.015285906048163,0.5913303017434804,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498394839182804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.852029599017,1535.0763840007812,0.4922435613119325,5.706739851945341
515.2,-29.724978495912037,4.750269146050415,35.00640530092272,24.368474492244445,4.924402168665276,-26.26000135779426,-39.953286352660484,1.4594250305475118,-5.266395599654004,-5.266395599654342,40.07447612320154,35975.71906553336,25792.91172018975,61768.630785723115,65474.94346468885,119329.93900006679,77142.72469608793,47643.500296932456,32776.91599906163,28062.08381518819,17617.154855250163,1535.0651424672737,101555.92539588784,0.6277921116362405,0.09402664662923337,3.35013,1.2709902681456882,3.35013000000122,1.2848971327908332,1.2852057850629666,2.6073137798380968,19572.767621457897,1995.866847645006,0.0002402030453173225,7.927355479221365e-05,0.00016092949052510884,0.000539134714092883,0.09402664662923334,0.09402664662923345,0.4922402279785992,3.410605131648481e-13,28062.08381518819,17617.154855250163,0.85,1.0152801816977857,0.5913266025965644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498444410734372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15127.840524239,1535.0651424672737,0.4922402279785992,5.706734761448056
515.4,-29.725807749963874,4.750197535591643,35.00636780701086,24.368228308763378,4.924256198413925,-26.26076240206101,-39.954010758642085,1.4592108505110588,-5.2664883965489935,-5.266488396549373,40.07442837930966,35975.22965809737,25792.966275263116,61768.19593336049,65474.603443053566,119329.51715770696,77142.61391387871,47643.2401289226,32777.08198328457,28061.94743939027,17617.141888028018,1535.0610758208365,101555.20289732332,0.627794700495341,0.09402594839339701,3.35013,1.2709900846192612,3.3501300000012777,1.2848981776556694,1.2852068036001798,2.607311659599674,19572.739513629887,1995.8639814442126,0.00024018236100728616,7.926705901209011e-05,0.00016091530199519605,0.0005390871806731661,0.09402594839339706,0.09402594839339701,0.4922368946452658,3.979039320256561e-13,28061.94743939027,17617.141888028018,0.85,1.0152725400043834,0.591318270516152,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498494012709686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.826138269156,1535.0610758208365,0.4922368946452658,5.70676327941971
515.6,-29.726636501281593,4.750125992903464,35.00633028647341,24.36801834208893,4.92414699412654,-26.261519317152903,-39.954730799049116,1.4590298099978445,-5.26654414803113,-5.266544148031539,40.074370401498896,35974.726924004775,25792.92561290763,61767.65253691241,65474.261603958694,119328.92130335009,77142.51352598291,47642.97884602899,32777.26075550435,28061.734086483764,17617.085005891033,1535.0518706196008,101554.40138960794,0.6277974465725014,0.09402517614770756,3.35013,1.2709898170223464,3.3501299999995444,1.2848990674325962,1.2852076670304118,2.6073098540681623,19572.71404306265,1995.861384169176,0.00024016169087643738,7.926060286589948e-05,0.0001609010880105379,0.0005390395619767433,0.09402517614770746,0.09402517614770765,0.4922335613119325,3.979039320256561e-13,28061.734086483764,17617.085005891033,0.85,1.0152641853688775,0.5913103432664993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498543585751624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15127.813183111139,1535.0518706196008,0.4922335613119325,5.706780756573385
515.8000000000001,-29.7274656902407,4.75005463733151,35.006293237507926,24.367986141610913,4.924246031074685,-26.262252912450467,-39.95542478570712,1.4590332532694728,-5.266571903706165,-5.266571903706573,40.07438017933211,35974.13257911998,25792.81334317306,61766.94592229304,65473.8173025969,119328.2164989609,77142.39067517837,47642.70595165101,32777.42747058595,28061.585853190933,17616.99666772699,1535.0441312034,101553.779566227,0.6277976148566006,0.09402460197421883,3.35013,1.2709894422767687,3.350129999999416,1.284899094027342,1.2852076670592114,2.607309800102257,19572.682873172565,1995.8582057249484,0.0002401410114702815,7.925438078723362e-05,0.00016088663068304786,0.0005389911280501992,0.0940246019742191,0.09402460197422384,0.49223022797859917,3.979039320256561e-13,28061.585853190933,17616.99666772699,0.85,1.0152522624516909,0.591300394496383,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498593129062993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.800291263266,1535.0441312034,0.49223022797859917,5.706793084557725
516.0,-29.72829368639805,4.7499831157594405,35.00625623285053,24.367798526678257,4.924158372171771,-26.263009809914873,-39.956148563045986,1.4588744956946187,-5.266682104916072,-5.266682104916401,40.074368959569554,35973.64560017661,25792.91294324029,61766.558543416904,65473.47822240703,119327.92860450206,77142.2905630251,47642.457940814966,32777.59180245571,28061.53743885473,17617.015177704023,1535.0447258382624,101553.19476440262,0.6277993576114987,0.0940240452256365,3.35013,1.2709892191877592,3.350130000000682,1.2848998794975166,1.2852084261859977,2.607308206231702,19572.657472567134,1995.8556155840308,0.00024012036344859611,7.924789209519857e-05,0.00016087247135339756,0.0005389436924551577,0.0940240452256718,0.09402404522572094,0.4922268946452658,3.410605131648481e-13,28061.53743885473,17617.015177704023,0.85,1.0152439608139021,0.5912912635138459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449864269886004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.787897357484,1535.0447258382624,0.4922268946452658,5.706839295796183
516.2,-29.729121017961678,4.749911359915649,35.00621846767244,24.367303226050012,4.923726419496465,-26.263797794887708,-39.95691470392046,1.4584031964225024,-5.266808448346069,-5.266808448346458,40.07422515368667,35973.307172514185,25793.053506274922,61766.360678789104,65473.26225830257,119327.61450457739,77142.20664708971,47642.2515613015,32777.72787309801,28061.298739999904,17617.035229616828,1535.037848743131,101552.20979807859,0.6278054124595691,0.0940230596124276,3.35013,1.2709893675474455,3.3501299999975935,1.2849021273226477,1.2852106480422325,2.6073036449715206,19572.636181290352,1995.8534444780178,0.00024009973363365756,7.924102414749682e-05,0.00016085870948616074,0.0005388975884108717,0.09402305961242756,0.09402305961242755,0.49222356131193246,3.979039320256561e-13,28061.298739999904,17617.035229616828,0.85,1.0152424211450408,0.591286698278134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498692197672707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15127.774883512175,1535.037848743131,0.49222356131193246,5.706875002003555
516.4,-29.729947628010386,4.749840015941389,35.00618089808804,24.367150745261483,4.923685731555816,-26.2645454451866,-39.95762203177435,1.4582835487754524,-5.266783822720754,-5.266783822721131,40.0741405403661,35972.76830679867,25792.806384555992,61765.57469135466,65472.88345193565,119326.6009744581,77142.09328037048,47641.978135379846,32777.905716656256,28060.911137966454,17616.873779495007,1535.0171806992078,101551.22282307254,0.6278083307016838,0.09402211188936907,3.35013,1.270989051596262,3.350129999999887,1.2849027297213782,1.2852112241021343,2.60730242259385,19572.607417716597,1995.8505114097677,0.0002400791234405993,7.923468390825507e-05,0.00016084443953234422,0.0005388497822104923,0.09402211188937976,0.09402211188936382,0.49222022797859916,3.979039320256561e-13,28060.911137966454,17616.873779495007,0.85,1.015233002294349,0.5912798796327243,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498741657076961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.760996858124,1535.0171806992078,0.49222022797859916,5.706844335258604
516.6,-29.73077394007572,4.749768614735184,35.00614352596605,24.366918007750087,4.9235536827197075,-26.265302934676885,-39.958345913887,1.4580826773208555,-5.2668685595259035,-5.266868559526328,40.074092907470735,35972.28767135807,25792.84072372339,61765.12839508146,65472.54178282746,119326.14433600481,77141.98291599947,47641.72880452997,32778.06012385499,28060.761829453968,17616.851883738163,1535.0121614363175,101550.49055259401,0.6278108909091215,0.09402140542396063,3.35013,1.2709888763120398,3.350129999999836,1.2849037121517073,1.2852121802964844,2.6073004290647215,19572.57941590313,1995.847656019449,0.0002400585223062038,7.922819576801014e-05,0.00016083032653819366,0.0005388025018453988,0.09402140542396066,0.09402140542396065,0.49221689464526586,3.979039320256561e-13,28060.761829453968,17616.851883738163,0.85,1.015225581496029,0.5912719299358751,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498791073669135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15127.74826288689,1535.0121614363175,0.49221689464526586,5.706843217787413
516.8000000000001,-29.73159977201056,4.749697261260423,35.00610612590759,24.366693442594283,4.923436538936297,-26.26605801583851,-39.95906944675369,1.4578947827642705,-5.266928791110729,-5.266928791111064,40.07403481732117,35971.80754419878,25792.812084856578,61764.61962905536,65472.17763287877,119325.54529803823,77141.8565638283,47641.48647514831,32778.18898742221,28060.55558030289,17616.794653549947,1535.0034818687718,101549.69432741089,0.6278134658857595,0.09402063759728081,3.35013,1.2709886724548416,3.3501300000002785,1.2849046338358117,1.2852130757474596,2.6072985588034605,19572.547357641062,1995.8443869864902,0.00024003793476924212,7.922171124885253e-05,0.00016081622352038958,0.0005387552549023627,0.09402063759728084,0.09402063759728063,0.4922135613119325,3.410605131648481e-13,28060.55558030289,17616.794653549947,0.85,1.0152185103080091,0.5912647902218843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498840472768306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15127.735173701076,1535.0034818687718,0.4922135613119325,5.706860564066103
517.0,-29.73242296871867,4.749626096936674,35.00606917222288,24.366667388845258,4.923526700425439,-26.266789640152325,-39.959759277384705,1.4578933718936864,-5.26695588141348,-5.266955881413861,40.07404078856085,35971.22061752591,25792.69859425263,61763.91921177854,65471.783831897694,119324.88247121521,77141.77067554808,47641.20746129287,32778.40357139467,28060.400045064882,17616.716378527068,1534.9953932969436,101549.0595979251,0.6278141562570276,0.09402004990727478,3.35013,1.2709882883680987,3.3501300000001355,1.2849046828146633,1.2852130983701648,2.6072984594167194,19572.525565937998,1995.8421648511978,0.0002400174145457703,7.921552923616977e-05,0.00016080188530960053,0.000538707220032252,0.09402004990725665,0.09402004990735736,0.49221022797859915,3.979039320256561e-13,28060.400045064882,17616.716378527068,0.85,1.015206012287012,0.5912545691117786,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498889843484792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15127.72206738242,1534.9953932969436,0.49221022797859915,5.706872649445388
517.2,-29.7332478544409,4.74955455592283,35.00603168730537,24.366210924368374,4.923147475855511,-26.267570431952667,-39.96051675695924,1.4574700533672738,-5.267115194875316,-5.267115194875696,40.073941540954465,35970.86124774569,25792.924608306203,61763.785856051894,65471.52119746303,119324.7335546257,77141.6560767073,47640.996126989965,32778.51105524148,28060.28774885645,17616.77628434629,1534.995600943195,101548.25737334476,0.6278188036423195,0.09401924945072224,3.35013,1.2709883817797527,3.350129999997966,1.2849067060082067,1.2852150956293715,2.6072943540062767,19572.496489748515,1995.839199905015,0.00023999685384043027,7.920874149183891e-05,0.00016078811234859135,0.0005386610788223863,0.09401924945072235,0.09401924945072213,0.49220689464526585,3.979039320256561e-13,28060.28774885645,17616.77628434629,0.85,1.0152039006380196,0.5912487089623932,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498939056978648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15127.709612114122,1534.995600943195,0.49220689464526585,5.70691676883665
517.4,-29.7340722144288,4.749483471803034,35.00599453056926,24.36617970177906,4.923238016247359,-26.268302402291866,-39.96120665743945,1.4574682041082618,-5.267079818246259,-5.26707981824665,40.073904403896755,35970.27036258816,25792.650471877936,61762.9208344661,65471.10866836877,119323.71933972836,77141.554211819,47640.71590603113,32778.70922865319,28059.96019948164,17616.611467881958,1534.9770162926582,101547.40744989623,0.6278202585692689,0.09401844999362005,3.35013,1.270987916369923,3.3501300000006693,1.2849067570915904,1.2852151203239728,2.6072942503494025,19572.47064443653,1995.836564416649,0.00023997630786029017,7.92025597889656e-05,0.00016077374807132457,0.0005386129566261866,0.09401844999362015,0.09401844999361887,0.4922035613119325,3.979039320256561e-13,28059.96019948164,17616.611467881958,0.85,1.0151918412256375,0.591240253948646,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498988371767125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.695778617635,1534.9770162926582,0.4922035613119325,5.706908223667321
517.6,-29.734896123473444,4.749412065068903,35.005957168058615,24.36579574076461,4.922930931823192,-26.269075764033328,-39.961955475714035,1.457110572383109,-5.267226397252443,-5.267226397252838,40.073826601458826,35969.884654669375,25792.84404047848,61762.72869514786,65470.84743746201,119323.55368914065,77141.46274771493,47640.499964922376,32778.84753643617,28059.86221120016,17616.66528714665,1534.9772262646097,101546.65722840345,0.6278243690061641,0.09401770809027278,3.35013,1.2709879812086005,3.3501300000001732,1.2849084728806741,1.2852168101402706,2.6072907687263087,19572.447438027088,1995.8341980214536,0.00023995577473829614,7.919585067080294e-05,0.00016075992406749322,0.0005385666444162311,0.09401770809027284,0.0940177080902726,0.4922002279785992,3.979039320256561e-13,28059.86221120016,17616.66528714665,0.85,1.0151880102543993,0.5912335222734872,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499037655444866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.683273706352,1534.9772262646097,0.4922002279785992,5.706930713140631
517.8000000000001,-29.735719505542402,4.749340919970727,35.005919802099406,24.365611129347258,4.92286033476135,-26.26982398522067,-39.962662873417116,1.4569648144396266,-5.26723657863289,-5.267236578633288,40.07375345710515,35969.35767603248,25792.68705890534,61762.04473493782,65470.46090488064,119322.69792739445,77141.32886467385,47640.22563582559,32779.00358760918,28059.549963608464,17616.54366632839,1534.961517595724,101545.7503804432,0.6278270210739652,0.0940168361586963,3.35013,1.2709876822913069,3.3501300000005716,1.2849091972676716,1.2852175083354807,2.6072892988266956,19572.41346902143,1995.830734146873,0.00023993525636629932,7.918951314733256e-05,0.00016074574321896676,0.0005385191367301571,0.09401683615869633,0.09401683615869628,0.49219689464526584,3.979039320256561e-13,28059.549963608464,17616.54366632839,0.85,1.0151793744232056,0.5912263782825024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499086912482635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15127.669565478573,1534.961517595724,0.49219689464526584,5.706932826700255
518.0,-29.736542519190326,4.749269852618206,35.00588282747713,24.365512711834185,4.922865711710956,-26.27057354300921,-39.963377989456035,1.4568967355341014,-5.267289530493088,-5.267289530493415,40.07374186553545,35968.858791094484,25792.640411512424,61761.49920260691,65470.10886655775,119322.15708857052,77141.22373469204,47639.97365924295,32779.166750499,28059.407810500343,17616.497362334696,1534.9552652836842,101545.09245941677,0.627828551525677,0.09401621700751726,3.35013,1.2709873844729742,3.3501300000003518,1.2849095581660668,1.2852178429687204,2.607288566505485,19572.386795285027,1995.8280141827258,0.00023991474879042266,7.918310695241575e-05,0.0001607316418380069,0.000538471895270762,0.09401621700752685,0.09401621700752827,0.4921935613119325,3.410605131648481e-13,28059.407810500343,17616.497362334696,0.85,1.0151700569624984,0.5912179739686468,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499136138334294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.6566620823,1534.9552652836842,0.4921935613119325,5.706937228666252
518.2,-29.7373649627162,4.749198567093431,35.00584549159621,24.36513741211968,4.92258173897575,-26.271332991442655,-39.96410965975372,1.4565497677021615,-5.267411652271392,-5.267411652271749,40.07365687363043,35968.419133299285,25792.77131486534,61761.19044816462,65469.798898117515,119321.82850992226,77141.12544992969,47639.74568511126,32779.31084979826,28059.258296939406,17616.510840928673,1534.9520521710779,101544.288711032,0.6278323772674423,0.09401542479521334,3.35013,1.2709873701864858,3.3501300000015473,1.2849112239795373,1.285219482850406,2.607285186305877,19572.36185832796,1995.8254713207834,0.00023989425703370863,7.917655295602515e-05,0.00016071770407768347,0.0005384252019617697,0.09401542479521334,0.09401542479521349,0.4921902279785991,3.410605131648481e-13,28059.258296939406,17616.510840928673,0.85,1.0151650723277477,0.5912107999539962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449918534247851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15127.643580482109,1534.9520521710779,0.4921902279785991,5.70697240058448
518.4,-29.738186884021285,4.749127516850853,35.00580820026401,24.364953324571275,4.922507381237166,-26.27208027379263,-39.964816882833816,1.4564007710084899,-5.267427879477452,-5.26742787947785,40.07358639243181,35967.896927203416,25792.630145546413,61760.52707274983,65469.426958698605,119321.01733837851,77141.004403379,47639.4743718837,32779.47781277256,28058.960234133498,17616.400178339118,1534.9372524500684,101543.3979116184,0.6278351026318113,0.09401456828963019,3.35013,1.270987077313476,3.3501300000011116,1.28491196343877,1.2852201961743552,2.607283685828678,19572.331146215864,1995.8223395569196,0.00023987377989933393,7.91702184242334e-05,0.0001607035614751005,0.0005383778224045785,0.09401456828963026,0.09401456828963009,0.49218689464526577,3.979039320256561e-13,28058.960234133498,17616.400178339118,0.85,1.015156356005275,0.591203490455695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499234512855987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.630143407732,1534.9372524500684,0.49218689464526577,5.70697082511732
518.6,-29.739008326410993,4.749056448637894,35.00577102129701,24.36473019132393,4.92238086249909,-26.27283234120208,-39.96553615489972,1.4562048772901912,-5.267503134963761,-5.267503134964185,40.07353495883258,35967.417997296194,25792.640927775356,61760.05892507155,65469.09914611504,119320.52936630842,77140.90975831727,47639.22860949844,32779.645720909815,28058.78929241802,17616.37024587969,1534.9308340241357,101542.6416847824,0.6278378607960802,0.09401383892242828,3.35013,1.2709868685109544,3.3501300000004792,1.284912922307193,1.2852211289774922,2.6072817401388555,19572.30713272908,1995.8198908627394,0.00023985331630534283,7.916377645135316e-05,0.00016068953985398968,0.0005383308481510464,0.0940138389224282,0.0940138389224284,0.49218356131193247,3.979039320256561e-13,28058.78929241802,17616.37024587969,0.85,1.0151487116909206,0.5911956477745826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44992836523299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.617171703605,1534.9308340241357,0.49218356131193247,5.706976465847136
