time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
518.8000000000001,-29.73982929073424,4.748985425188286,35.00573384202046,24.36451557967814,4.922266892858696,-26.27358272335572,-39.96625514756886,1.456020325480158,-5.267563728118148,-5.26756372811852,40.07347865032758,35966.93993332308,25792.614069765023,61759.55400308811,65468.75775757332,119319.95836731663,77140.80560259488,47638.98777834444,32779.79758250048,28058.586539978292,17616.319619595768,1534.9223235351683,101541.85157741977,0.6278405932706472,0.09401307749400283,3.35013,1.2709866992710164,3.3501299999999707,1.2849138280789498,1.2852220086885573,2.6072799021929085,19572.280706183235,1995.817196105014,0.00023983286622765958,7.915733746512361e-05,0.00016067552876253597,0.0005382839091732346,0.09401307749400273,0.0940130774940028,0.49218022797859917,3.979039320256561e-13,28058.586539978292,17616.319619595768,0.85,1.0151412614568271,0.5911882843718378,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499332763488741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15127.603935044026,1534.9223235351683,0.49218022797859917,5.7069916018024305
519.0,-29.740649765688044,4.748914430710894,35.0056966887092,24.364296323061012,4.9221489342937925,-26.274333063899288,-39.96697036838157,1.4558322325049906,-5.267627971787931,-5.26762797178831,40.07342321775632,35966.4505595624,25792.596686435452,61759.04724599785,65468.41419745323,119319.4020395549,77140.6977678137,47638.734129922675,32779.9595976567,28058.39115566622,17616.272743495305,1534.9143099447906,101541.0688358994,0.627843294569575,0.09401232291357743,3.35013,1.2709864987106996,3.3501300000001772,1.2849147503929887,1.2852229049635606,2.607278030682868,19572.25334618108,1995.8144061612359,0.00023981242994488536,7.915093273838024e-05,0.00016066149720650512,0.000538236901636429,0.0940123229135775,0.09401232291357729,0.4921768946452658,3.979039320256561e-13,28058.39115566622,17616.272743495305,0.85,1.0151334886839392,0.5911805647952736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499381846382708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15127.59068000596,1534.9143099447906,0.4921768946452658,5.707004269022334
519.2,-29.74146975276326,4.748843469826163,35.005659554567,24.364076961670094,4.922031663442537,-26.275082896505854,-39.967685484420485,1.455644807185165,-5.26769110525629,-5.267691105256671,40.07336732614501,35965.96268142867,25792.576530838294,61758.53921226696,65468.06792651058,119318.83767310352,77140.58729003253,47638.482044950724,32780.11693897979,28058.19321575466,17616.223891732916,1534.9061315548297,101540.28324516704,0.62784598267865,0.09401156560464416,3.35013,1.2709862877102571,3.3501300000005823,1.2849156695558417,1.2852237981042594,2.6072761655697168,19572.225315593023,1995.8115478367256,0.00023979200741690884,7.914452942885017e-05,0.00016064747798805867,0.000538189935432135,0.09401156560464408,0.09401156560464403,0.4921735613119325,3.979039320256561e-13,28058.19321575466,17616.223891732916,0.85,1.0151258155460272,0.5911729400431052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499430900335473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15127.57747656433,1534.9061315548297,0.4921735613119325,5.707017343413235
519.4,-29.742289253586247,4.748772540336059,35.00562243817266,24.363852640986465,4.921912377842135,-26.27583249288862,-39.968400600459404,1.4554556171445618,-5.267754719493439,-5.267754719493862,40.073310941266364,35965.47643033338,25792.55769406205,61758.03412439543,65467.71178062145,119318.26472684363,77140.46609565166,47638.23074536369,32780.26150031997,28057.99525216012,17616.173075482333,1534.897975461377,101539.49669584938,0.6278486013403294,0.0940108071514962,3.35013,1.270986104733311,3.35013000000014,1.2849165969490062,1.2852246994948244,2.6072742837587883,19572.194565973234,1995.8084122481414,0.00023977159860025048,7.913812659822688e-05,0.0001606334720020236,0.0005381430135581394,0.09401080715149611,0.09401080715149646,0.49217022797859916,3.979039320256561e-13,28057.99525216012,17616.173075482333,0.85,1.015118404454905,0.5911654664376497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499479925435614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15127.564251380973,1534.897975461377,0.49217022797859916,5.707030157233216
519.6,-29.743108269369703,4.74870164895538,35.00558535154623,24.363643128331773,4.921799228442285,-26.27658103903563,-39.96911550695074,1.4552719981082214,-5.267816731008338,-5.267816731008681,40.07325603910618,35964.99139076336,25792.534828407457,61757.52621917082,65467.38479216773,119317.71672346946,77140.3759621942,47637.982560789926,32780.43711267142,28057.797102894285,17616.127957966142,1534.889733476376,101538.71283534208,0.6278514273007185,0.09401005197634303,3.35013,1.2709858788968997,3.3501300000000316,1.284917498247674,1.2852255748021748,2.60727245489986,19572.171697177444,1995.8060802799575,0.00023975120346175118,7.913172612246325e-05,0.00016061947733928792,0.0005380961296186686,0.0940100519763431,0.09401005197634298,0.49216689464526586,3.410605131648481e-13,28057.797102894285,17616.127957966142,0.85,1.0151104320409403,0.5911577128180616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499528921779805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15127.551002360415,1534.889733476376,0.49216689464526586,5.707042693094596
519.8000000000001,-29.743926647055094,4.748630945557127,35.00554870790373,24.36360624795782,4.921892719683526,-26.277306145504692,-39.969800552912034,1.4552722181338376,-5.267843632676033,-5.267843632676403,40.073263560884094,35964.405476947315,25792.422038951343,61756.82751589866,65466.94340798698,119317.00923380684,77140.24821413736,47637.71028310009,32780.597701152525,28057.643786868517,17616.03902053381,1534.881731910535,101538.08278820995,0.6278516882724997,0.0940094693066811,3.35013,1.2709854678856214,3.3501300000005223,1.2849175393014671,1.285225589680845,2.6072723715961303,19572.139284749173,1995.8027751320965,0.00023973082580947417,7.9125593433594e-05,0.00016060523237588017,0.0005380484071394074,0.09400946930668197,0.09400946930668327,0.4921635613119325,3.979039320256561e-13,28057.643786868517,17616.03902053381,0.85,1.0150988260904694,0.5911480114695401,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499577889439998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.537733700592,1534.881731910535,0.4921635613119325,5.707055939814007
520.0,-29.74474472717648,4.748559856620514,35.00551151369615,24.36315055182206,4.921505797799954,-26.278083427962084,-39.97055370183659,1.4548444985855482,-5.268004555793709,-5.268004555794088,40.073162475259885,35964.05572883041,25792.6533619676,61756.70909079802,65466.709331895065,119316.89379304936,77140.15107783393,47637.49747476919,32780.72622562749,28057.531099186694,17616.10714102967,1534.8820001255037,101537.27677760903,0.6278566378044685,0.09400866441367811,3.35013,1.27098558602389,3.3501299999989365,1.2849195827306277,1.2852276074264666,2.6072682252071537,19572.11463918082,1995.8002619835338,0.00023971045716125137,7.911885157842867e-05,0.00016059160558282268,0.0005380027556111818,0.09400866441367813,0.09400866441367796,0.49216022797859915,3.979039320256561e-13,28057.531099186694,17616.10714102967,0.85,1.015096615293897,0.5911421087691429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499626819264413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.525039416505,1534.8820001255037,0.49216022797859915,5.707100402681234
520.2,-29.74556228417948,4.748489131549951,35.005474377889215,24.362998350430303,4.92146225646062,-26.278823700106386,-39.97125607039777,1.4547236723875463,-5.267990496542268,-5.267990496542626,40.07308411605265,35963.532610493465,25792.435042338384,61755.96765283185,65466.34086579385,119315.9468221366,77140.04241676211,47637.23416146173,32780.89806144486,28057.170914004368,17615.962088938613,1534.8630346189523,101536.32296477967,0.6278595280661685,0.09400774907906105,3.35013,1.270985243148171,3.3501299999997785,1.284920190130435,1.2852281888172148,2.6072669927148713,19572.08706953097,1995.7974506616401,0.00023969010313044863,7.91125647651122e-05,0.00016057753836533643,0.0005379556286038645,0.09400774907906095,0.09400774907906122,0.49215689464526585,3.410605131648481e-13,28057.170914004368,17615.962088938613,0.85,1.0150875708719986,0.5911353403574708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499675731612645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15127.510957968188,1534.8630346189523,0.49215689464526585,5.707090505688718
520.4,-29.746379363529584,4.748418347781631,35.00543739571118,24.36275607850405,4.921323132706276,-26.279573100631826,-39.9719710816629,1.4545168698084792,-5.268074957457486,-5.268074957457909,40.07303395245444,35963.05495695303,25792.470260991813,61755.52521794484,65465.99115762869,119315.47843476427,77139.92016707802,47636.98396640207,32781.04022297327,28057.017016143767,17615.937549612103,1534.8578023989992,101535.58234099648,0.6278620973668029,0.09400703382995065,3.35013,1.270985075007193,3.350130000000244,1.284921199800908,1.285229172592346,2.60726494396628,19572.05605215807,1995.794287769837,0.00023966976258211171,7.91061652629023e-05,0.0001605635973192094,0.000537908924287003,0.09400703382995079,0.0940070338299509,0.4921535613119325,3.979039320256561e-13,28057.017016143767,17615.937549612103,0.85,1.015080494356054,0.5911276031646497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499724612998506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15127.497868714854,1534.8578023989992,0.4921535613119325,5.707091928371796
520.6,-29.74719596504918,4.748347627988372,35.00540040937717,24.362555890716635,4.921217255273234,-26.280318746370437,-39.97268556905908,1.4543400365944834,-5.268130770440507,-5.268130770440933,40.072977903714616,35962.57712300433,25792.43187595546,61755.00899895979,65465.67107724105,119314.90986515993,77139.8385800837,47636.74462584696,32781.21550470749,28056.80691196343,17615.887090573695,1534.848740699168,101534.78706351203,0.6278650006698473,0.09400626818551695,3.35013,1.2709848744468766,3.350129999997959,1.284922069213105,1.2852300160928722,2.6072631798219814,19572.035351783703,1995.7921769191012,0.0002396494355177593,7.90997709274751e-05,0.00016054966459028418,0.0005378622478338488,0.09400626818551701,0.09400626818551705,0.4921502279785992,3.979039320256561e-13,28056.80691196343,17615.887090573695,0.85,1.0150725902299809,0.5911200873148338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449977346613979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15127.484502773732,1534.848740699168,0.4921502279785992,5.70710742099072
520.8000000000001,-29.7480120780788,4.748276925394368,35.005363446239386,24.362326820287876,4.921094323186426,-26.281065657877008,-39.97339645922182,1.4541479029846156,-5.26819746544129,-5.268197465441606,40.07292226330995,35962.08863648289,25792.421556402634,61754.51019288553,65465.31126160907,119314.34799189048,77139.71135093484,47636.488725808646,32781.35847236244,28056.61517387878,17615.839141112512,1534.8410041465252,101534.00675485877,0.6278675824556762,0.0940055155393838,3.35013,1.270984692568891,3.350130000000217,1.2849230101913807,1.285230931194256,2.607261270463995,19572.003071013547,1995.7888851966318,0.0002396291221997957,7.909340925987646e-05,0.00016053571293991924,0.0005378155079914116,0.09400551553938362,0.09400551553938374,0.49214689464526584,3.410605131648481e-13,28056.61517387878,17615.839141112512,0.85,1.0150652050308868,0.5911125318800744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499822291025324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15127.471123493742,1534.8410041465252,0.49214689464526584,5.707119939900651
521.0,-29.748825595725325,4.748206403732051,35.00532687242154,24.362295492924773,4.921165072261869,-26.281807220292965,-39.974095195624955,1.4541466967751102,-5.268225828262473,-5.268225828262878,40.07292136532582,35961.56758686623,25792.312997386944,61753.88058425317,65464.96503126815,119313.7285111403,77139.60698135167,47636.20953676657,32781.55271620566,28056.450482485212,17615.771584246777,1534.8325799440831,101533.3518494287,0.6278688601483557,0.09400490610822392,3.35013,1.2709842167189351,3.350130000000711,1.2849230576494368,1.2852309526463146,2.607261174165971,19571.97659020662,1995.786184905816,0.0002396088750603843,7.908715681570481e-05,0.0001605217182446795,0.0005377686239430482,0.09400490610821764,0.09400490610824935,0.4921435613119325,3.979039320256561e-13,28056.450482485212,17615.771584246777,0.85,1.0150543630199553,0.5911036802016549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449987108701723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15127.457792462083,1534.8325799440831,0.4921435613119325,5.7071326320668225
521.2,-29.74964077073758,4.7481355457045415,35.00528982618916,24.361848073918395,4.920812356679926,-26.2825599105825,-39.97482581818474,1.4537314965248915,-5.2683750626468395,-5.268375062647215,40.07282664132266,35961.15061874786,25792.514816505773,61753.66543525363,65464.64376071104,119313.48774567268,77139.49567985829,47636.0025378953,32781.65904662554,28056.32916845586,17615.808727679196,1534.8319061325349,101532.55133108453,0.6278728989067075,0.09400411014377058,3.35013,1.270984313976951,3.3501299999999232,1.2849250423463003,1.2852329117503694,2.607257146987027,19571.94835062506,1995.7833052698998,0.00023958858825263006,7.908061953601248e-05,0.00016050796871661758,0.000537722561236602,0.09400411014377058,0.09400411014377043,0.4921402279785992,3.979039320256561e-13,28056.32916845586,17615.808727679196,0.85,1.0150510765894334,0.5910969720368447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499919728141062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15127.444681214401,1534.8319061325349,0.4921402279785992,5.707172694944384
521.4,-29.750455429416753,4.748065009711128,35.005252830484565,24.361686792131536,4.920759424937469,-26.28329851284751,-39.97552413549272,1.4536025083681923,-5.268370561569213,-5.268370561569593,40.072751086834984,35960.6240198448,25792.321596047856,61752.945615892655,65464.276356222115,119312.58706608927,77139.38394545685,47635.73160907943,32781.83592930825,28055.989113819298,17615.67533889838,1534.814278058443,101531.61843589667,0.627875754707275,0.09400321447100013,3.35013,1.2709839678043502,3.3501299999983596,1.28492568777381,1.2852335312826697,2.607255837342817,19571.92000120542,1995.7804144336162,0.0002395683158753785,7.907437177599501e-05,0.00016049394409938347,0.0005376755769456675,0.09400321447099975,0.09400321447100005,0.49213689464526583,3.979039320256561e-13,28055.989113819298,17615.67533889838,0.85,1.0150419672648783,0.5910899016253875,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499968468672864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15127.430907889502,1534.814278058443,0.49213689464526583,5.707165792187985
521.6,-29.751267485063533,4.747994587686474,35.00521639655124,24.36165497582408,4.920836573016742,-26.284034843797404,-39.976218331698306,1.4536039317606486,-5.2684144277665155,-5.268414427766834,40.072763436065344,35960.09253189166,25792.253214792272,61752.34574668393,65463.90702068974,119312.03150415498,77139.26916438622,47635.45467562193,32782.01609862699,28055.871268672967,17615.623623748717,1534.8086389854084,101531.02501046445,0.6278765487286159,0.09400266616277682,3.35013,1.2709835375612606,3.3501299999998175,1.2849257228426414,1.2852335403953044,2.607255766184295,19571.89087878031,1995.7774447727113,0.00023954810984592719,7.906816133927672e-05,0.00016047994850665047,0.0005376286898905849,0.0940026661627786,0.09400266616280362,0.49213356131193253,3.410605131648481e-13,28055.871268672967,17615.623623748717,0.85,1.01503106729961,0.5910805599607329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500017178644589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15127.417757392395,1534.8086389854084,0.49213356131193253,5.707168432214609
521.8000000000001,-29.752081218631673,4.747923803169632,35.005179389323715,24.361190164368622,4.920457200491044,-26.284792177826308,-39.976957126613684,1.453168159685645,-5.268569676482457,-5.268569676482784,40.07266200961594,35959.709177616394,25792.47071010497,61752.179887721366,65463.616904168455,119311.83640450748,77139.16852707235,47635.26080052,32782.11969616928,28055.748790234065,17615.672440357634,1534.808206534047,101530.21080254225,0.6278810297335382,0.0940018540809486,3.35013,1.2709836974600335,3.350130000000234,1.2849278037236391,1.2852355957585322,2.6072515438544768,19571.865344930346,1995.7748410446327,0.00023952786364035559,7.906155240769844e-05,0.00016046631123265716,0.0005375830032498618,0.09400185408094874,0.09400185408094854,0.4921302279785992,3.410605131648481e-13,28055.748790234065,17615.672440357634,0.85,1.0150286560667778,0.5910744421569114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500065733286787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15127.404666177463,1534.808206534047,0.4921302279785992,5.707215030960937
522.0,-29.75289441671701,4.747853374276133,35.00514244751215,24.36103803282606,4.920412627728932,-26.28552862942862,-39.977651357743866,1.4530468404405388,-5.2685572416846185,-5.268557241684956,40.072584519694445,35959.173691453136,25792.257336099803,61751.43102755294,65463.25221931425,119310.90222891125,77139.06183683586,47634.983308974726,32782.309475401256,28055.39267349719,17615.530528977673,1534.7894963974854,101529.26181084808,0.6278839413863689,0.09400094343277313,3.35013,1.2709833622770388,3.350130000002097,1.2849284131844263,1.2852361793681746,2.607250307196028,19571.838275323786,1995.7720807129638,0.00023950763233276457,7.905534258939058e-05,0.000160452289743374,0.0005375360294379696,0.09400094343277302,0.09400094343277313,0.4921268946452658,3.410605131648481e-13,28055.39267349719,17615.530528977673,0.85,1.0150191221295337,0.5910672563444973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500114388566832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15127.390658361837,1534.7894963974854,0.4921268946452658,5.707204685519354
522.2,-29.75370502156949,4.747783058999677,35.00510610604206,24.361000942904525,4.920499726434924,-26.28625370531174,-39.97833629893137,1.453048410168466,-5.2686010830867644,-5.26860108308716,40.072601414237916,35958.61563656874,25792.189165873606,61750.80480244235,65462.831585033586,119310.3029591956,77138.92877225296,47634.71282375891,32782.462164993376,28055.2822082884,17615.468238949856,1534.7841762704554,101528.68276473018,0.6278841933639755,0.09400041038813324,3.35013,1.2709829292865473,3.3501300000018266,1.2849284474843172,1.2852361877640612,2.6072502375980657,19571.804513978565,1995.7686380138543,0.00023948746710810042,7.904921631046233e-05,0.00016043825079763808,0.0005374889971446913,0.09400041038810666,0.09400041038833609,0.49212356131193247,3.979039320256561e-13,28055.2822082884,17615.468238949856,0.85,1.015008124291366,0.5910576732749604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450016301214009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.377518680878,1534.7841762704554,0.49212356131193247,5.707206265291771
522.4,-29.754517301023643,4.747712360866651,35.005069155736656,24.360541824158304,4.92010750217402,-26.287019969663106,-39.97908022776244,1.4526101708135049,-5.268760990517592,-5.2687609905179835,40.07249756475735,35958.255060171134,25792.418879815436,61750.67393998657,65462.60392552416,119310.18615392405,77138.85562476632,47634.506759413394,32782.60985039214,28055.16334858445,17615.53613571006,1534.7841268732031,101527.86673197689,0.6278892736013554,0.09399959513720998,3.35013,1.2709830831410365,3.350130000000323,1.2849305398343944,1.285238254651479,2.6072459920143034,19571.785954888728,1995.766745513374,0.00023946726179368045,7.90425629290653e-05,0.00016042469886461515,0.0005374435964073132,0.09399959513721,0.09399959513721004,0.49212022797859917,3.979039320256561e-13,28055.16334858445,17615.53613571006,0.85,1.0150054923612053,0.5910514663737894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500211480965688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15127.3645419674,1534.7841268732031,0.49212022797859917,5.707255046682527
522.6,-29.755329062430622,4.7476420332250875,35.00503227087455,24.36038930844518,4.920065145149835,-26.287754906461522,-39.97977798627687,1.452490989180747,-5.2687449900514025,-5.268744990051783,40.07241859290283,35957.73701430668,25792.19658493794,61749.93359924462,65462.23051425108,119309.22611419362,77138.74047200552,47634.24697206123,32782.770555493655,28054.799015004595,17615.387864780692,1534.764887125086,101526.90857014904,0.6278921426369665,0.09399867570491653,3.35013,1.2709827600466088,3.350129999999234,1.2849311392117007,1.2852388282271097,2.6072447758214414,19571.75673815783,1995.7637662359552,0.0002394470709345175,7.90363229457535e-05,0.00016041074798876402,0.0005373968591595981,0.09399867570491645,0.09399867570491646,0.49211689464526587,3.979039320256561e-13,28054.799015004595,17615.387864780692,0.85,1.0149967205328465,0.5910449294434592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500260050231455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.350360703422,1534.764887125086,0.49211689464526587,5.707243398367109
522.8000000000001,-29.756140351199505,4.74757164750761,35.004995546620904,24.36015192596244,4.919928032537374,-26.28849889346783,-39.98048835257066,1.4522865748056748,-5.26882890802068,-5.268828908021055,40.0723691412388,35957.26437490585,25792.231430486314,61749.49580539216,65461.89034441974,119308.76716684905,77138.62649427188,47634.00052475798,32782.917743904334,28054.64539194299,17615.365506241174,1534.759640183903,101526.16953302882,0.6278947839169668,0.0939979622870939,3.35013,1.2709825534420092,3.3501299999997736,1.2849321373870115,1.2852398007133283,2.607242750432482,19571.727819556585,1995.7608173593007,0.000239426893398173,7.902997068018551e-05,0.0001603969227179875,0.0005373505427052115,0.09399796228709409,0.09399796228709371,0.4921135613119325,3.979039320256561e-13,28054.64539194299,17615.365506241174,0.85,1.0149896317758247,0.5910372230823089,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450030858883128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15127.33707958716,1534.759640183903,0.4921135613119325,5.707244144991462
523.0,-29.756951154523122,4.747501319625474,35.00495880488882,24.35993675552311,4.9198163405165145,-26.289239901415154,-39.98119456283746,1.452105087408524,-5.268885759706677,-5.268885759707041,40.07231160987227,35956.77892798113,25792.196729281226,61748.97565726236,65461.53950057141,119308.17078508464,77138.51023964967,47633.74966705938,32783.067302878095,28054.434555232016,17615.308644425128,1534.7505969252952,101525.37087710144,0.6278974758783709,0.09399719278619974,3.35013,1.270982334748842,3.350129999998999,1.2849330282544802,1.2852406658834985,2.6072409427836023,19571.69832325976,1995.7578095740912,0.00023940672950028898,7.902365604666142e-05,0.00016038307345362757,0.0005373041458692013,0.09399719278619964,0.09399719278619975,0.49211022797859916,3.410605131648481e-13,28054.434555232016,17615.308644425128,0.85,1.0149821043158225,0.5910298389937557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500357099479804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.323522636434,1534.7505969252952,0.49211022797859916,5.707259624237914
523.2,-29.757761417677887,4.747431078015884,35.00492225135103,24.35978396041321,4.919776830943893,-26.289972050683247,-39.981891902256734,1.4519874639519676,-5.2689358989757125,-5.268935898976092,40.07227964744553,35956.264853284854,25792.144965754334,61748.40981903919,65461.15558019265,119307.55509820455,77138.38892006522,47633.49819316671,32783.21191877612,28054.254552257567,17615.245386910265,1534.7425655262614,101524.64485074341,0.6278992497946355,0.09399650212547789,3.35013,1.270982074295171,3.350130000000576,1.2849336202562174,1.2852412321356235,2.607239741561109,19571.667541873132,1995.7546707461909,0.00023938658059870877,7.901742119020114e-05,0.00016036915940850763,0.0005372575320092236,0.09399650212547767,0.09399650212547844,0.4921068946452658,3.979039320256561e-13,28054.254552257567,17615.245386910265,0.85,1.0149733938779193,0.5910217328067824,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500405581410674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.310025265906,1534.7425655262614,0.4921068946452658,5.707271031671246
523.4,-29.75857126934549,4.747360717747707,35.00488551094511,24.359484866168373,4.919562943443213,-26.29072357577445,-39.982610929850466,1.4517152498721877,-5.269033907846449,-5.269033907846848,40.07220793329656,35955.8272736415,25792.216160905977,61748.04343454748,65460.86629679993,119307.16995092892,77138.2956070789,47633.25658392036,32783.37669239837,28054.087493223004,17615.242820292155,1534.7374196691762,101523.85294035914,0.627902897378054,0.0939957288750834,3.35013,1.270981931430288,3.3501299999987944,1.284934935604611,1.2852425219226893,2.607237072609934,19571.643866362516,1995.7522565159884,0.00023936644349062842,7.901099289770319e-05,0.00016035545059292521,0.0005372116056948765,0.09399572887508345,0.09399572887508335,0.4921035613119325,3.979039320256561e-13,28054.087493223004,17615.242820292155,0.85,1.0149674096564552,0.5910145624074101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500454031351122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.296682067681,1534.7374196691762,0.4921035613119325,5.707295205817564
523.6,-29.75938062621177,4.747290506349778,35.0048487940487,24.359277553763263,4.9194679396967,-26.291461612846916,-39.98331291424108,1.4515489263318462,-5.269069431031426,-5.269069431031809,40.07214268417003,35955.33247423224,25792.126838757587,61747.45931298983,65460.485671179245,119306.44187658357,77138.15470474566,47633.00150779865,32783.50355216333,28053.82936664674,17615.15329598015,1534.7252891888577,101523.00302631242,0.6279054836243799,0.0939949106417642,3.35013,1.2709816484479237,3.350129999998677,1.2849357554359981,1.2852433160919028,2.607235409106699,19571.608116411546,1995.7486110355267,0.0002393463202449385,7.900471744226156e-05,0.00016034160280267696,0.0005371652137973322,0.09399491064176434,0.09399491064176418,0.49210022797859915,3.979039320256561e-13,28053.82936664674,17615.15329598015,0.85,1.0149599982529536,0.5910077044668626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500502456995163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15127.28288113838,1534.7252891888577,0.49210022797859915,5.707299464261579
523.8000000000001,-29.760189503923733,4.747220306147952,35.00481216232352,24.359068425279133,4.919351264789549,-26.292201385745336,-39.984018880035705,1.4513631466111014,-5.269137022432517,-5.269137022432907,40.07209058456888,35954.85331799759,25792.120121095715,61746.97343909331,65460.17187336489,119305.93685983341,77138.07317189654,47632.754616529164,32783.68728374153,28053.644865372815,17615.118752464965,1534.717909836317,101522.23508844618,0.6279083818519305,0.09399417088816733,3.35013,1.270981499538757,3.350129999999895,1.2849366662814714,1.2852442013142622,2.607233560931118,19571.587429774983,1995.7465015856571,0.00023932621046968114,7.899840685940296e-05,0.0001603278036102782,0.0005371189847089013,0.09399417088816728,0.0939941708881673,0.49209689464526585,3.979039320256561e-13,28053.644865372815,17615.118752464965,0.85,1.0149520246507424,0.590999835920994,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500550853360465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15127.269397673663,1534.717909836317,0.49209689464526585,5.707306918967299
524.0,-29.760997904084178,4.747150137671215,35.00477553227076,24.35884386012333,4.919232439009157,-26.292940943864267,-39.98472484583033,1.451175478789271,-5.269199798655336,-5.269199798655677,40.07203427166531,35954.375768096856,25792.101086041752,61746.47685413861,65459.813312997794,119305.36005220114,77137.94599192406,47632.5084470232,32783.81949433429,28053.445653161583,17615.066990131483,1534.7096584517994,101521.44774545635,0.6279109956015791,0.09399341182183646,3.35013,1.2709812918351964,3.350129999998885,1.284937585935415,1.2852450953644179,2.6072316948851304,19571.555161481927,1995.7432111354976,0.0002393061141221389,7.89920967425456e-05,0.0001603140173795933,0.000537072799043897,0.09399341182183649,0.09399341182183638,0.4920935613119325,3.410605131648481e-13,28053.445653161583,17615.066990131483,0.85,1.0149449799302848,0.5909926371760447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500599221382091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15127.255811048672,1534.7096584517994,0.4920935613119325,5.707320919491485
524.2,-29.761805815067255,4.747080004870192,35.004738923661165,24.35862411456185,4.919115930607758,-26.29367982990938,-39.98542690007014,1.4509899454498558,-5.2692616186689065,-5.269261618669259,40.07197827776569,35953.886589269605,25792.079680614082,61745.96626988369,65459.46339215874,119304.78847936894,77137.82806763386,47632.25126474473,32783.97422543237,28053.24540659612,17615.016372050577,1534.7013157512065,101520.6602138803,0.6279136733288185,0.09399265280910707,3.35013,1.2709810500638565,3.350129999999651,1.2849384955744276,1.2852459794148314,2.607229849162808,19571.52524155444,1995.7401601519825,0.00023928603148842226,7.898582205034627e-05,0.00016030020943807598,0.0005370265406447815,0.0939926528091072,0.09399265280910715,0.49209022797859914,3.410605131648481e-13,28053.24540659612,17615.016372050577,0.85,1.0149373466333884,0.5909850385460621,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500647561155358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,58.0,15127.242200891487,1534.7013157512065,0.49209022797859914,5.7073327820795114
524.4,-29.76261325132621,4.7470099065935605,35.00470234080924,24.358409433066868,4.919000980247517,-26.29441813282508,-39.98613265631718,1.4508058617463864,-5.269323672426822,-5.269323672427201,40.07192312659905,35953.411866364695,25792.05896597846,61745.470832343155,65459.12507471367,119304.23095676629,77137.72211204635,47632.008903697344,32784.12578705445,28053.046916074156,17614.969064362616,1534.6930605676218,101519.87564891044,0.6279164297932068,0.09399189688233253,3.35013,1.2709808313706894,3.3501299999996585,1.2849393984038173,1.285246856671113,2.6072280172602786,19571.49835834412,1995.7374188274407,0.00023926596220637413,7.897951473546393e-05,0.0001602864474709102,0.0005369804362657204,0.0939918968823326,0.09399189688233235,0.4920868946452658,3.979039320256561e-13,28053.046916074156,17614.969064362616,0.85,1.0149299858763463,0.590977691251516,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500695871984512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.228645563591,1534.6930605676218,0.4920868946452658,5.707344773061792
524.6,-29.76342020144924,4.746939839640129,35.00466577749849,24.358189792279177,4.918883871752478,-26.29515621396036,-39.986834570858605,1.4506198842635951,-5.269386440770688,-5.269386440771028,40.071867581959474,35952.92573110905,25792.04017205873,61744.96590316777,65458.77744184088,119303.66655898819,77137.60595113345,47631.754240401504,32784.27967859105,28052.84894508859,17614.92021033375,1534.6848625967789,101519.09073561183,0.6279191195451725,0.09399114039690405,3.35013,1.270980596742593,3.3501299999997287,1.2849403100678394,1.2852477427816225,2.6072261674342894,19571.468885823364,1995.7344134667155,0.00023924590655676425,7.897324221558262e-05,0.0001602726643411816,0.0005369342609893228,0.09399114039690402,0.09399114039690393,0.4920835613119325,3.410605131648481e-13,28052.84894508859,17614.92021033375,0.85,1.014922421554504,0.5909701286775572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500744154733285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15127.214992670342,1534.6848625967789,0.4920835613119325,5.707357154771031
524.8000000000001,-29.764226679754657,4.746869809438102,35.00462924136999,24.35798003515231,4.9187709912213675,-26.29589344758773,-39.98754018740726,1.4504377590544504,-5.269447907538904,-5.269447907539227,40.07181293395814,35952.45390777608,25792.018121216624,61744.472028992706,65458.4487037082,119303.1171461599,77137.50995030743,47631.51515437529,32784.43866214682,28052.650321235087,17614.87475334856,1534.6765730957218,101518.30703099209,0.6279219450439797,0.09399038553910342,3.35013,1.2709803884895523,3.350129999999979,1.2849412036796937,1.2852486108526655,2.6072243542398774,19571.444528350035,1995.7319296956694,0.0002392258641808638,7.896693707764343e-05,0.00016025892710322038,0.0005368882394563117,0.09399038553910355,0.09399038553910322,0.4920802279785991,3.410605131648481e-13,28052.650321235087,17614.87475334856,0.85,1.0149149648803653,0.5909627582213336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500792408718728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15127.201393214054,1534.6765730957218,0.4920802279785991,5.707369308885663
525.0,-29.765032675025783,4.746799806822016,35.00459272035902,24.357755469996505,4.9186516625490615,-26.29663089123138,-39.988241997174896,1.4502498787546583,-5.269511482362645,-5.269511482362989,40.07175705851191,35951.97087911093,25792.001569651387,61743.97244876232,65458.09197132041,119302.5466623754,77137.38362176431,47631.26252955494,32784.57899134375,28052.453121403596,17614.824546747852,1534.6684476963094,101517.52208479664,0.6279245693956087,0.0939896288056448,3.35013,1.270980184632354,3.3501299999994636,1.2849421241946575,1.2852495058506292,2.6072224864600084,19571.412476082918,1995.7286612740252,0.0002392058353545666,7.896066641736564e-05,0.00016024516893720095,0.0005368421478115851,0.09398962880564493,0.09398962880564483,0.49207689464526577,3.410605131648481e-13,28052.453121403596,17614.824546747852,0.85,1.0149077018473578,0.5909553709405528,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500840634796508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15127.18769619707,1534.6684476963094,0.49207689464526577,5.707381880959418
525.2,-29.765838345461148,4.7467299533541825,35.00455651632815,24.35766103388744,4.9186839450716215,-26.29734344589281,-39.988917543645925,1.4501890454877666,-5.269546582839325,-5.269546582839748,40.07174534186825,35951.39817446204,25791.912080699374,61743.310255161414,65457.662796861914,119301.85659279165,77137.26756724884,47631.002944796724,32784.73846939124,28052.281715230354,17614.741388384984,1534.6600590677529,101516.84135567647,0.6279254417590373,0.09398899019330062,3.35013,1.2709798159310592,3.3501299999995355,1.2849424501968914,1.2852498062059765,2.607221824982637,19571.383030557474,1995.7256586660558,0.00023918581614424354,7.895463085409539e-05,0.00016023118529014815,0.000536795300776084,0.09398899019330556,0.09398899019333412,0.4920735613119324,3.979039320256561e-13,28052.281715230354,17614.741388384984,0.85,1.0148970161225765,0.5909460730548708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450088883229535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15127.174051922048,1534.6600590677529,0.4920735613119324,5.707393808268811
525.4,-29.766641198998546,4.746660111223628,35.0045206555399,24.357629881147318,4.918740792389894,-26.29808706637371,-39.98961268281562,1.4501866598207314,-5.269613783272916,-5.269613783273324,40.07176528446719,35950.90341065666,25791.90527832965,61742.80868898631,65457.364116191275,119301.48359825838,77137.16791309553,47630.7072077485,32784.95633927448,28052.21420373745,17614.734592610846,1534.6577363217693,101516.30131175027,0.6279267106930904,0.09398849234310398,3.35013,1.2709793593129146,3.350129999998604,1.2849425025563916,1.2852498329450435,2.6072217187422164,19571.35774615648,1995.7230803746927,0.0002391658684632531,7.894842068819382e-05,0.0001602174477750593,0.0005367492783146594,0.09398849234305351,0.09398849234345807,0.4920702279785991,3.979039320256561e-13,28052.21420373745,17614.734592610846,0.85,1.0148862634124987,0.5909364799475567,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500937010674861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15127.160910394741,1534.6577363217693,0.4920702279785991,5.707427808470239
525.6,-29.76744580306987,4.746589824077066,35.00448388962725,24.357040353957586,4.918223259682453,-26.29884589120338,-39.99035916114224,1.4496233478159353,-5.269787763470845,-5.269787763471234,40.071619603966894,35950.579679803086,25792.17228793687,61742.751967739954,65457.119182835035,119301.34139215067,77137.07670218487,47630.53719915283,32785.043892257825,28052.049921378773,17614.799800364344,1534.6563986941621,101515.37037458541,0.6279327125729914,0.09398755145690088,3.35013,1.2709796455921607,3.3501299999994223,1.284945179762596,1.2852524851046523,2.6072162865492547,19571.33460398765,1995.7207205302168,0.00023914587882611742,7.89417523764176e-05,0.00016020412644969983,0.0005367046501429329,0.09398755145690094,0.09398755145690083,0.4920668946452658,3.979039320256561e-13,28052.049921378773,17614.799800364344,0.85,1.0148866110678736,0.5909319039783716,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500985020910155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15127.147353842156,1534.6563986941621,0.4920668946452658,5.707477649372191
525.8000000000001,-29.768249872618792,4.746520057577117,35.00444728149636,24.35690414803105,4.918209836410279,-26.299571010764485,-39.99104406740514,1.449530974556009,-5.269736214255431,-5.269736214255823,40.071528453974786,35950.04515781616,25791.859899969822,61741.90505778598,65456.70327636194,119300.17108155979,77136.92621547628,47630.26809693068,32785.17568727289,28051.607905228033,17614.59924687321,1534.6320628640726,101514.32899561318,0.627935457617399,0.09398655315322454,3.35013,1.270979246669449,3.350129999999483,1.284945653261041,1.2852529330484443,2.6072153257982267,19571.296422274612,1995.7168270790344,0.00023912590400630696,7.893563454766078e-05,0.00016019026945864617,0.0005366582274214944,0.09398655315322448,0.09398655315322461,0.4920635613119325,3.979039320256561e-13,28051.607905228033,17614.59924687321,0.85,1.0148778651966182,0.5909261311153137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450103313613074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.132745623821,1534.6320628640726,0.4920635613119325,5.707444597790913
526.0,-29.7690534805969,4.746450203407829,35.00441091471028,24.35667720800268,4.918072162235376,-26.30030814005016,-39.991749614104606,1.4493268216886426,-5.269826496231758,-5.269826496232146,40.071483485476264,35949.58358764349,25791.912501572933,61741.49608921642,65456.40028789784,119299.78473468858,77136.84665194163,47630.02995168737,32785.35188917139,28051.47194521781,17614.594458992175,1534.6278908148038,101513.61217989612,0.6279383304160299,0.09398586163133657,3.35013,1.2709790829243142,3.3501300000008967,1.284946649788766,1.2852539041632713,2.6072133037980465,19571.27623529546,1995.7147685800412,0.0002391059421885816,7.892933280944128e-05,0.00016017660937914035,0.0005366124643793395,0.09398586163133663,0.09398586163133654,0.49206022797859916,3.979039320256561e-13,28051.47194521781,17614.594458992175,0.85,1.0148704714974919,0.5909181532143413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501081219691236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.119346016552,1534.6278908148038,0.49206022797859916,5.707438760824845
526.2,-29.769856601205674,4.746380406943185,35.004374506929175,24.356456868723058,4.917959025881631,-26.301042376824302,-39.99244716307146,1.4491448015002588,-5.2698828469538626,-5.269882846954285,40.071425319423746,35949.0962149249,25791.87787878599,61740.97409371089,65456.036941124956,119299.17407640694,77136.71482930871,47629.77410310857,32785.489695777935,28051.259256495992,17614.53423206031,1534.6187426105737,101512.81090587986,0.6279409445043438,0.09398508948993797,3.35013,1.2709788724733522,3.3501299999991265,1.2849475427230823,1.2852547716774083,2.607211491996279,19571.24278905965,1995.7113580131493,0.00023908599401095847,7.89231029618726e-05,0.00016016289104908585,0.000536566506190274,0.09398508948993782,0.09398508948993817,0.49205689464526586,3.979039320256561e-13,28051.259256495992,17614.53423206031,0.85,1.0148631404045985,0.5909108694011043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501129275953604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15127.105510082329,1534.6187426105737,0.49205689464526586,5.707455989623071
526.4,-29.770659236072532,4.746310641554042,35.00433813632501,24.35624215230348,4.917843755795575,-26.301776389732442,-39.99314467711372,1.4489609094554534,-5.269945371449751,-5.269945371450119,40.07137055846666,35948.61047298732,25791.859233485717,61740.469706473035,65455.699602981505,119298.62100371093,77136.60813375647,47629.519003762296,32785.65458888241,28051.06216724372,17614.488020797413,1534.6105708909074,101512.028182499,0.6279437090751777,0.09398433539528137,3.35013,1.2709786043269564,3.35012999999762,1.2849484443896015,1.2852556479432724,2.6072096624790553,19571.215718104373,1995.7085975439497,0.0002390660594301199,7.891687388077128e-05,0.00016014918554934862,0.0005365205909844393,0.09398433539528137,0.09398433539528145,0.4920535613119325,3.410605131648481e-13,28051.06216724372,17614.488020797413,0.85,1.0148553866568728,0.5909031977694189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501177303374542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15127.091810851125,1534.6105708909074,0.4920535613119325,5.707466587329825
526.6,-29.771461399701195,4.746240909725981,35.00430178693677,24.356027331110113,4.917728871807006,-26.30250993984462,-39.99384589316321,1.4487774119504335,-5.270007283219968,-5.270007283220373,40.07131555085036,35948.139234880495,25791.83909683686,61739.97833171736,65455.36073189402,119298.0635074288,77136.49987710142,47629.278380087984,32785.80166334826,28050.86367869792,17614.440722418323,1534.6023086988341,101511.2439088696,0.6279464662542598,0.09398357981844763,3.35013,1.2709783762926241,3.350129999998314,1.284949344183803,1.2852565223533408,2.6072078367633984,19571.18825106375,1995.7057966852853,0.00023904613808299922,7.891061219739311e-05,0.0001601355258856061,0.0005364748293351456,0.09398357981844781,0.09398357981844768,0.49205022797859915,3.979039320256561e-13,28050.86367869792,17614.440722418323,0.85,1.0148481673772292,0.5908959511959899,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501225302050829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15127.078089067945,1534.6023086988341,0.49205022797859915,5.707478857161542
526.8000000000001,-29.7722855588663,4.746171361827351,35.004265858671644,24.355985002499096,4.917814087108356,-26.30325028584179,-39.994540822785325,1.4487788141064708,-5.270033973776265,-5.27003397377666,40.071319907529556,35947.566821950924,25791.728739180326,61739.29556113125,65454.928793846026,119297.36236945636,77136.34972401234,47628.98775219341,32785.95774646548,28050.70483642999,17614.353432434076,1534.5940568447047,101510.60357061456,0.6279469102522506,0.09398298629096642,3.35013,1.2709778993437069,3.3501300000003584,1.2849493798894747,1.2852565317684013,2.6072077643153246,19571.150153997154,1995.7019118656376,0.00023902567208009603,7.890440710339506e-05,0.00016012126497670095,0.0005364270534363952,0.09398298629095377,0.09398298629105306,0.49204689464526585,3.979039320256561e-13,28050.70483642999,17614.353432434076,0.85,1.0148369903921974,0.5908865689824636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501273272849262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15127.064269870752,1534.5940568447047,0.49204689464526585,5.707490973103862
527.0,-29.773086782525787,4.746101449880834,35.004229413759425,24.35554393976929,4.917442787683926,-26.304001624734575,-39.99527106117455,1.4483576298927145,-5.270188712413869,-5.2701887124142885,40.07122202157159,35947.19926286417,25791.94716790994,61739.14643077411,65454.69141510237,119297.22587860168,77136.27989424823,47628.787742010034,32786.102391375774,28050.587295589376,17614.416028263964,1534.5938127495192,101509.79998303145,0.6279517730822564,0.09398218562605508,3.35013,1.2709780053934083,3.3501300000004717,1.2849513918569182,1.2852585186514618,2.6072036819685733,19571.132436684842,1995.7001052025762,0.00023900577717253087,7.88978872200427e-05,0.00016010788995248816,0.0005363822453665291,0.09398218562605512,0.09398218562605512,0.4920435613119325,3.979039320256561e-13,28050.587295589376,17614.416028263964,0.85,1.014834086937546,0.590880263995794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501322559334855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15127.050553237787,1534.5938127495192,0.4920435613119325,5.707532773614312
527.2,-29.77388748392835,4.746031883996844,35.00419302107682,24.355386744160228,4.917395587877981,-26.30472709014092,-39.99595596743745,1.4482351940905227,-5.27017764236939,-5.270177642369783,40.07114489288872,35946.67700859989,25791.739530394065,61738.41653899395,65454.31857345347,119296.29211134855,77136.15996800465,47628.518403150876,32786.26840539308,28050.23400750101,17614.274347170638,1534.5752915631058,101508.85391952487,0.627954631054427,0.09398127772790647,3.35013,1.2709776883432644,3.350130000000671,1.284952005839007,1.2852591072335935,2.6072024361816837,19571.10200881875,1995.6970024237382,0.0002389858967569483,7.88917725341111e-05,0.0001600941242228372,0.0005363361283826536,0.09398127772790647,0.09398127772790651,0.4920402279785992,3.979039320256561e-13,28050.23400750101,17614.274347170638,0.85,1.0148252133230578,0.5908734983584644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501370474534403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15127.036106088199,1534.5752915631058,0.4920402279785992,5.707523398425092
