time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
527.4,-29.774687721089617,4.7459622679952,35.00415678069705,24.355153866950445,4.917261774190143,-26.305460799128127,-39.996657183486946,1.4480348522286008,-5.2702589362709205,-5.270258936271339,40.07109545655765,35946.21276711215,25791.76960098634,61737.982368098485,65453.982622761614,119295.82835710724,77136.0476107874,47628.27775513774,32786.410950721845,28050.07613335928,17614.250672811166,1534.5697322636624,101508.11165721292,0.6279573213658041,0.09398056159087333,3.35013,1.2709775042673574,3.350129999999966,1.2849529843479093,1.2852600604463964,2.60720045076212,19571.073501377345,1995.694095473719,0.00023896602938996866,7.888551269203333e-05,0.00016008051669793533,0.0005362905414052541,0.09398056159087328,0.09398056159087345,0.49203689464526584,3.979039320256561e-13,28050.07613335928,17614.250672811166,0.85,1.0148183323401203,0.5908660162680246,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501418358803433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15127.022542750929,1534.5697322636624,0.49203689464526584,5.7075243590241485
527.6,-29.775487468336472,4.745892707018174,35.00412052469165,24.35493852188813,4.9171500898558245,-26.306191854162474,-39.99735047165302,1.4478544756818055,-5.270315675977656,-5.270315675978012,40.07103830991477,35945.722852800514,25791.736586215182,61737.4594390157,65453.63113108596,119295.23345847923,77135.92699991765,47628.01872163211,32786.5647536506,28049.86574117808,17614.19417813401,1534.5607024616686,101507.3141133923,0.6279600173727684,0.09397979330615684,3.35013,1.270977225680836,3.3501299999981518,1.2849538694042317,1.2852609202018321,2.6071986549628323,19571.04289980687,1995.6909749819636,0.00023894617570614874,7.887932407458577e-05,0.00016006685163156295,0.000536244761656448,0.09397979330615693,0.09397979330615691,0.4920335613119325,3.410605131648481e-13,28049.86574117808,17614.19417813401,0.85,1.014810680653981,0.59085851290792,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450146621561089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15127.008629844058,1534.5607024616686,0.4920335613119325,5.70753913833448
527.8000000000001,-29.776286753587833,4.745823172829669,35.00408429482809,24.35471381703394,4.917030902162035,-26.306923243673726,-39.998051373381145,1.4476673922479089,-5.2703789681808075,-5.2703789681811894,40.07098257300658,35945.26085723419,25791.72051310296,61736.98137033715,65453.27347359617,119294.66229268,77135.79754150464,47627.78492514266,32786.680684846644,28049.668305980864,17614.14380591244,1534.5525528700673,101506.52927006368,0.6279626416172872,0.0939790367608494,3.35013,1.2709770086361099,3.3501300000007177,1.284954785819165,1.2852618113400256,2.6071967955388216,19571.010053424478,1995.687625583097,0.00023892633500958462,7.887306795115066e-05,0.00016005326705843397,0.0005361992515704714,0.0939790367608494,0.09397903676084923,0.49203022797859913,3.979039320256561e-13,28049.668305980864,17614.14380591244,0.85,1.0148041819479574,0.5908517104248608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450151404342091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.99485238525,1534.5525528700673,0.49203022797859913,5.707550030740769
528.0,-29.777085551921843,4.745753678432695,35.00404809089984,24.3545037805103,4.916918762916768,-26.3076534900342,-39.99874448692424,1.4474867010291423,-5.270439190764932,-5.270439190765284,40.070927685518214,35944.77394128125,25791.696638184796,61736.47057946605,65452.94141364412,119294.10531759086,77135.6958906673,47627.52841830454,32786.85274706973,28049.467265761938,17614.096493936904,1534.5440978468562,101505.74326483026,0.6279654557089298,0.09397827979637416,3.35013,1.2709767773048957,3.350130000001231,1.284955672295426,1.2852626725498375,2.6071949968634924,19570.984262421814,1995.6849956327405,0.00023890650791610267,7.886688179476877e-05,0.0001600396261213339,0.0005361535526578644,0.09397827979637405,0.09397827979637424,0.49202689464526583,3.410605131648481e-13,28049.467265761938,17614.096493936904,0.85,1.0147962691767767,0.5908439881587141,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501561843902604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15126.980899291812,1534.5440978468562,0.49202689464526583,5.707561597049457
528.2,-29.777883878118427,4.745684212886292,35.00401190710278,24.35428403494882,4.916801618459189,-26.308383811925427,-39.99944144217295,1.4473015522661372,-5.270501933847754,-5.270501933848144,40.070872470512214,35944.3018039802,25791.679327841175,61735.981131821376,65452.59343915702,119293.54255640792,77135.57648137989,47627.28484620278,32786.99070575234,28049.269789409722,17614.04804520525,1534.5359197776195,101504.95938872124,0.6279681495257894,0.09397752442337098,3.35013,1.2709765756456184,3.3501300000007257,1.2849565796042557,1.285263554614165,2.607193155921099,19570.953965718614,1995.6819062287952,0.0002388866940560122,7.886066180280018e-05,0.00016002603225321203,0.0005361080114324532,0.09397752442337083,0.09397752442337097,0.4920235613119325,3.979039320256561e-13,28049.269789409722,17614.04804520525,0.85,1.0147892166503374,0.5908368054088176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501609615565019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.967078858288,1534.5359197776195,0.4920235613119325,5.707573557575006
528.4,-29.778679661923213,4.745614925474943,35.003976120306405,24.354242160357558,4.916875982636135,-26.309103997879284,-40.00011415975166,1.447300318493618,-5.2705297140622065,-5.270529714062613,40.07087313966303,35943.75536059719,25791.572446809205,61735.3278074064,65452.19969392956,119292.87883629304,77135.43687310531,47626.99253944086,32787.16037073828,28049.106695554277,17613.96990352635,1534.5275362934703,101504.30873305154,0.6279690150103114,0.09397691966165901,3.35013,1.2709760530898349,3.350130000001889,1.2849566261644683,1.285263575807246,2.6071930614498418,19570.918544098146,1995.678294228727,0.00023886694480281,7.885465855056368e-05,0.0001600122862522463,0.000536061960542238,0.09397691966165779,0.09397691966168217,0.4920202279785992,3.979039320256561e-13,28049.106695554277,17613.96990352635,0.85,1.0147783679780047,0.59082775939276,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501657359291518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.95315835881,1534.5275362934703,0.4920202279785992,5.707585323666735
528.6,-29.77947788510289,4.74554563129731,35.00394073472162,24.354201193805807,4.916964293859282,-26.309807555804017,-40.00077695874495,1.447293964547731,-5.270600584849774,-5.2706005848501984,40.070909553750475,35943.16572892763,25791.576506579833,61734.74223550747,65451.76201974434,119292.4105553817,77135.31754036623,47626.721249506845,32787.32921206598,28049.07202905754,17613.940041994032,1534.5268164597762,101503.82549916436,0.6279687265142606,0.09397648111841911,3.35013,1.2709756135055796,3.3501299999994285,1.2849566968060433,1.2852636210115873,2.6071929181172107,19570.8882668169,1995.67520680527,0.00023884713652180044,7.884874422380338e-05,0.00015999839229799705,0.0005360154139892889,0.09397648111842144,0.09397648111842771,0.4920168946452658,3.979039320256561e-13,28049.07202905754,17613.940041994032,0.85,1.0147665045278302,0.5908167642340942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501704951269292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.939700188814,1534.5268164597762,0.4920168946452658,5.707625032208622
528.8000000000001,-29.78027483840709,4.745475790661187,35.00390422357842,24.353550478722923,4.916354092344706,-26.310580769890496,-40.00154061997307,1.4466600238280671,-5.270797755619526,-5.270797755619911,40.070741548934556,35942.92891175748,25791.90438167383,61734.83329343131,65451.62319542333,119292.43658391963,77135.25822644048,47626.56394277452,32787.43809296218,28048.90900682247,17614.04831154286,1534.5266584328735,101502.85296746418,0.6279762363398346,0.09397548996507853,3.35013,1.2709760091314095,3.3501299999990444,1.2849597041299017,1.2852666036420402,2.6071868162344507,19570.87321759884,1995.6736722121052,0.00023882736126297873,7.884193038570148e-05,0.00015998543087727724,0.0005359719915448928,0.09397548996507861,0.09397548996507843,0.4920135613119325,3.979039320256561e-13,28048.90900682247,17614.04831154286,0.85,1.0147689043882426,0.5908133973396427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501752689433642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15126.926418297226,1534.5266584328735,0.4920135613119325,5.707682633448873
529.0,-29.781071240810345,4.745406584860243,35.00386791021445,24.353436414990597,4.916366100843164,-26.311296444665043,-40.00221270890904,1.4465913046978833,-5.2707190386603315,-5.27071903866074,40.070642558571144,35942.378010172964,25791.52348056653,61733.901490739496,65451.196169978015,119291.12968301933,77135.10261102844,47626.2844512236,32787.57573311649,28048.410032474785,17613.813435842392,1534.4985327763948,101501.75266834754,0.6279790339434181,0.0939744363470892,3.35013,1.2709755860315637,3.3501300000006213,1.2849600665066547,1.2852669407131048,2.6071860809712173,19570.833734623488,1995.6696460690948,0.0002388076011807403,7.883593406023497e-05,0.00015997166712050534,0.0005359258811704186,0.09397443634708921,0.0939744363470893,0.49201022797859917,3.979039320256561e-13,28048.410032474785,17613.813435842392,0.85,1.0147596149523737,0.5908078509430829,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501800351951526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15126.911093705567,1534.4985327763948,0.49201022797859917,5.7076379319014325
529.2,-29.781867179985053,4.745337259964567,35.0038318826828,24.35320004532116,4.916220730771559,-26.312027440461918,-40.00290973400695,1.4463809912484302,-5.27081611378469,-5.2708161137851075,40.070599383955816,35941.9147823807,25791.59493740541,61733.50971978611,65450.88736419321,119290.77034128457,77135.01206462394,47626.039482811415,32787.74731312502,28048.288039685947,17613.81558501943,1534.4952960541484,101501.05008360045,0.6279818418898643,0.0939737581297353,3.35013,1.2709753871196883,3.350130000002936,1.2849610914404876,1.285267940516157,2.6071840013804493,19570.810761054152,1995.6673034169826,0.0002387878540968099,7.882971570163014e-05,0.00015995813839517976,0.0005358805581818436,0.09397375812973532,0.09397375812973541,0.4920068946452658,3.979039320256561e-13,28048.288039685947,17613.81558501943,0.85,1.0147523480412612,0.5907997550126346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501847981820857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15126.897578156786,1534.4952960541484,0.4920068946452658,5.707627682585599
529.4,-29.782662642571317,4.74526800369821,35.00379580412534,24.352984281163685,4.9161111868436125,-26.31275442461068,-40.00360235860569,1.4462029688830136,-5.270869378753616,-5.2708693787539795,40.070540902604634,35941.43819386001,25791.55375981439,61732.9919536744,65450.527280858536,119290.15085835243,77134.88214468329,47625.793057684874,32787.87676333157,28048.06981767949,17613.75304570566,1534.4857577282073,101500.2439580173,0.6279844980492459,0.09397298166290882,3.35013,1.270975158535876,3.3501300000008962,1.2849619652435134,1.2852687891693997,2.607182228436712,19570.77779757227,1995.6639420772917,0.0002387681203398702,7.88235370502947e-05,0.0001599445832895755,0.0005358351468159056,0.09397298166290882,0.09397298166290889,0.4920035613119325,3.410605131648481e-13,28048.06981767949,17613.75304570566,0.85,1.0147453179095158,0.5907927831121894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501895584284414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15126.883540650597,1534.4857577282073,0.4920035613119325,5.707645317157911
529.6,-29.783457630261704,4.745198776480302,35.003759770289555,24.35277438433843,4.915997637652919,-26.31348138181117,-40.00429498320443,1.4460213892023919,-5.270931837400894,-5.2709318374012755,40.07048712713246,35940.96329653098,25791.53633074506,61732.49962727604,65450.200509735594,119289.61106845409,77134.78402883396,47625.54681562925,32788.04134800524,28047.874227973443,17613.70996217898,1534.4776475793938,101499.46429663755,0.627987341180103,0.09397223083913812,3.35013,1.2709749414911498,3.350130000000487,1.2849628556665809,1.2852696544636861,2.60718042177344,19570.752903472065,1995.6614035855328,0.0002387483998651339,7.881735884667319e-05,0.0001599310410184607,0.0005357897784471757,0.09397223083913829,0.09397223083913808,0.49200022797859916,3.979039320256561e-13,28047.874227973443,17613.70996217898,0.85,1.0147377423814326,0.5907852780097292,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501943158542676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15126.869568066904,1534.4776475793938,0.49200022797859916,5.707655265872655
529.8000000000001,-29.784252225356138,4.7451296852556375,35.00372402880399,24.35267544295641,4.916020722031198,-26.31418769838592,-40.004961903300114,1.4459561950286435,-5.270969240879026,-5.270969240879449,40.070473144730954,35940.40111317626,25791.454734797848,61731.855847974104,65449.787228524074,119288.94482369177,77134.66758519222,47625.28146973559,32788.2067949518,28047.70286036984,17613.63277640817,1534.4693721734395,101498.77929192893,0.6279884261500591,0.09397158708458375,3.35013,1.270974555206485,3.3501299999996186,1.284963201445043,1.2852699749977443,2.607179720191608,19570.72335921692,1995.6583909099359,0.0002387286906285035,7.881141035000113e-05,0.00015991728027850237,0.0005357436781794192,0.09397158708459381,0.09397158708460318,0.49199689464526586,3.979039320256561e-13,28047.70286036984,17613.63277640817,0.85,1.014727258912189,0.5907760945271303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501990704696333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.855572395725,1534.4693721734395,0.49199689464526586,5.707667537651642
530.0,-29.78504628249683,4.745060354433702,35.00368793869675,24.352308455295884,4.915729959379604,-26.31493816320481,-40.0056844233535,1.4456218400875707,-5.2710944001916005,-5.271094400192021,40.07038879263475,35940.032747038524,25791.59849316124,61731.631240199764,65449.52814623507,119288.6859474667,77134.55486702529,47625.05946782874,32788.3282213295,28047.55930807039,17613.663206184734,1534.4665631362163,101497.9814703888,0.6279927252392541,0.09397080038169638,3.35013,1.2709745134459811,3.350129999998782,1.2849648067242994,1.285271555352324,2.6071764630973275,19570.694760194827,1995.6554746212853,0.0002387089962327233,7.880496640599337e-05,0.00015990402982672992,0.0005356992874434227,0.09397080038169636,0.09397080038169653,0.4919935613119325,3.979039320256561e-13,28047.55930807039,17613.663206184734,0.85,1.0147239359394074,0.5907702543119789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502038227667045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15126.842068583937,1534.4665631362163,0.4919935613119325,5.707699698197962
530.2,-29.785839853930007,4.744991270703589,35.003651887253646,24.352128419000678,4.915660103813429,-26.31565947615863,-40.0063724379055,1.4454797260420305,-5.2711059091282095,-5.2711059091286,40.07031810161417,35939.547037759505,25791.45023806789,61730.997275827394,65449.15476419159,119287.85825784098,77134.42437813111,47624.816651699,32788.453029369004,28047.253255581498,17613.548319431273,1534.451187295014,101497.08420861172,0.62799548172961,0.0939699382830468,3.35013,1.2709742442006249,3.3501299999996785,1.2849655123904244,1.2852722358963717,2.607175031310953,19570.661652357205,1995.6520985614054,0.00023868931537896425,7.879883065917493e-05,0.0001598904847197893,0.0005356539095743078,0.09396993828304684,0.0939699382830469,0.49199022797859915,3.979039320256561e-13,28047.253255581498,17613.548319431273,0.85,1.0147165381245582,0.590764030410381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502085718760775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15126.827428688994,1534.451187295014,0.49199022797859915,5.707696627034658
530.4,-29.7866329440779,4.74492216487312,35.003615947014424,24.35189973274248,4.915532343638711,-26.316386146394482,-40.00706122079862,1.4452855459552787,-5.271180164556029,-5.271180164556425,40.070266623805615,35939.065762005965,25791.46349828108,61730.52926028705,65448.81250192974,119287.35659861054,77134.30534886332,47624.558608939646,32788.607488804075,28047.080598399727,17613.515185771117,1534.4446446325364,101496.32665097347,0.627998166296712,0.09396920778715377,3.35013,1.2709740073746074,3.3501299999973466,1.2849664616721281,1.2852731601313745,2.60717310523457,19570.63145207315,1995.6490189894766,0.00023866964795472254,7.879268850265055e-05,0.00015987695945207198,0.0005356085981691699,0.09396920778715359,0.09396920778715383,0.49198689464526585,3.979039320256561e-13,28047.080598399727,17613.515185771117,0.85,1.0147091485478155,0.5907562960492823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45021331811017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15126.81345597026,1534.4446446325364,0.49198689464526585,5.707700347136375
530.6,-29.787425566491905,4.744853110627882,35.00358001171478,24.351694236416392,4.915423876010111,-26.317110466327776,-40.0077534263022,1.4451087758460086,-5.27123719894189,-5.271237198942301,40.07021131932926,35938.59802343333,25791.43254714322,61730.03057057655,65448.483479197006,119286.78971812219,77134.20589863582,47624.32044287214,32788.7616175152,28046.873691781955,17613.46529831231,1534.4357801074873,101495.53533747487,0.6280010204300684,0.09396844603898076,3.35013,1.270973759009503,3.35013000000015,1.2849673294581772,1.2852740028680572,2.607171344513969,19570.60621941251,1995.6464459741617,0.00023864999362116024,7.878651627123968e-05,0.00015986347734992055,0.0005355634313742893,0.09396844603898061,0.09396844603898076,0.4919835613119325,3.979039320256561e-13,28046.873691781955,17613.46529831231,0.85,1.01470183152904,0.5907491199971252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502180614953764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15126.799444925273,1534.4357801074873,0.4919835613119325,5.707713645245323
530.8000000000001,-29.78821771017509,4.744784080082086,35.003544096948545,24.35146946171301,4.915304509652205,-26.31783544521328,-40.00844192979855,1.4449222446904129,-5.271300707287537,-5.2713007072878995,40.0701559576098,35938.11929091306,25791.418327477713,61729.53761839078,65448.12611971685,119286.22166568143,77134.0742809705,47624.0674521667,32788.89647644866,28046.677218486864,17613.415693546514,1534.4276824634994,101494.75197479982,0.6280036510683945,0.09396769101177438,3.35013,1.270973533173092,3.3501300000000778,1.2849682428946136,1.2852748912831562,2.607169491172211,19570.572825181385,1995.6430407102716,0.000238630352648186,7.878037749316017e-05,0.00015984997515502584,0.0005355181972661067,0.09396769101177437,0.0939676910117745,0.4919802279785992,3.410605131648481e-13,28046.677218486864,17613.415693546514,0.85,1.0146947561954147,0.5907418490228664,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502228021126937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15126.78534235456,1534.4276824634994,0.4919802279785992,5.707724999295662
531.0,-29.789009376238912,4.7447150901296595,35.00350820600094,24.351259250566386,4.915192760378248,-26.318559232454184,-40.00913029359651,1.4447426165934993,-5.27136023859066,-5.271360238591006,40.07010105300035,35937.6416708962,25791.393971455713,61729.03564235191,65447.792139378515,119285.66113535926,77133.9684470827,47623.8179786002,32789.05607609167,28046.475024525025,17613.36751063306,1534.4191435651674,101493.96506735547,0.6280064605349223,0.09396693327748426,3.35013,1.2709732424980031,3.350130000002048,1.2849691240018237,1.2852757473784082,2.6071677034282152,19570.5459728489,1995.6403025343927,0.00023861072500544746,7.877424040271088e-05,0.00015983648460273658,0.0005354730021621659,0.09396693327748429,0.09396693327748426,0.49197689464526584,3.410605131648481e-13,28046.475024525025,17613.36751063306,0.85,1.014687215276504,0.5907344116295863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450227539896298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15126.771290873876,1534.4191435651674,0.49197689464526584,5.707736293967937
531.2,-29.789800566336844,4.7446461306233445,35.00347233898487,24.351044254750036,4.915077843920677,-26.31928290797494,-40.00981862246988,1.4445601855587638,-5.271422103857503,-5.271422103857912,40.07004645618502,35937.1657029278,25791.375703789236,61728.541406717035,65447.45278164282,119285.10561340304,77133.8560095298,47623.56893081469,32789.20786523901,28046.27712797098,17613.32070261837,1534.4109043835595,101493.18206801877,0.6280092228373632,0.09396617907165322,3.35013,1.270973039190285,3.3501300000015055,1.2849700181991452,1.285276616583934,2.6071658891272245,19570.51744502462,1995.6373935058987,0.00023859111064915723,7.876810406558716e-05,0.00015982300658357008,0.0005354278490458156,0.09396617907165317,0.09396617907165324,0.4919735613119325,3.979039320256561e-13,28046.27712797098,17613.32070261837,0.85,1.0146798601771108,0.5907270354948078,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450232274852783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15126.7572192417,1534.4109043835595,0.4919735613119325,5.707747786692657
531.4,-29.79059128202159,4.744577203780272,35.00343648826198,24.350824194867187,4.9149615564278095,-26.320006293556727,-40.01050688149405,1.4443765679629463,-5.2714834198478115,-5.2714834198482174,40.06999092242915,35936.6912914241,25791.356105843362,61728.04739726746,65447.10103775965,119284.53395223699,77133.73056491246,47623.320818576896,32789.34416259507,28046.07680863399,17613.270068257196,1534.4025334072085,101492.39541070613,0.6280119029993867,0.09396542113051916,3.35013,1.2709728128043936,3.3501299999996417,1.2849709179228435,1.2852774913341405,2.6071640636159206,19570.48561702847,1995.6341479535286,0.00023857150953804555,7.876196879300503e-05,0.0001598095407450405,0.0005353827367361825,0.09396542113051914,0.0939654211305193,0.4919702279785992,3.979039320256561e-13,28046.07680863399,17613.270068257196,0.85,1.0146728075813027,0.5907198588864809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502370069919857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15126.743125363719,1534.4025334072085,0.4919702279785992,5.707759402982871
531.6,-29.79137947429897,4.7445084638378905,35.0034010602019,24.350787174794846,4.915047399798436,-26.320710020113268,-40.01116961063815,1.444377945577762,-5.271508610114722,-5.271508610115101,40.06999528087846,35936.137696948004,25791.243965428952,61727.38166237695,65446.684822173134,119283.84430780646,77133.59835147744,47623.051226134485,32789.496805936615,28045.915520204384,17613.185381459858,1534.394102421113,101491.75320057468,0.6280124950376911,0.09396482601811565,3.35013,1.2709723364049572,3.3501299999993157,1.284970951825419,1.2852775001389152,2.6071639948287024,19570.452071637763,1995.6307272756512,0.00023855197245624974,7.875606151617635e-05,0.00015979591094007338,0.000535337075117668,0.09396482601809933,0.09396482601819331,0.49196689464526583,3.979039320256561e-13,28045.915520204384,17613.185381459858,0.85,1.0146620085593252,0.5907108429592451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45024173632314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.729009940755,1534.394102421113,0.49196689464526583,5.7077705199507305
531.8000000000001,-29.79216928032208,4.744439363890883,35.003365125555334,24.350354668591194,4.914682390803276,-26.321454633560286,-40.011891222652025,1.4439677440415102,-5.271661594634793,-5.2716615946352015,40.06989898517865,35935.78163407212,25791.45996820467,61727.24160227679,65446.45519353209,119283.7128719356,77133.5204779913,47622.846918531526,32789.63728828864,28045.797710198833,17613.249049838727,1534.393760484818,101490.95248356549,0.6280174032430421,0.09396402887577895,3.35013,1.2709724001446743,3.3501299999979364,1.2849729118049529,1.2852794354306003,2.607160018100459,19570.432313460256,1995.6287125022568,0.00023853239685266175,7.874962984908723e-05,0.0001597827670035745,0.0005352930412216851,0.09396402887577904,0.09396402887577905,0.49196356131193253,3.979039320256561e-13,28045.797710198833,17613.249049838727,0.85,1.0146593281335374,0.5907047699250539,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502464505908874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15126.71538302442,1534.393760484818,0.49196356131193253,5.70781158544254
532.0,-29.79295857388792,4.744370602337227,35.0033292367989,24.350192373991035,4.914632808950734,-26.322170068399462,-40.012566978670634,1.4438443034622936,-5.271651507252102,-5.271651507252471,40.069822013910056,35935.26917608932,25791.256932193475,61726.52610828279,65446.07329975891,119282.77652666142,77133.3868683681,47622.58274469862,32789.78235963276,28045.446294709032,17613.106864340763,1534.3753682312695,101490.00821604676,0.6280202026117729,0.09396312262729732,3.35013,1.2709720523236325,3.3501300000027014,1.284973529849609,1.2852800284854675,2.607158764112513,19570.398413826595,1995.625255701651,0.00023851283542891856,7.874360733290509e-05,0.00015976922809601347,0.0005352476841212976,0.09396312262729734,0.09396312262729734,0.4919602279785992,3.410605131648481e-13,28045.446294709032,17613.106864340763,0.85,1.0146510085300287,0.5906983498043388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502511745399618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15126.700554396957,1534.3753682312695,0.4919602279785992,5.707802270362178
532.2,-29.79374739970862,4.7443017957931515,35.00329350099956,24.349964106827997,4.914501894428234,-26.32289321553322,-40.013255167845614,1.4436477102528598,-5.271730797000828,-5.271730797001211,40.06977288123631,35934.80142775574,25791.28392644548,61726.08535420122,65445.74310785435,119282.31268324844,77133.27741593102,47622.335735832516,32789.93520010945,28045.285648948615,17613.08303450072,1534.3695908597879,101489.26442317494,0.6280229502729637,0.09396240540488089,3.35013,1.2709718545107176,3.3501300000005485,1.2849744901890756,1.2852809639335543,2.607156815624449,19570.370643390368,1995.622423905245,0.00023849328707404078,7.873747444677833e-05,0.00015975581262726244,0.0005352027405569707,0.09396240540488088,0.09396240540488082,0.4919568946452658,3.979039320256561e-13,28045.285648948615,17613.08303450072,0.85,1.014643893664059,0.5906907368170117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502558954532836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15126.686620364198,1534.3695908597879,0.4919568946452658,5.70780257473561
532.4,-29.79453373315544,4.744233095293876,35.003257891042296,24.349855665955715,4.91446519257374,-26.32364514762382,-40.01396274017168,1.4435766071066853,-5.271774788032076,-5.2717747880324355,40.06973708140738,35934.40930490929,25791.22029956525,61725.62960447454,65445.499266608706,119281.80893945972,77133.14899399053,47622.05903250856,32790.09995720219,28045.089373285766,17613.046053288646,1534.3605543630847,101488.51855571326,0.6280260269045846,0.09396169533252363,3.35013,1.27097142866347,3.350130000001139,1.2849748631618054,1.285281311956046,2.6071560588793776,19570.33805998333,1995.6191013224015,0.00023847380195313666,7.873116928563564e-05,0.000159742632667501,0.0005351585859783752,0.09396169533256972,0.09396169533260228,0.4919535613119325,3.410605131648481e-13,28045.089373285766,17613.046053288646,0.85,1.0146369278009353,0.5906845971941527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502606135982306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15126.672414728673,1534.3605543630847,0.4919535613119325,5.707816771110536
532.6,-29.79532163347863,4.744164278893756,35.00322212217431,24.34951061094182,4.914253445558936,-26.324335095188324,-40.01463095247743,1.4432669072686262,-5.271870610454414,-5.2718706104547435,40.06966732212021,35933.87592975878,25791.289840072386,61725.16576983117,65445.04803028334,119281.25980726178,77133.0271755365,47621.85507501204,32790.19122280495,28044.921936906052,17613.004440666253,1534.355284741908,101487.73015734961,0.6280282926189289,0.09396092640493112,3.35013,1.2709713929472493,3.3501300000000587,1.2849763527390414,1.2852827768012989,2.607153036597833,19570.30715202276,1995.6159495875515,0.00023845427947644029,7.87252152893109e-05,0.00015972906418712938,0.0005351131298052278,0.09396092640493113,0.09396092640493092,0.49195022797859916,3.410605131648481e-13,28044.921936906052,17613.004440666253,0.85,1.0146305737573547,0.5906765692277294,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450265316864877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15126.657797844382,1534.355284741908,0.49195022797859916,5.707837614019075
532.8000000000001,-29.79610894349426,4.744095744523693,35.00318672254773,24.349468980822735,4.914336232430489,-26.32503727002253,-40.0152858934365,1.4432645589543462,-5.271873429082689,-5.271873429083061,40.069654939082355,35933.29866738559,25791.12062203739,61724.41928942298,65444.626615311965,119280.44417976373,77132.89201746613,47621.56406952484,32790.36438660144,28044.696942414383,17612.888787170035,1534.343003903341,101487.00679763481,0.6280292072093161,0.09396025112051896,3.35013,1.2709708885243165,3.3501300000024843,1.2849764040140519,1.2852828030219945,2.607152932563394,19570.27285951477,1995.6124527249135,0.0002384347730969657,7.871937994909868e-05,0.00015971539314786702,0.0005350673300464638,0.09396025112051871,0.0939602511205204,0.4919468946452658,3.979039320256561e-13,28044.696942414383,17612.888787170035,0.85,1.014619167647374,0.5906675835016687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502700295326127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.643945886753,1534.343003903341,0.4919468946452658,5.707841438443334
533.0,-29.796895905318074,4.7440268771148615,35.00315094566166,24.34906808137896,4.9140025215372845,-26.32577725661185,-40.016002965252824,1.4428838728310955,-5.272019897758014,-5.272019897758432,40.06956743171534,35932.93743027523,25791.32044529873,61724.25787557397,65444.398033301775,119280.30135950405,77132.82119515739,47621.36059213103,32790.5117811404,28044.582880903552,17612.94878498408,1534.3425080996442,101486.22575787728,0.628033900870649,0.09395947658465693,3.35013,1.2709709681989625,3.350129999999831,1.2849782257262472,1.2852846001149676,2.607149236405594,19570.254890372547,1995.6106203823476,0.00023841527681332399,7.871299149895291e-05,0.00015970228531437107,0.0005350234171002339,0.09395947658465686,0.09395947658465706,0.4919435613119325,3.979039320256561e-13,28044.582880903552,17612.94878498408,0.85,1.0146159584113343,0.5906613218881765,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502747386987296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.630337524693,1534.3425080996442,0.4919435613119325,5.7078739441127855
533.2,-29.79768236412292,4.743958308099037,35.00311519055932,24.348891677241795,4.913942101848705,-26.326491223531466,-40.01667851172385,1.4427509612572433,-5.272018938306303,-5.27201893830669,40.0694923605836,35932.43440599208,25791.141409494747,61723.57581548682,65444.00514308215,119279.39596550594,77132.67198808065,47621.1012509905,32790.63415232239,28044.249412929057,17612.814636755178,1534.325337553762,101485.29899069312,0.6280365852343068,0.0939585864870624,3.35013,1.2709705967502671,3.350130000000868,1.2849788879327282,1.2852852374436194,2.6071478928262266,19570.217033329616,1995.6067600383024,0.00023839579445874133,7.8706973439906e-05,0.00015968882101883534,0.0005349783099598308,0.09395858648706243,0.09395858648706232,0.49194022797859915,3.979039320256561e-13,28044.249412929057,17612.814636755178,0.85,1.0146082674635544,0.5906551027988897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502794458113517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15126.615462643094,1534.325337553762,0.49194022797859915,5.707868839002455
533.4,-29.79846836383533,4.743889708197657,35.00307957572379,24.3486680201255,4.913815059017586,-26.32721143956803,-40.017366281803675,1.4425581347503282,-5.272094734841971,-5.272094734842351,40.069442549782615,35931.97532095163,25791.15994082802,61723.13526177965,65443.67739488107,119278.91931421729,77132.56533448785,47620.86326055869,32790.780082143516,28044.0819785082,17612.787516287794,1534.3190959707456,101484.54866811974,0.6280393677990775,0.09395786326388775,3.35013,1.2709704264113681,3.3501299999993908,1.284979830490433,1.2852861552067991,2.6071459804325254,19570.18997302035,1995.6040006546937,0.0002383763249422666,7.870084692467494e-05,0.00015967547801759167,0.0005349336091710744,0.09395786326388765,0.0939578632638877,0.49193689464526585,3.979039320256561e-13,28044.0819785082,17612.787516287794,0.85,1.014601384322074,0.5906477651766158,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502841499443528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15126.601395750185,1534.3190959707456,0.49193689464526585,5.707869910303575
533.6,-29.79925387903922,4.743821158194523,35.003043955111444,24.348457424808316,4.913704905389792,-26.327929530539517,-40.018046158924676,1.4423805568900414,-5.272151658069447,-5.272151658069817,40.06938676397353,35931.49081147825,25791.13000188068,61722.62081335893,65443.33684423885,119278.34095034435,77132.45140303487,47620.605370274054,32790.9400364009,28043.87410422483,17612.734949698577,1534.3101838156795,101483.75571056853,0.6280421486789233,0.0939570998050282,3.35013,1.2709701027674605,3.3501300000006027,1.284980701664185,1.285287001586277,2.607144212875127,19570.1610661615,1995.60105297543,0.0002383568688907232,7.869479115162673e-05,0.0001596620777390965,0.0005348887164960793,0.09395709980502812,0.09395709980502795,0.4919335613119325,3.979039320256561e-13,28043.87410422483,17612.734949698577,0.85,1.014593727050451,0.5906402660887405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502888513604226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.587061459431,1534.3101838156795,0.4919335613119325,5.707883584097405
533.8000000000001,-29.800038924489296,4.743752637312808,35.0030083629792,24.348242324218177,4.913590036772004,-26.328647670164422,-40.0187298428267,1.4421987824470979,-5.27221339337774,-5.272213393378062,40.06933235751141,35931.02105752851,25791.11252902899,61722.133586557495,65442.9969563163,119277.78579072855,77132.33638891666,47620.360490128776,32791.084331986545,28043.676305383255,17612.688233401914,1534.3019423330293,101482.97316852378,0.6280449125716441,0.09395634612254354,3.35013,1.2709698884701357,3.3501300000004224,1.2849815924503447,1.2852878675996329,2.607142405527851,19570.131884607214,1995.5980772850276,0.0002383374259359002,7.868870190539241e-05,0.00015964872403050778,0.000534843979836325,0.09395634612254367,0.09395634612254344,0.4919302279785992,3.410605131648481e-13,28043.676305383255,17612.688233401914,0.85,1.0145866103505732,0.5906330637463981,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502935499074838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.572862365283,1534.3019423330293,0.4919302279785992,5.707894239395072
534.0,-29.8008235017107,4.74368414954237,35.002972786001955,24.34802212463694,4.9134740509057275,-26.32936550003854,-40.01941345687953,1.4420160492335612,-5.272274165899148,-5.2722741658995504,40.069276835053735,35930.552827705535,25791.092662262945,61721.645489968476,65442.643692282116,119277.21147389199,77132.20746530492,47620.11660072845,32791.21207175164,28043.475119346924,17612.636947416187,1534.2935071455079,101482.18588216917,0.6280475894111068,0.09395558766169926,3.35013,1.270969647797756,3.350129999998327,1.2849824876973903,1.2852887380916813,2.607140589132251,19570.099173915394,1995.594741722749,0.0002383179960372979,7.868261371680409e-05,0.00015963538232049383,0.000534799283373356,0.09395558766169934,0.09395558766169922,0.49192689464526584,3.979039320256561e-13,28043.475119346924,17612.636947416187,0.85,1.0145798119432048,0.5906260800657648,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502982456737397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15126.55856434605,1534.2935071455079,0.49192689464526584,5.707905554140408
534.2,-29.801607611963185,4.743615699109903,35.00293723565663,24.34781180871653,4.91336212468462,-26.33008250360223,-40.020096966158576,1.4418370163236391,-5.272333916221669,-5.272333916222027,40.06922232775587,35930.08585657641,25791.070259479722,61721.156116056125,65442.30998001621,119276.6541678033,77132.09930375064,47619.87518031072,32791.36013715546,28043.27392830736,17612.589560975808,1534.285022113119,101481.40053057863,0.6280504054555969,0.0939548315246811,3.35013,1.2709693895420062,3.3501299999978236,1.2849833656027487,1.2852895912546092,2.607138807924218,19570.07173100388,1995.5919433245688,0.0002382985791610184,7.867652689670117e-05,0.00015962205226431722,0.0005347546259522571,0.09395483152468107,0.09395483152468112,0.4919235613119325,3.410605131648481e-13,28043.27392830736,17612.589560975808,0.85,1.0145726536242388,0.5906189197737727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503029386682604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.544244936667,1534.285022113119,0.4919235613119325,5.707916280042154
534.4,-29.802391243826932,4.74354727994514,35.00290170695622,24.3475966033526,4.913247627466774,-26.330799333645636,-40.020776633732,1.4416557172854445,-5.272395049707995,-5.272395049708369,40.0691677178722,35929.60746979827,25791.051498857785,61720.658968656055,65441.968563805196,119276.09488120455,77131.98241192817,47619.621317921265,32791.51232667434,28043.074818541576,17612.5418302565,1534.2766944920386,101480.61659213809,0.628053162651458,0.09395407652090539,3.35013,1.2709691257914528,3.350130000000426,1.284984254086397,1.2852904550154078,2.6071370052560594,19570.042073035656,1995.5889190534645,0.0002382791755871071,7.86704747195989e-05,0.0001596087008675082,0.0005347098970372653,0.09395407652090527,0.0939540765209052,0.49192022797859913,3.979039320256561e-13,28043.074818541576,17612.5418302565,0.85,1.0145652640220115,0.5906115115737052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503076288985306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.529904839117,1534.2766944920386,0.49192022797859913,5.707927483241972
534.6,-29.803174272438206,4.743479045183466,35.00286659527429,24.347554484289162,4.913333069124635,-26.33149710934851,-40.02143087619913,1.4416559060319671,-5.272420316759849,-5.272420316760227,40.06917188780587,35929.04335244472,25790.940857005007,61719.98420944973,65441.53671634765,119275.39091480724,77131.83722020498,47619.34385629201,32791.659293236626,28042.913341454572,17612.45376654069,1534.2682589423234,101479.97388536908,0.6280536387959733,0.0939534808635541,3.35013,1.2709686686238277,3.350130000002241,1.2849842932431466,1.2852904692679659,2.6071369258099435,19570.005234774242,1995.5851625962223,0.00023825978840421653,7.866464934980532e-05,0.00015959513905441122,0.0005346644632003547,0.0939534808635539,0.09395348086355884,0.49191689464526583,3.979039320256561e-13,28042.913341454572,17612.45376654069,0.85,1.0145544143142977,0.5906023794758446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503123162961886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.515618920093,1534.2682589423234,0.49191689464526583,5.707938604810067
534.8000000000001,-29.803956994008697,4.743410451013987,35.00283097594882,24.347121803462528,4.912967041982581,-26.332236790459703,-40.022147878166265,1.441246838433603,-5.272572656436921,-5.272572656437254,40.069075387481256,35928.69717849023,25791.156501686946,61719.85368017717,65441.309866544056,119275.26050918482,77131.75488283283,47619.1421947789,32791.791875615476,28042.79414095381,17612.51769904848,1534.2678247450433,101479.17173098214,0.6280585882605431,0.09395268237442408,3.35013,1.2709687136812136,3.350130000000125,1.2849862475478224,1.2852923991363732,2.607132960678103,19569.98434401289,1995.5830323314171,0.00023824041027573965,7.865826562791905e-05,0.0001595821446478206,0.0005346209302490032,0.093952682374424,0.09395268237442411,0.49191356131193253,3.410605131648481e-13,28042.79414095381,17612.51769904848,0.85,1.0145520454987031,0.5905965591465431,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503170001142869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15126.501819695113,1534.2678247450433,0.49191356131193253,5.707979118603463
535.0,-29.80473921142771,4.7433421970029785,35.0027954021053,24.34695929931479,4.912917994304381,-26.332945802279742,-40.02281884951515,1.4411245851564387,-5.272561650221803,-5.272561650222187,40.068998302696635,35928.193829587304,25790.9524066048,61719.1462361921,65440.925492763825,119274.31895676204,77131.61659791249,47618.88493473607,32791.92407019603,28042.441057393415,17612.374223752715,1534.2493155278937,101478.2259891419,0.6280613798102002,0.09395177480786121,3.35013,1.2709683933341882,3.3501299999994294,1.2849868596411615,1.2852929864915117,2.6071317187909138,19569.949258155837,1995.5794545696888,0.00023822104607926182,7.865229216669449e-05,0.00015956875391256732,0.0005345760695451092,0.09395177480784912,0.09395177480786054,0.4919102279785992,3.979039320256561e-13,28042.441057393415,17612.374223752715,0.85,1.0145441003082218,0.5905904295086206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503216821246154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15126.486741380068,1534.2493155278937,0.4919102279785992,5.707969243656422
535.2,-29.805520971087244,4.743273896504838,35.002759977837215,24.346725933160656,4.912785422892849,-26.3336627544935,-40.02350232386959,1.4409272062990888,-5.272640782673136,-5.272640782673512,40.06894866787974,35927.735268772834,25790.98029888425,61718.715567657084,65440.583661630626,119273.8432916528,77131.49257650496,47618.64418364708,32792.05376984209,28042.27933113793,17612.347633696256,1534.2434833094014,101477.48042277798,0.6280640537711085,0.09395105575012618,3.35013,1.2709681614534931,3.3501300000000516,1.2849878232695375,1.285293925481828,2.6071297636703603,19569.917791258613,1995.5762458391616,0.00023820169466355506,7.864620782605777e-05,0.0001595554868374973,0.0005345316231189048,0.09395105575012608,0.09395105575012616,0.4919068946452658,3.979039320256561e-13,28042.27933113793,17612.347633696256,0.85,1.0145375550547922,0.5905832025664806,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503263611480712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,59.0,15126.472561311675,1534.2434833094014,0.4919068946452658,5.707969033654499
535.4,-29.806302259428858,4.743205652580475,35.00272454248763,24.3465150584467,4.91267640769693,-26.334376926806666,-40.02418160727245,1.440751075074753,-5.272695844358111,-5.272695844358472,40.068892245634615,35927.263950568056,25790.946354617787,61718.21030518584,65440.238432343926,119273.25217779168,77131.3729309823,47618.398449206325,32792.193868639966,28042.067390829983,17612.291932166125,1534.2343042495131,101476.68312362797,0.6280668142865069,0.09395028818046282,3.35013,1.270967902648263,3.3501300000015917,1.284988687440718,1.2852947650080733,2.607128010342547,19569.887434617445,1995.5731503232446,0.00023818235636155594,7.864016122473076e-05,0.0001595421951368252,0.0005344870941937322,0.09395028818046283,0.09395028818046286,0.4919035613119325,3.410605131648481e-13,28042.067390829983,17612.291932166125,0.85,1.0145304476032952,0.5905761524304749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503310374621072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15126.458108400693,1534.2343042495131,0.4919035613119325,5.707982521061539
535.6,-29.807082697551483,4.743137424547117,35.00268910649659,24.34628315912562,4.912544089319718,-26.335083871685242,-40.0248560012318,1.4405452635292852,-5.27276036963292,-5.272760369633284,40.06883314881708,35926.77898100864,25790.936820014533,61717.71580102317,65439.9007645222,119272.7040554788,77131.28232135809,47618.16053809966,32792.3575369538,28041.86647094207,17612.247377611544,1534.2260625931297,101475.88923402307,0.6280697255249379,0.09394952172189,3.35013,1.270967719121836,3.3501299999968936,1.284989690460285,1.285295743444641,2.607125975306447,19569.864445007915,1995.5708060354877,0.00023816304054798682,7.863415857165301e-05,0.0001595288819763338,0.0005344424933753752,0.09394952172191642,0.09394952172192148,0.49190022797859917,3.410605131648481e-13,28041.86647094207,17612.247377611544,0.85,1.0145229401300924,0.5905685420816017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503357109855688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.443716665963,1534.2260625931297,0.49190022797859917,5.707992583408775
535.8000000000001,-29.807863035948866,4.743069268023285,35.00265373940514,24.34609889695423,4.9124564081212645,-26.335803847937136,-40.025536122824974,1.4403972201095232,-5.272811863743243,-5.2728118637436365,40.06878271679417,35926.314003389,25790.89391429982,61717.20791768882,65439.57326659217,119272.12568882805,77131.15766540285,47617.89840219949,32792.51029244817,28041.658507936063,17612.194099615506,1534.2168829286777,101475.10643992334,0.6280724834670918,0.09394877048746827,3.35013,1.2709674108633773,3.350129999998376,1.2849904231378846,1.2852964514798446,2.6071244887717873,19569.832817112296,1995.5675808876933,0.0002381437286454217,7.862810536699596e-05,0.00015951562327842574,0.0005343980750137524,0.09394877048746815,0.0939487704874684,0.4918968946452658,3.979039320256561e-13,28041.658507936063,17612.194099615506,0.85,1.0145155121655745,0.5905614346646928,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503403794518661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15126.429400240304,1534.2168829286777,0.4918968946452658,5.708001275638238
