time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
536.0,-29.808642908227952,4.743001110914026,35.00261838401592,24.345869407430314,4.912332286588465,-26.33651825622569,-40.026215406227834,1.4402076345862023,-5.2728801572624775,-5.272880157262792,40.06872919693563,35925.847886254815,25790.894265555307,61716.74215181012,65439.2160668668,119271.58314955443,77131.02048728093,47617.652306668926,32792.63131179111,28041.47281713232,17612.15091679823,1534.2094848544339,101474.33495681337,0.628075102604377,0.09394802680447914,3.35013,1.2709671460138634,3.3501299999986287,1.2849913501927501,1.2852973539552501,2.607122607866175,19569.798012073796,1995.564031761488,0.00023812442971973035,7.862206005237855e-05,0.0001595023696673518,0.0005343536736936853,0.09394802680447913,0.09394802680447893,0.4918935613119325,3.410605131648481e-13,28041.47281713232,17612.15091679823,0.85,1.0145089343473548,0.5905544003757911,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450345047350291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15126.414946591249,1534.2094848544339,0.4918935613119325,5.708014272247224
536.2,-29.809422188489908,4.742933146509431,35.00258342535964,24.345833085849904,4.912415485073101,-26.337211637399882,-40.02686521327121,1.4402049339806717,-5.272903219609361,-5.272903219609743,40.06873106577647,35925.28195804112,25790.778642756875,61716.060600797995,65438.811212331624,119270.89385180871,77130.90446649103,47617.37521219247,32792.81028255396,28041.303996720206,17612.06626305501,1534.2006236503034,101473.68219254675,0.6280758649852721,0.09394742106138232,3.35013,1.2709666476352144,3.350130000000504,1.2849914026554272,1.2852973816508517,2.6071225014245045,19569.768575105256,1995.56103002608,0.00023810514688340836,7.861627746614673e-05,0.00015948886941726163,0.0005343084461008508,0.09394742106138326,0.09394742106137904,0.49189022797859916,3.979039320256561e-13,28041.303996720206,17612.06626305501,0.85,1.0144975616390999,0.5905449990299384,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503497124890894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.40048706322,1534.2006236503034,0.49189022797859916,5.708025695205141
536.4,-29.810201147614425,4.742864831487916,35.00254798248999,24.345404002256714,4.912057911035874,-26.337948331190702,-40.02757795443756,1.4398050946121825,-5.273053231777396,-5.273053231777775,40.06863664328447,35924.934731996334,25790.989012909155,61715.92374490549,65438.56813679174,119270.74154916094,77130.80329543675,47617.16989064125,32792.926005328336,28041.18439946005,17612.12473065081,1534.200058944581,101472.88371094193,0.6280806288264322,0.09394662708950066,3.35013,1.2709667201666166,3.3501300000030514,1.2849933135796594,1.2852992682625617,2.607118624350973,19569.742905833875,1995.5584124888596,0.00023808587343106776,7.860993528583168e-05,0.00015947593814523607,0.0005342651246584997,0.09394662708950065,0.09394662708950066,0.49188689464526586,3.979039320256561e-13,28041.18439946005,17612.12473065081,0.85,1.0144953765946365,0.5905393288888894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503543741150864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.386595402146,1534.200058944581,0.49188689464526586,5.708064813550992
536.6,-29.810979602428304,4.742796845794202,35.002512578897715,24.345236678514652,4.912005724372907,-26.33865427000543,-40.028244664985664,1.4396803919500551,-5.273044480895976,-5.273044480896334,40.0685599667948,35924.43028976586,25790.79141622813,61715.221705993994,65438.17809181789,119269.80516304907,77130.65701933969,47616.90921728757,32793.053113391245,28040.835655003044,17611.982663525978,1534.1818474458046,101471.94211571319,0.6280833738413801,0.0939457233265583,3.35013,1.2709663509158418,3.350130000000372,1.284993936925585,1.2852998670072262,2.6071173596471287,19569.7057924435,1995.5546279762711,0.00023806661389250475,7.860400312765915e-05,0.0001594626107648456,0.0005342204762016322,0.0939457233265603,0.0939457233265585,0.4918835613119325,3.410605131648481e-13,28040.835655003044,17611.982663525978,0.85,1.01448753245013,0.5905331882782756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450359033848624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15126.371421300573,1534.1818474458046,0.4918835613119325,5.7080557337734845
536.8000000000001,-29.811757728168697,4.742728946009261,35.00247766024787,24.345156212244206,4.912043841564956,-26.339343759988516,-40.0288938433863,1.4396298733641206,-5.273092363102705,-5.273092363103032,40.06856053279176,35923.866544603974,25790.739870964157,61714.60641556813,65437.776364296486,119269.22129350943,77130.55334156119,47616.643521799095,32793.23313306899,28040.705058248786,17611.92521835948,1534.1758491225914,101471.31638871995,0.6280842504414327,0.09394513969634016,3.35013,1.2709659508941695,3.3501299999990444,1.2849942130937644,1.2853001185037771,2.6071167993310995,19569.67948716229,1995.551945584098,0.00023804736392982166,7.859822736210762e-05,0.00015944913656771404,0.0005341753358895959,0.09394513969636888,0.09394513969634176,0.49188022797859915,3.410605131648481e-13,28040.705058248786,17611.92521835948,0.85,1.0144765939939762,0.5905234415635947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503636905939155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.35714558768,1534.1758491225914,0.49188022797859915,5.708055484399091
537.0,-29.81253527805215,4.7426607703401364,35.00244228866356,24.34476694269108,4.911725102995407,-26.340082661780503,-40.02960693379862,1.4392724867237667,-5.273224822465124,-5.273224822465532,40.06846992812326,35923.52549060907,25790.905401474596,61714.43089208366,65437.536681014455,119269.00523684025,77130.4433830494,47616.43219264392,32793.34576711719,28040.5631543512,17611.966876049584,1534.1734646476764,101470.50796927445,0.6280889145878885,0.09394433983100951,3.35013,1.2709659234201536,3.3501300000004997,1.2849959252790635,1.2853018063794148,2.607113325493581,19569.651588324028,1995.5491006943278,0.0002380281296455637,7.859188342109446e-05,0.00015943624622446925,0.0005341321515639812,0.09394433983100954,0.09394433983100957,0.4918768946452658,3.979039320256561e-13,28040.5631543512,17611.966876049584,0.85,1.0144741968127011,0.5905181193762086,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503683453991902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15126.343198878458,1534.1734646476764,0.4918768946452658,5.708093856582454
537.2,-29.8133123283994,4.7425928766776275,35.0024069628611,24.3445907131769,4.911662674522146,-26.340788360551095,-40.03027357449753,1.4391387066738301,-5.273227005848298,-5.273227005848693,40.06839659322375,35923.0259674157,25790.736197505277,61713.762164920976,65437.151103356475,119268.12494336214,77130.29765406398,47616.17251812323,32793.4723732675,28040.237642500397,17611.838891646777,1534.1567917761386,101469.59069914173,0.628091641596954,0.09394345898124573,3.35013,1.2709656074689701,3.3501299999999525,1.2849965910262684,1.285302447585536,2.6071119747675,19569.61461374764,1995.5453303368265,0.00023800890914871877,7.858595314367317e-05,0.0001594229560050456,0.0005340876276011834,0.09394345898124541,0.09394345898124573,0.4918735613119325,3.979039320256561e-13,28040.237642500397,17611.838891646777,0.85,1.014466521093732,0.5905118388818399,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503729967881218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15126.32795015932,1534.1567917761386,0.4918735613119325,5.708086593097161
537.4,-29.814088922921204,4.742524956629562,35.0023717717449,24.344371701031946,4.911538375859284,-26.3414998360766,-40.03095240388063,1.4389492890146758,-5.273301073987341,-5.273301073987727,40.06834713289829,35922.57013174441,25790.752028839517,61713.32216058393,65436.829830730916,119267.64982374027,77130.19524319249,47615.93554420598,32793.62188776278,28040.06796416983,17611.812013486215,1534.1503685338537,101468.83933832658,0.6280944837933684,0.09394273512039072,3.35013,1.2709653404215353,3.3501300000018324,1.2849975171158867,1.2853033492123316,2.6071100958383178,19569.588629907976,1995.5426807225685,0.00023798970135535593,7.857991486372027e-05,0.00015940978649163566,0.0005340435080192234,0.09394273512039072,0.09394273512039067,0.4918702279785992,3.979039320256561e-13,28040.06796416983,17611.812013486215,0.85,1.0144596244415276,0.5905045414667247,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503776452172112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15126.313608213095,1534.1503685338537,0.4918702279785992,5.708087923754755
537.6,-29.814865049508438,4.742457081178075,35.00233656723731,24.344151047430955,4.911424390230944,-26.342209859078864,-40.03162725185973,1.4387691998013346,-5.27335855800294,-5.273358558003339,40.06829053093594,35922.10219706113,25790.72527089214,61712.82746795328,65436.46828898553,119267.05322792042,77130.05587890511,47615.689786980605,32793.74010213834,28039.859668042744,17611.755248239355,1534.1414649595995,101468.04452702861,0.6280971251903809,0.09394196955178404,3.35013,1.270965098650195,3.350129999999443,1.2849983995254248,1.2853042071653225,2.607108305533508,19569.553270192304,1995.539075035033,0.0002379705065623305,7.857391242406607e-05,0.00015939659413826443,0.0005339993119204238,0.09394196955178392,0.09394196955178412,0.49186689464526584,3.979039320256561e-13,28039.859668042744,17611.755248239355,0.85,1.014452994744578,0.5904977238363122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503822909478903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15126.29899986554,1534.1414649595995,0.49186689464526584,5.708101164221412
537.8000000000001,-29.815640696609243,4.74238923998412,35.002301391077154,24.34393559759485,4.911310641418933,-26.34291942678928,-40.03229822320861,1.4385893715989924,-5.273418416859386,-5.273418416859756,40.06823569017833,35921.62270833148,25790.70471637298,61712.32742470446,65436.123505923904,119266.48632952271,77129.93319210183,47615.432394509495,32793.889775102594,28039.65810722583,17611.70564780625,1534.1329688406984,101467.25827943214,0.628099871277236,0.09394121244045256,3.35013,1.270964811271988,3.350130000000424,1.2849992806872292,1.285305063887319,2.6071065177626562,19569.522141912865,1995.5359008339103,0.00023795132505262989,7.856794488536694e-05,0.00015938338016726293,0.0005339550433997526,0.0939412124404525,0.09394121244045243,0.4918635613119325,3.979039320256561e-13,28039.65810722583,17611.70564780625,0.85,1.0144456401601938,0.5904903455214451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503869339076694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15126.284448651131,1534.1329688406984,0.4918635613119325,5.70811080242409
538.0,-29.816415882309652,4.742321434263461,35.00226623989046,24.34372507212686,4.9111988060025515,-26.343628387832585,-40.03297289656473,1.4384113115254902,-5.273477956957663,-5.27347795695799,40.06818144804517,35921.157613532734,25790.683432395235,61711.84104592797,65435.78894030621,119265.92937783567,77129.82121216596,47615.189885392494,32794.03480752607,28039.457005134213,17611.65835298207,1534.124477138948,101466.4735297289,0.6281026893551205,0.0939404570030676,3.35013,1.2709645837871357,3.3501299999988094,1.2850001535493158,1.2853059123240806,2.6071047468333464,19569.493730195863,1995.5330036450637,0.00023793215637630153,7.856194484394052e-05,0.000159370211532361,0.0005339109267609085,0.09394045700307097,0.09394045700306772,0.4918602279785992,3.410605131648481e-13,28039.457005134213,17611.65835298207,0.85,1.0144385799186508,0.5904832443969137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503915740273916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15126.269952603616,1534.124477138948,0.4918602279785992,5.708121290762049
538.2,-29.817190600797954,4.742253660410285,35.00223110878017,24.34350965721535,4.911084748477189,-26.34433715051936,-40.03364750007165,1.4382312981985772,-5.273538305377826,-5.273538305378231,40.06812685777333,35920.694095109066,25790.664311905428,61711.35840701449,65435.44530996612,119265.36627068317,77129.6992624465,47614.948047589256,32794.168016508054,28039.256648811614,17611.609685659285,1534.1160570025593,101465.68869317912,0.6281054418183272,0.09393970125974097,3.35013,1.2709643409168345,3.350129999998135,1.2850010355264556,1.2853067698947038,2.6071029574131637,19569.462788930432,1995.5298485140627,0.00023791300067440964,7.855594584724933e-05,0.0001593570548271603,0.0005338668500881146,0.09393970125974095,0.09393970125974097,0.49185689464526583,3.979039320256561e-13,28039.256648811614,17611.609685659285,0.85,1.0144317658676107,0.5904762766970603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503962114152007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15126.255360026844,1534.1160570025593,0.49185689464526583,5.7081320482777205
538.4,-29.817964857000145,4.742185923918387,35.00219600513376,24.343304091040068,4.910974934920026,-26.34504507268273,-40.03432203372938,1.4380551506026376,-5.273597336329431,-5.273597336329832,40.068073156146255,35920.23181109823,25790.641895139168,61710.8737062374,65435.12051237778,119264.81800847218,77129.59741939162,47614.70871811208,32794.32077919949,28039.055600955246,17611.56438692626,1534.1075429125883,101464.90501948672,0.6281083299512507,0.09393894709939046,3.35013,1.2709640826610848,3.350129999998154,1.2850018993875816,1.2853076093614826,2.607101204750465,19569.43694915806,1995.5272135905798,0.00023789385782249455,7.854994789513514e-05,0.00015934390992735942,0.0005338228129649446,0.0939389470993906,0.09393894709939038,0.49185356131193253,3.979039320256561e-13,28039.055600955246,17611.56438692626,0.85,1.0144246033723179,0.590469146190877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504008460362794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15126.240746360272,1534.1075429125883,0.49185356131193253,5.7081426013961165
538.6,-29.81873863978312,4.742118214143865,35.002160913089945,24.343078792467736,4.910856735415202,-26.345753407298496,-40.034992795530684,1.43787150293059,-5.2736588206958,-5.273658820696217,40.068017658172415,35919.758389668605,25790.62586471321,61710.38425438182,65434.757573131705,119264.23904745883,77129.45445192292,47614.455268459824,32794.44353718122,28038.855609613915,17611.512103000434,1534.0991937007425,101464.11873580577,0.6281109453326558,0.09393818952040224,3.35013,1.2709638101188467,3.3501300000013194,1.285002798321202,1.2853084839259294,2.6070993809327057,19569.400675237823,1995.5235146801226,0.00023787472809314841,7.854398390220276e-05,0.00015933074419094564,0.0005337787060364128,0.0939381895204024,0.09393818952040234,0.4918502279785992,3.979039320256561e-13,28038.855609613915,17611.512103000434,0.85,1.0144178454873902,0.5904621135702609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504054779200457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15126.22611160623,1534.0991937007425,0.4918502279785992,5.708153569002661
538.8000000000001,-29.819511963266564,4.742050545097537,35.002125845174646,24.342868127301358,4.910745734089826,-26.346460608652045,-40.03566718949003,1.4376943794753294,-5.273716999677561,-5.273716999677971,40.06796290680086,35919.2990885292,25790.60142779693,61709.90051632613,65434.41964863841,119263.67253967069,77129.33876892414,47614.218208815015,32794.578400121245,28038.65146323535,17611.46245744938,1534.090503797679,101463.33066909248,0.62811374792906,0.09393743092531855,3.35013,1.2709635672485455,3.350130000000753,1.2850036666979026,1.285309327942565,2.6070976191133295,19569.37132397415,1995.5205216841784,0.00023785561113464116,7.853798803644291e-05,0.00015931762309819825,0.0005337347486699669,0.09393743092531859,0.09393743092531862,0.4918468946452658,3.979039320256561e-13,28038.65146323535,17611.46245744938,0.85,1.014411048943788,0.5904552358835955,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504101069998463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15126.211529930588,1534.090503797679,0.4918468946452658,5.708163607603614
539.0,-29.8202848160312,4.741982907107959,35.00209079998043,24.342652677465253,4.9106316347352985,-26.347167696092864,-40.03633777666835,1.4375145147969617,-5.273777401142809,-5.273777401143191,40.06790841538249,35918.828374458484,25790.58279374671,61709.411168205195,65434.076077186764,119263.11022496996,77129.21623774915,47613.96853502098,32794.719669697966,28038.45135403649,17611.413985811356,1534.0820968884013,101462.5462177328,0.6281165019934658,0.09393667557775422,3.35013,1.2709632804198194,3.3501300000006426,1.2850045478770467,1.2853101847814268,2.6070958313219537,19569.340235180953,1995.517351509532,0.00023783650722661415,7.853202643538716e-05,0.00015930448079122699,0.0005336907202331132,0.09393667557775412,0.09393667557775406,0.4918435613119325,3.979039320256561e-13,28038.45135403649,17611.413985811356,0.85,1.0144039860116592,0.5904480692029768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504147333601005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15126.196853131987,1534.0820968884013,0.4918435613119325,5.708173989088281
539.2,-29.821056121241863,4.74191538752276,35.00205599543043,24.34254011549058,4.910629339056282,-26.347863950560868,-40.036995441745944,1.4374371683691272,-5.273817331357975,-5.273817331358393,40.06788652185518,35918.31858792472,25790.51175111897,61708.83033904369,65433.70243097584,119262.4853499548,77129.09489977009,47613.7110566981,32794.87093674666,28038.27116785999,17611.347271401202,1534.073560986875,101461.83934853978,0.6281181591391742,0.09393600796529289,3.35013,1.2709629089711236,3.350129999998994,1.2850049492138307,1.2853105617147433,2.6070950170655904,19569.30944912722,1995.5142122057198,0.00023781744298139164,7.852618011971886e-05,0.0001592912628616728,0.0005336464384507759,0.09393600796530022,0.09393600796527993,0.49184022797859916,3.979039320256561e-13,28038.27116785999,17611.347271401202,0.85,1.0143949203368656,0.5904399698138355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504193569324426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.182230116101,1534.073560986875,0.49184022797859916,5.708184470276532
539.4,-29.821828054909073,4.741847683508009,35.00202091896043,24.342199775297217,4.910376299251483,-26.348582364323835,-40.03768279273061,1.4371306086662292,-5.273928009249062,-5.273928009249478,40.067808832246534,35917.90907048419,25790.62240885053,61708.53147933472,65433.40613954504,119262.1434769881,77128.97841471904,47613.481345658096,32794.99674340105,28038.11492859253,17611.35659732594,1534.0694971303392,101461.04452028715,0.62812199187351,0.09393522829384862,3.35013,1.2709628227027134,3.3501299999985776,1.285006423246035,1.2853120115804133,2.6070920264641853,19569.279894365645,1995.511198458765,0.00023779836461220732,7.852007034111439e-05,0.00015927829427109293,0.0005336029919864166,0.09393522829385174,0.09393522829384895,0.49183689464526587,3.979039320256561e-13,28038.11492859253,17611.35659732594,0.85,1.0143905150218406,0.5904335333715983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504239712746236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15126.16784362006,1534.0694971303392,0.49183689464526587,5.70821123824724
539.6,-29.822597518790136,4.741780291471165,35.00198616227716,24.342163104470842,4.910442051945439,-26.349285183153984,-40.038341365847714,1.4371297163451224,-5.273922707404779,-5.273922707405152,40.067784344205414,35917.40918941345,25790.435222106516,61707.84441151997,65433.05898900288,119261.35118775672,77128.85526852378,47613.20546905493,32795.16644385428,28037.85697664732,17611.24641364678,1534.0553922625584,101460.27264442528,0.6281238408597046,0.09393450368955793,3.35013,1.270962295201607,3.3501299999982312,1.2850064666958656,1.2853120306037178,2.6070919383107714,19569.24864952859,1995.508012372073,0.00023777934868711038,7.851421677771714e-05,0.00015926513190939325,0.0005335588963636157,0.0939345036895765,0.09393450368954809,0.4918335613119325,3.979039320256561e-13,28037.85697664732,17611.24641364678,0.85,1.0143806922922647,0.5904261726585295,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504285894046012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15126.152840494178,1534.0553922625584,0.4918335613119325,5.708210065016388
539.8000000000001,-29.82336852746887,4.7417126101546065,35.00195112595478,24.341769678890728,4.91014248510026,-26.349992390308262,-40.03902330351991,1.4367663479396606,-5.274057793703264,-5.274057793703669,40.06770393924386,35916.98428620839,25790.60878993506,61707.59307614345,65432.74061542065,119261.0853893356,77128.7513236203,47612.99499440805,32795.284810235826,28037.73598397989,17611.276025803465,1534.0540420170698,101459.49985958109,0.6281276075880784,0.0939337409426047,3.35013,1.2709622759697963,3.3501299999996306,1.2850082065311,1.285313746368524,2.6070884084419426,19569.22227647203,1995.5053230687374,0.00023776029599020812,7.850815596943508e-05,0.00015925214002077305,0.0005335153718477924,0.09393374094260472,0.09393374094260463,0.49183022797859915,3.979039320256561e-13,28037.73598397989,17611.276025803465,0.85,1.0143766045234908,0.5904192134023294,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504331927868908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.13839097321,1534.0540420170698,0.49183022797859915,5.708235478964831
540.0,-29.82413904409712,4.741645190840263,35.00191611108036,24.341598722990625,4.910079136727382,-26.350692299739638,-40.039685264322884,1.4366323923699191,-5.2740641639579735,-5.274064163958383,40.06763339663924,35916.4922403847,25790.45158860651,61706.94382899121,65432.37597157349,119260.2494041176,77128.62402556778,47612.74029437891,32795.42636798763,28037.421843937595,17611.15879542313,1534.038065675934,101458.59672624199,0.6281304641150917,0.09393287398575344,3.35013,1.2709619633154947,3.350129999999325,1.2850088727372193,1.2853143882663212,2.6070870568106126,19569.189978219536,1995.5020295635652,0.00023774125685763775,7.850227312184818e-05,0.00015923898373578957,0.0005334712965827808,0.09393287398575333,0.09393287398575356,0.49182689464526586,3.979039320256561e-13,28037.421843937595,17611.15879542313,0.85,1.014368809660545,0.5904127999277846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450437805439027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15126.123451429885,1534.038065675934,0.49182689464526586,5.708232889783635
540.2,-29.824909099478926,4.741577743794705,35.00188121034837,24.34136961763727,4.909951468576084,-26.351398226003884,-40.04035567687822,1.4364405951010433,-5.274138072645428,-5.274138072645817,40.06758269740017,35916.030977386115,25790.468227334346,61706.49920472046,65432.032062311846,119259.75017008442,77128.49564851858,47612.49456359285,32795.55676102859,28037.249880438216,17611.126272210266,1534.0315352582065,101457.84125516066,0.6281331566865861,0.09393214581041805,3.35013,1.2709616880258547,3.3501299999996395,1.28500980960512,1.2853153009066693,2.6070851560498873,19569.157406202383,1995.4987081421673,0.00023772223052554077,7.849631557889125e-05,0.0001592259149466495,0.0005334275144402189,0.09393214581041819,0.09393214581041799,0.4918235613119325,3.979039320256561e-13,28037.249880438216,17611.126272210266,0.85,1.0143621938800718,0.5904056209187607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504424151753785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,66.0,15126.108889358584,1534.0315352582065,0.4918235613119325,5.708235192590567
540.4,-29.82567868099764,4.741510350076633,35.00184630989826,24.341163562517636,4.909844162109401,-26.352101689536706,-40.04102189848197,1.4362671706484487,-5.274193040541661,-5.2741930405420865,40.06752743025186,35915.55712630138,25790.436230843203,61705.99335714458,65431.69722026093,119259.17312274613,77128.38303612803,47612.24294216838,32795.711215510724,28037.039671641993,17611.073892918903,1534.0224263752025,101457.04753399125,0.628135997921763,0.0939313820686444,3.35013,1.270961431968026,3.3501299999990737,1.285010660466021,1.2853161275363838,2.6070834297865235,19569.12883401803,1995.4957945902047,0.00023770321730299986,7.849039569241169e-05,0.00015921282161058818,0.0005333836500622797,0.0939313820686444,0.09393138206864467,0.49182022797859914,3.979039320256561e-13,28037.039671641993,17611.073892918903,0.85,1.014354808179097,0.5903983726286886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504470221801846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15126.09413590515,1534.0224263752025,0.49182022797859914,5.708247388914033
540.6,-29.82644781660373,4.7414429820143456,35.001811433106965,24.340943188313418,4.909727706813336,-26.35280566657035,-40.04169576857237,1.4360855567799566,-5.274254430557164,-5.27425443055758,40.06747280058432,35915.111223431886,25790.420837372705,61705.53206080459,65431.34492456857,119258.6067048308,77128.24973968572,47612.01603854905,32795.81522348519,28036.840942889525,17611.02455439027,1534.0141271904067,101456.2638964095,0.6281386904560171,0.09393062732495235,3.35013,1.2709612149232998,3.3501300000009606,1.2850115496272891,1.285316992491493,2.6070816258201632,19569.095013845093,1995.4923458923379,0.0002376842164968651,7.84844082631859e-05,0.0001591998082336792,0.0005333400535578957,0.09393062732495226,0.09393062732495258,0.49181689464526585,3.979039320256561e-13,28036.840942889525,17611.02455439027,0.85,1.0143488045638283,0.5903919619292243,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504516263779121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15126.079444063362,1534.0141271904067,0.49181689464526585,5.708257270578906
540.8000000000001,-29.82721646842779,4.741375653035218,35.0017765778484,24.34073241837325,4.909616659382283,-26.353508667337206,-40.042358183395095,1.4359088582916784,-5.274312652780679,-5.274312652781008,40.06741825605747,35914.62743019571,25790.397387476783,61705.02481767249,65431.00691871629,119258.04150966802,77128.13239171672,47611.75290319615,32795.977209467295,28036.637203474955,17610.975233952806,1534.0054568766445,101455.47655302289,0.6281414959341145,0.0939298694886347,3.35013,1.2709608769929037,3.3501300000009104,1.2850124157590743,1.2853178344287668,2.6070798685793495,19569.065240142685,1995.4893098196312,0.0002376652290400361,7.8478523027151e-05,0.0001591867060128851,0.0005332961594149468,0.09392986948863474,0.09392986948863452,0.4918135613119325,3.410605131648481e-13,28036.637203474955,17610.975233952806,0.85,1.0143411624364551,0.5903844142946256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450456227935732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15126.064576789504,1534.0054568766445,0.4918135613119325,5.70826744063435
541.0,-29.82798466411762,4.741308355526015,35.001741744106226,24.340516863763355,4.909502804794115,-26.354211538232054,-40.04302810700608,1.4357296789085527,-5.274372617491849,-5.2743726174921735,40.06736376734914,35914.171296609886,25790.378505521836,61704.54980213172,65430.66213170211,119257.47702482429,77128.00716421116,47611.516329119026,32796.10092788014,28036.436387600337,17610.926229808774,1533.9969979420418,101454.69157537249,0.6281442472338443,0.09392911370116103,3.35013,1.270960620935075,3.3501300000008536,1.2850132934759768,1.2853186879701521,2.60707808783663,19569.03346723246,1995.4860698844623,0.00023764625424689076,7.847257149411316e-05,0.0001591736827527776,0.0005332525298005628,0.09392911370116112,0.093929113701161,0.49181022797859913,3.410605131648481e-13,28036.436387600337,17610.926229808774,0.85,1.0143346394073445,0.5903776643469144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504608266270305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15126.049916540505,1533.9969979420418,0.49181022797859913,5.708277622957625
541.2,-29.828752391972674,4.741241094193226,35.00170693327458,24.34030616367238,4.909391369816484,-26.354913746042442,-40.04369411906225,1.4355527238862849,-5.274431449368876,-5.2744314493692395,40.067309526368476,35913.703462409874,25790.35679967335,61704.06026208322,65430.32558643755,119256.91652052593,77127.89083619049,47611.26871216299,32796.246804475,28036.234134415037,17610.878063821317,1533.9884216609503,101453.90596175627,0.6281470606711624,0.09392835753920613,3.35013,1.2709603753173728,3.350130000001481,1.2850141607576464,1.2853195310904333,2.607076328267665,19569.00395231287,1995.483060200259,0.00023762729240383025,7.84666551245521e-05,0.00015916063727927816,0.0005332088257684282,0.09392835753920603,0.09392835753920634,0.4918068946452658,3.410605131648481e-13,28036.234134415037,17610.878063821317,0.85,1.0143275320970182,0.590370520947311,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450465422617168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15126.035083784955,1533.9884216609503,0.4918068946452658,5.708287802918654
541.4,-29.82951965357193,4.74117386484117,35.00167214230419,24.340090539213293,4.909277631569083,-26.355615764481016,-40.044360131118424,1.4353737424781414,-5.274491226899727,-5.27449122690005,40.067254992645374,35913.23720543649,25790.33761123364,61703.57481667013,65429.980293200664,119256.35084502528,77127.76482810167,47611.02174033751,32796.381208626844,28036.032940590972,17610.828767306368,1533.9799372116147,101453.120609204,0.6281498100898989,0.09392760140409755,3.35013,1.2709600742021578,3.3501300000007177,1.2850150374969334,1.2853203836871345,2.6070745495131957,19568.971981351893,1995.479800069534,0.00023760834346921264,7.846073916737499e-05,0.00015914760430183765,0.0005331651635997154,0.09392760140409759,0.09392760140409753,0.4918035613119324,3.410605131648481e-13,28036.032940590972,17610.828767306368,0.85,1.0143206657114645,0.5903635045182283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504700158360917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15126.020307060098,1533.9799372116147,0.4918035613119324,5.708298076609636
541.6,-29.830286265694106,4.741106690253083,35.00163742376199,24.339892132580303,4.909191006433464,-26.356311985874104,-40.045017761271424,1.4352167266076594,-5.274545640951374,-5.274545640951696,40.06720810454795,35912.74425883539,25790.30475285231,61703.0490116877,65429.60148890619,119255.74174719106,77127.62264290279,47610.765412812565,32796.50803343358,28035.835505432573,17610.768316184418,1533.971355576455,101452.35274686421,0.6281520774642845,0.09392686524628124,3.35013,1.2709597758343447,3.350129999998641,1.2850158114060817,1.2853211334516308,2.6070729793855554,19568.93590591033,1995.4761213982686,0.00023758941196489966,7.845489806838259e-05,0.00015913451389651707,0.0005331213090401388,0.09392686524628924,0.09392686524628027,0.49180022797859907,3.410605131648481e-13,28035.835505432573,17610.768316184418,0.85,1.0143131995607773,0.5903560864113433,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450474606293199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15126.00550813484,1533.971355576455,0.49180022797859907,5.708308173632888
541.8000000000001,-29.831052599903785,4.741039499194553,35.001602660191196,24.339659918937855,4.909046472003014,-26.357018750251733,-40.04569201553238,1.4350126223509811,-5.274616669783029,-5.274616669783454,40.06714854400897,35912.3098147515,25790.314635118368,61702.624449869865,65429.303990322376,119255.26302262704,77127.52532599737,47610.531150426585,32796.66019507865,28035.644397186297,17610.740885372197,1533.9638546157607,101451.56559600114,0.6281553809100118,0.09392610422438448,3.35013,1.2709595648339018,3.3501299999994676,1.2850168056656441,1.2853221036294677,2.607070962207859,19568.911214519365,1995.4736035770998,0.00023757048871247968,7.844890973074746e-05,0.0001591215789817322,0.0005330779753940705,0.09392610422438459,0.09392610422438455,0.4917968946452657,3.979039320256561e-13,28035.644397186297,17610.740885372197,0.85,1.0143068697370308,0.5903493227070322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504791928922327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15125.99085492664,1533.9638546157607,0.4917968946452657,5.7083220674200374
542.0,-29.831818471829877,4.740972379636582,35.00156791670598,24.339448345731967,4.908940239513039,-26.357718767194203,-40.04635767834259,1.4348405348773396,-5.27466712901645,-5.274667129016782,40.067090763271594,35911.84753287018,25790.271734782415,61702.1192676526,65428.94704041115,119254.64153217657,77127.38972223118,47610.290214690314,32796.77723060096,28035.42275698301,17610.67771185758,1533.9540308595206,101450.75826304077,0.6281580935843439,0.09392532723687931,3.35013,1.2709593285573648,3.3501300000012026,1.2850176500662778,1.2853229239291897,2.6070692490700105,19568.876808928762,1995.4700951832444,0.0002375515782625611,7.84429981119562e-05,0.0001591085801506049,0.000533034427619946,0.09392532723687931,0.09392532723687941,0.4917935613119324,3.410605131648481e-13,28035.42275698301,17610.67771185758,0.85,1.0143003093796736,0.5903427385529357,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504837778561943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15125.97584676114,1533.9540308595206,0.4917935613119324,5.708329591897219
542.2,-29.83258388343223,4.740905284784339,35.00153320800063,24.339227901678555,4.908823798828503,-26.35841939060238,-40.04702348085118,1.4346593059986512,-5.274728467194166,-5.2747284671945875,40.067036262626054,35911.38720893632,25790.256911345736,61701.64412028206,65428.59447942069,119254.07554435656,77127.25491541362,47610.04764492928,32796.896967204826,28035.22415359014,17610.62848024059,1533.9457344594555,101449.9749798592,0.6281607874351668,0.09392457288519078,3.35013,1.2709590170020237,3.3501299999994196,1.2850185372221565,1.2853237870106675,2.607067449191842,19568.84260554115,1995.4666074083557,0.0002375326805641533,7.843708566450932e-05,0.00015909559489964397,0.0005329909253411443,0.09392457288519084,0.09392457288519085,0.49179022797859906,3.979039320256561e-13,28035.22415359014,17610.62848024059,0.85,1.0142938135883914,0.5903359367927794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504883600819545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15125.960988235893,1533.9457344594555,0.49179022797859906,5.708337974174792
542.4,-29.83334883256686,4.740838229282853,35.00149852008356,24.339017061889194,4.908712936048388,-26.359119039925798,-40.04768914366139,1.4344831434073106,-5.27478635358716,-5.274786353587544,40.06698172591507,35910.92805224494,25790.233300891276,61701.161353136216,65428.25554594661,119253.50872716654,77127.13545915797,47609.8079654562,32797.03054855752,28035.019880328655,17610.57876172066,1533.9370245564664,101449.18725063112,0.6281635909977535,0.09392381473064998,3.35013,1.270958758746274,3.350130000000699,1.2850194006432067,1.2853246263680973,2.6070656974697175,19568.812296921096,1995.4635167892295,0.00023751379566759606,7.843117486947286e-05,0.0001590826207981232,0.0005329474604144165,0.09392381473065012,0.09392381473064991,0.49178689464526576,3.979039320256561e-13,28035.019880328655,17610.57876172066,0.85,1.0142870562166246,0.5903290748718967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504929395811905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15125.946104723262,1533.9370245564664,0.49178689464526576,5.708347966220148
542.6,-29.834113314220946,4.740771208225338,35.001463861254166,24.33881132109093,4.908603095736333,-26.359818166198675,-40.04835089491678,1.434307947714068,-5.274845348865199,-5.27484534886556,40.066928406635824,35910.45726441797,25790.212634509062,61700.66989892704,65427.93030608478,119252.96233680144,77127.02988390137,47609.55684223457,32797.192268518666,28034.8193962076,17610.53392894033,1533.9285328424194,101448.40477157192,0.6281664839732333,0.09392306185306529,3.35013,1.270958485105075,3.3501300000005276,1.2850202595137146,1.2853254611904785,2.6070639549821397,19568.785510208905,1995.460785304758,0.00023749492369402682,7.842529921550773e-05,0.0001590696244785191,0.0005329039210542212,0.09392306185306526,0.09392306185306536,0.49178356131193246,3.410605131648481e-13,28034.8193962076,17610.53392894033,0.85,1.0142796236788676,0.5903217119028932,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504975163410243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15125.931201815838,1533.9285328424194,0.49178356131193246,5.708357909934609
542.8000000000001,-29.834877326762054,4.740704217571007,35.00142921946884,24.33859569663184,4.908489253249411,-26.360517270419614,-40.04901264617217,1.4341291969069874,-5.274905255282647,-5.274905255282991,40.066874064405475,35909.98814841412,25790.19439259904,61700.182541013164,65427.58523788017,119252.3983541406,77126.90297516485,47609.30588569899,32797.330099406514,28034.618723661384,17610.48504968447,1533.9200771453034,101447.62019692597,0.6281692368735915,0.0939223065111279,3.35013,1.2709581801434982,3.3501300000004473,1.285021134996063,1.2853263126452685,2.607062178794642,19568.753310734246,1995.4575018721223,0.00023747606468111412,7.841942396848571e-05,0.0001590566407126284,0.0005328604237505978,0.09392230651112785,0.09392230651112785,0.4917802279785991,3.410605131648481e-13,28034.618723661384,17610.48504968447,0.85,1.0142726599220182,0.5903146100556425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505020903314139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15125.916355081135,1533.9200771453034,0.4917802279785991,5.708368432743117
543.0,-29.835640884358053,4.740637261940484,35.00139459585484,24.338379932474368,4.90837610449578,-26.361215895748295,-40.0496781343594,1.4339511158860079,-5.274964050025687,-5.274964050026056,40.06681925913068,35909.53346692775,25790.17337831384,61699.70684524159,65427.23743718669,119251.82630387174,77126.77341483555,47609.069444576504,32797.44885584339,28034.415488371204,17610.434185324204,1533.9114563015264,101446.83276125861,0.6281719764276551,0.09392154842835419,3.35013,1.2709579526586454,3.350129999999788,1.2850220073189895,1.2853271609560561,2.6070604090194194,19568.720438493496,1995.4541498364372,0.00023745721827654118,7.84135159541156e-05,0.00015904370232242557,0.0005328170784614276,0.0939215484283501,0.09392154842835425,0.49177689464526575,3.410605131648481e-13,28034.415488371204,17610.434185324204,0.85,1.0142662486245095,0.5903079554447836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505066615425422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15125.901486288058,1533.9114563015264,0.49177689464526575,5.708378413885945
543.2,-29.836401997169528,4.740570479363992,35.00136035982327,24.338337638787948,4.908446459707198,-26.361907868649887,-40.05032371552659,1.4339523311191507,-5.274990509331587,-5.2749905093319045,40.06681914223347,35909.01893898385,25790.069545891933,61699.088484875785,65426.85585492259,119251.17433833098,77126.62424300778,47608.78732683867,32797.59657352124,28034.24893751645,17610.35880364538,1533.9028581782477,101446.17798408016,0.6281730194697157,0.09392093965506809,3.35013,1.2709573905402793,3.3501299999996257,1.28502204042872,1.2853271699336517,2.6070603418462,19568.68259039399,1995.4502904043675,0.00023743843358631174,7.840778506181361e-05,0.00015903064852449813,0.0005327733465413769,0.09392093965504306,0.09392093965521854,0.4917735613119324,3.410605131648481e-13,28034.24893751645,17610.35880364538,0.85,1.0142563975587546,0.5902996800001458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505112300591285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.886520573404,1533.9028581782477,0.4917735613119324,5.708388133059176
543.4,-29.8371646454228,4.740503370406258,35.00132565899895,24.33791358433666,4.908103703160753,-26.36261473761398,-40.0510055135004,1.4335537953519542,-5.2751336682886745,-5.2751336682890555,40.06672652730737,35908.62386005177,25790.265374640432,61698.8892346922,65426.5798744057,119250.96638090801,77126.53568204195,47608.57966768812,32797.72890483759,28034.121131861866,17610.403524059864,1533.9016033404694,101445.37667388632,0.6281774784815692,0.09392014451412853,3.35013,1.2709574421914294,3.3501299999992753,1.2850239444064064,1.285329050176471,2.6070564790506934,19568.66012057313,1995.4479991203043,0.00023741961237366038,7.840173308950795e-05,0.00015901787928415245,0.0005327305679262176,0.09392014451412865,0.09392014451412838,0.49177022797859904,3.979039320256561e-13,28034.121131861866,17610.403524059864,0.85,1.0142530466765298,0.5902931414775044,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505157839754128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15125.871931479778,1533.9016033404694,0.49177022797859904,5.708425196356256
543.6,-29.837926801256753,4.740436575093094,35.00129100033652,24.3377462605946,4.9080498933824765,-26.36330616720834,-40.05165860345585,1.4334292593340476,-5.275127381371988,-5.27512738137239,40.066651580778455,35908.13144075,25790.077187898623,61698.20862864863,65426.19525157907,119250.05168075452,77126.38881058805,47608.3249997588,32797.84867869916,28033.779241276825,17610.266771942213,1533.883808798752,101444.44374256261,0.6281802614045318,0.09391924929742998,3.35013,1.2709570701932535,3.3501299999997194,1.2850245660674091,1.2853296478154774,2.6070552178255095,19568.622856127924,1995.4441992044099,0.000237400804686409,7.839593634858562e-05,0.00015900486833782338,0.0005326869795645923,0.09391924929742995,0.09391924929743,0.49176689464526574,3.979039320256561e-13,28033.779241276825,17610.266771942213,0.85,1.014245561697159,0.5902872020454089,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505203471059724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15125.856595323421,1533.883808798752,0.49176689464526574,5.708415959186153
543.8000000000001,-29.83868850870433,4.740369746089345,35.001256492673654,24.337532033119373,4.907926853893651,-26.364004116204292,-40.05232391702009,1.4332424613936032,-5.275202060608933,-5.275202060609354,40.066603709274986,35907.683055223555,25790.09740224915,61697.780457472705,65425.88594243694,119249.59648454291,77126.29379023182,47608.09090301854,32798.00320801476,28033.613139856832,17610.244668346855,1533.8775697362155,101443.69821662111,0.6281831949556821,0.09391853147501623,3.35013,1.2709568493021655,3.3501299999994454,1.2850254790835611,1.2853305368947576,2.6070533655015193,19568.598747420863,1995.4417408004633,0.00023738200943532612,7.839003151994109e-05,0.00015899197791538505,0.0005326437949736689,0.09391853147501622,0.09391853147501647,0.49176356131193244,3.979039320256561e-13,28033.613139856832,17610.244668346855,0.85,1.0142387160099096,0.5902799434077493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505249073176238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15125.841811557766,1533.8775697362155,0.49176356131193244,5.708415514577685
544.0,-29.839449755678782,4.740302961373737,35.001221964965794,24.33731099534782,4.907813430527528,-26.3647006890865,-40.05298531902952,1.433064363935235,-5.27525852575792,-5.27525852575833,40.066547273357514,35907.222582647984,25790.070829365075,61697.29341201306,65425.52137450357,119248.9956604228,77126.14659460918,47607.84780275341,32798.10976872863,28033.40345655416,17610.18686431029,1533.8685560168356,101442.90269799577,0.6281858316491021,0.09391776543464926,3.35013,1.2709565751114864,3.3501300000019496,1.2850263513571138,1.2853313852380945,2.607051595838431,19568.561400727078,1995.437932497548,0.0002373632269161106,7.838416181491052e-05,0.00015897906510120005,0.0005326005353674834,0.0939177654346493,0.09391776543464944,0.49176022797859914,3.979039320256561e-13,28033.40345655416,17610.18686431029,0.85,1.014232428897896,0.5902733744214048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505294648737792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15125.826761142816,1533.8685560168356,0.49176022797859914,5.708428580886659
544.2,-29.840210530405027,4.74023621431581,35.001187472067585,24.33710511485117,4.907704201866907,-26.365396417401037,-40.053642774559535,1.432890088862926,-5.2753164982104295,-5.275316498210836,40.0664936649246,35906.750333561715,25790.048234756112,61696.79856831783,65425.193540536304,119248.4426124906,77126.03738694146,47607.59417996678,32798.27022997187,28033.20083719819,17610.14039468523,1533.8599219013254,101442.11802972507,0.6281887144088715,0.09391701050740037,3.35013,1.2709562866343185,3.3501300000001852,1.2850272057164314,1.285332215679643,2.6070498625219596,19568.5336923941,1995.4351070339108,0.0002373444574166858,7.837832753616971e-05,0.0001589661298805161,0.0005325572006966133,0.09391701050740041,0.09391701050740042,0.49175689464526584,3.979039320256561e-13,28033.20083719819,17610.14039468523,0.85,1.0142249971267714,0.5902660202629904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505340197020697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15125.81176691223,1533.8599219013254,0.49175689464526584,5.708437333635344
544.4,-29.840970847685405,4.7401694957755796,35.00115299381926,24.336884426325582,4.9075885273442,-26.36609237853586,-40.054304036870576,1.432710058194654,-5.275376571850529,-5.275376571850851,40.06643882524468,35906.292887166695,25790.03112413806,61696.32401130475,65424.837704925914,119247.86845293551,77125.89785353601,47607.3530357767,32798.38313084367,28032.999623871547,17610.08915354801,1533.851450719428,101441.3320999667,0.6281913954920512,0.09391625368568404,3.35013,1.2709560020035133,3.3501299999989618,1.285028086986495,1.2853330730545514,2.607048074611624,19568.49828976953,1995.431496970885,0.00023732570056925716,7.837245988091613e-05,0.00015895324068834104,0.000532514020227232,0.09391625368568411,0.09391625368568401,0.4917535613119325,3.410605131648481e-13,28032.999623871547,17610.08915354801,0.85,1.0142186683488217,0.5902593572785997,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505385717319923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15125.796829696046,1533.851450719428,0.4917535613119325,5.708447470343845
