time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
544.6,-29.841730708500098,4.740102818992432,35.0011185457217,24.336683365423255,4.907481657303482,-26.36678704832891,-40.054965124558635,1.432537997132316,-5.275433518827754,-5.275433518828177,40.066385528558115,35905.83642615127,25790.00606988807,61695.84249603934,65424.51832574426,119247.32024185514,77125.79758811998,47607.11568852708,32798.53544399211,28032.79584622282,17610.043734059454,1533.842716561957,101440.54713472901,0.6281943417510479,0.09391549871542541,3.35013,1.2709557662764563,3.350129999998518,1.2850289309343876,1.2853338931146232,2.6070463624223685,19568.472850278045,1995.4289028646936,0.00023730695634709053,7.836659418111509e-05,0.00015894036216597542,0.0005324708755030992,0.09391549871542536,0.09391549871542565,0.49175022797859913,3.979039320256561e-13,28032.79584622282,17610.043734059454,0.85,1.0142116108177872,0.5902523529339054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505431210520647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15125.781794302166,1533.842716561957,0.49175022797859913,5.708456960962355
544.8000000000001,-29.842490101645556,4.740036169548622,35.00108411657807,24.33646770603957,4.90736755604345,-26.367482020275983,-40.05562247531486,1.4323594746739,-5.275493797940669,-5.275493797941068,40.066331536862876,35905.36875148229,25789.989666285954,61695.35841776824,65424.17400891791,119246.76002560857,77125.66979307529,47606.864535639754,32798.6725082617,28032.596350404714,17609.995783359373,1533.8343298339862,101439.76415175397,0.6281971018037769,0.09391474496632081,3.35013,1.2709554574685171,3.350130000000652,1.2850298050956641,1.2853347434117934,2.607044588939009,19568.44042592794,1995.4255965011437,0.00023728822502397766,7.836076204080371e-05,0.00015892746298317394,0.0005324276615638205,0.09391474496632086,0.0939147449663209,0.49174689464526583,3.979039320256561e-13,28032.596350404714,17609.995783359373,0.85,1.014204693989031,0.59024527065026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505476676681037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15125.766740364488,1533.8343298339862,0.49174689464526583,5.7084671934682705
545.0,-29.843249041616513,4.739969554317662,35.00104969979608,24.336246877815597,4.907252760107291,-26.368176653765786,-40.056283528078325,1.4321803722565878,-5.275552441245338,-5.275552441245695,40.06627613875629,35904.91557559329,25789.969138575645,61694.88471416893,65423.814667898914,119246.17570715985,77125.52658780373,47606.627495498295,32798.776769228265,28032.391900685303,17609.942041797643,1533.8256487860758,101438.9746617838,0.6281997663341434,0.09391398474686305,3.35013,1.2709551997622475,3.350130000001375,1.2850306819463602,1.2853355964151025,2.607042810001825,19568.404091672015,1995.4218914381584,0.00023726950623981832,7.835489746024955e-05,0.00015891460877956877,0.0005323845983106967,0.09391398474686294,0.09391398474686304,0.49174356131193253,3.410605131648481e-13,28032.391900685303,17609.942041797643,0.85,1.0141985771955513,0.5902387930506992,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450552211513023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15125.751739253756,1533.8256487860758,0.49174356131193253,5.708477048474464
545.2,-29.844007516717422,4.739902975577028,35.00101530455206,24.33603093903514,4.907140036125617,-26.368870661605907,-40.05694070421157,1.4320031810140599,-5.275610517385871,-5.2756105173862755,40.06622122998661,35904.4507074215,25789.94724438051,61694.397951802006,65423.46492538744,119245.59949729807,77125.39352270064,47606.37930473461,32798.90468662892,28032.18732753012,17609.890155261888,1533.8169348490787,101438.18601138565,0.6282024998444341,0.09391322556861018,3.35013,1.270954869524576,3.350130000000672,1.2850315498275016,1.285336440463177,2.607041049264285,19568.37033019481,1995.4184487255907,0.00023725080028052164,7.83490676737337e-05,0.00015890173260678793,0.0005323414614579785,0.09391322556861002,0.09391322556861031,0.4917402279785992,3.979039320256561e-13,28032.18732753012,17609.890155261888,0.85,1.0141918533608114,0.5902318948846814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505567526735037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15125.736642067786,1533.8169348490787,0.4917402279785992,5.708486169498256
545.4,-29.844765528126402,4.739836435349267,35.000980941941435,24.335829947982006,4.907032763443863,-26.36956370692004,-40.05759774064643,1.4318309422375337,-5.275668083740129,-5.275668083740535,40.06616827847938,35903.98701645406,25789.924136656242,61693.911153110304,65423.14701390684,119245.05627007099,77125.29396862823,47606.13397117554,32799.066663836325,28031.985119507906,17609.84596315284,1533.8082987803061,101437.40292240598,0.6282054548786795,0.09391247242610964,3.35013,1.2709546365449205,3.350129999999579,1.2850323945059923,1.2853372613195042,2.6070393356020394,19568.34507118649,1995.4158730235597,0.00023723210711444222,7.834323952735533e-05,0.0001588888675870869,0.0005322983619695274,0.09391247242610971,0.0939124724261097,0.4917368946452658,3.979039320256561e-13,28031.985119507906,17609.84596315284,0.85,1.0141845216295,0.590224662633315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450561291079516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15125.72160050855,1533.8082987803061,0.4917368946452658,5.708495504685632
545.6,-29.845523077728913,4.739769921600041,35.00094659255714,24.335609224531822,4.90691690879698,-26.37025719474118,-40.05825484693048,1.4316510258092532,-5.275728427733895,-5.275728427734318,40.06611366963344,35903.5252056225,25789.908249535973,61693.433455158476,65422.79172634491,119244.48469754666,77125.15399361504,47605.88747289254,32799.185023025,28031.784721665783,17609.79535952328,1533.7998759958557,101436.61807132617,0.628208140665145,0.09391171667893869,3.35013,1.270954350265674,3.350130000000114,1.2850332750903855,1.2853381181065977,2.6070375490972104,19568.309556516546,1995.4122515350855,0.00023721342669251192,7.833741116226409e-05,0.00015887601553024784,0.0005322553059083492,0.09391171667893858,0.0939117166789388,0.4917335613119325,3.979039320256561e-13,28031.784721665783,17609.79535952328,0.85,1.0141780365180348,0.5902178669238805,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505658267380594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15125.706539842067,1533.7998759958557,0.4917335613119325,5.708505789086729
545.8000000000001,-29.846280166594738,4.739703448569089,35.000912268185644,24.33540316941219,4.906808278405551,-26.37094954539938,-40.05891177859155,1.431477657210198,-5.275785413011647,-5.275785413011964,40.06605978683664,35903.06447319792,25789.883818571212,61692.948291769135,65422.461351658974,119243.9252195892,77125.04120948738,47605.64433102642,32799.32986495661,28031.58004935903,17609.747309102837,1533.7911047837047,101435.83130572167,0.6282110133676001,0.09391095979003725,3.35013,1.2709540469525384,3.3501300000012506,1.2850341250060031,1.2853389442339482,2.607035824814652,19568.280940758796,1995.4093335398732,0.00023719475898578417,7.833158474674588e-05,0.0001588631742390383,0.0005322122859134293,0.09391095979003734,0.09391095979003715,0.49173022797859917,3.410605131648481e-13,28031.58004935903,17609.747309102837,0.85,1.014171058408755,0.5902108734485438,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505703596603665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15125.691455875058,1533.7911047837047,0.49173022797859917,5.7085152144802205
546.0,-29.847036796517948,4.7396370036431135,35.00087795982495,24.335182411037408,4.906692692910835,-26.37164217845516,-40.059568745177216,1.4312980748480173,-5.275845309205181,-5.2758453092055015,40.06600502348575,35902.60552977614,25789.866955585185,61692.47248536133,65422.104962380705,119243.3505893349,77124.89991469112,47605.40048208656,32799.44381400507,28031.37867136902,17609.69595280215,1533.7826177137545,101435.0454058866,0.6282136943477747,0.09391020304928503,3.35013,1.270953796938993,3.3501299999996013,1.2850350039768186,1.2853397994396365,2.6070340415882045,19568.245091231518,1995.4056779054538,0.00023717610394746906,7.832575842214007e-05,0.00015885034552532898,0.0005321693080547704,0.09391020304928499,0.09391020304928493,0.4917268946452658,3.410605131648481e-13,28031.37867136902,17609.69595280215,0.85,1.0141646942254383,0.5902041771407647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505748898527904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15125.676353502786,1533.7826177137545,0.4917268946452658,5.708524972963397
546.2,-29.847792968673943,4.739570597737275,35.00084367342661,24.334971361700468,4.9065821424691896,-26.372333895943203,-40.060225572064496,1.4311230697384358,-5.275902623040224,-5.275902623040595,40.065950600126705,35902.147766050366,25789.84354350302,61691.991309553385,65421.76431914968,119242.78151352121,77124.77590776536,47605.15935466603,32799.573947888144,28031.173650868514,17609.645681606693,1533.77384730254,101434.2573431562,0.6282164957106988,0.09390944469773156,3.35013,1.270953520000912,3.3501299999995826,1.2850358615012072,1.2853406332100186,2.607032301873898,19568.21362800863,1995.4024695496048,0.00023715746154603692,7.831993373697508e-05,0.00015883752780906186,0.0005321263670389724,0.09390944469773159,0.09390944469773141,0.49172356131193246,3.979039320256561e-13,28031.173650868514,17609.645681606693,0.85,1.0141580326527884,0.5901973785175736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505794173260167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15125.661228533136,1533.77384730254,0.49172356131193246,5.708534260745444
546.4,-29.84854867163094,4.739504223661935,35.000809407625596,24.3347555276938,4.906468842815168,-26.37302546600445,-40.06087862709535,1.4309456371886344,-5.275961580300418,-5.275961580300808,40.065896189255746,35901.6785670558,25789.824445204067,61691.50301225987,65421.41666790963,119242.21243488182,77124.6438095828,47604.905708728875,32799.70900094881,28030.971321768113,17609.59555051982,1533.7652733800946,101433.47138406786,0.6282192417943318,0.09390868814325434,3.35013,1.270953193609603,3.350130000001935,1.2850367303604158,1.285341478334475,2.6070305391662894,19568.18011185995,1995.3990518535843,0.00023713883206075595,7.831414289732392e-05,0.00015882468916343203,0.0005320833559070886,0.09390868814325433,0.09390868814325423,0.49172022797859916,3.979039320256561e-13,28030.971321768113,17609.59555051982,0.85,1.014151127111782,0.590190318053183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505839420870295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15125.646084463224,1533.7652733800946,0.49172022797859916,5.708543688288215
546.6,-29.849303919739103,4.739437886051225,35.00077516404003,24.334544513281458,4.9063579599018405,-26.373716384957845,-40.06153531428424,1.430770425120588,-5.276019421298315,-5.276019421298718,40.06584203106891,35901.22371462413,25789.802566426108,61691.02628105024,65421.0772703326,119241.64742736524,77124.52062618866,47604.66707048019,32799.83728412053,28030.767590606527,17609.546281102615,1533.7565844536146,101432.68482568505,0.6282220500805623,0.09390793124874901,3.35013,1.270952919968404,3.350129999998476,1.2850375888029577,1.2853423130559032,2.6070287975939475,19568.148857584736,1995.3958648044681,0.0002371202151353,7.830832024936341e-05,0.0001588118948859366,0.0005320404934142228,0.09390793124874888,0.09390793124874901,0.49171689464526586,3.979039320256561e-13,28030.767590606527,17609.546281102615,0.85,1.0141445479310145,0.5901835727025593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505884640673754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15125.63099406194,1533.7565844536146,0.49171689464526586,5.708553091846766
546.8000000000001,-29.850058714335027,4.739371583620066,35.00074094730053,24.33433849308642,4.906248627712724,-26.374406740608606,-40.06219193162394,1.4305966539863406,-5.276077526552513,-5.276077526552873,40.06578872471538,35900.770204570734,25789.78145869532,61690.55166326606,65420.74950580926,119241.09664329629,77124.40944580478,47604.43014456644,32799.97700137593,28030.565678791714,17609.50037215355,1533.7479872686326,101431.90129849089,0.6282249375180153,0.09390717750055244,3.35013,1.2709526232490314,3.350129999999786,1.285038440477153,1.285343141023443,2.6070270697552433,19568.12064873126,1995.3929883019441,0.0002371016107342101,7.830249862090472e-05,0.00015879911211330537,0.0005319976694641477,0.09390717750055247,0.09390717750055244,0.4917135613119325,3.410605131648481e-13,28030.565678791714,17609.50037215355,0.85,1.0141377825218514,0.5901767208181643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505929833528735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15125.615809127921,1533.7479872686326,0.4917135613119325,5.708562591659498
547.0,-29.850813044676844,4.7393053102679765,35.000706743472854,24.334117664862447,4.906133276809026,-26.375097280240063,-40.062844777107216,1.4304175123722378,-5.276137024199102,-5.276137024199453,40.065733885082096,35900.30540898619,25789.764011253632,61690.06942023982,65420.39207247634,119240.51961181607,77124.26641405465,47604.17975056443,32800.09629276692,28030.363528086113,17609.44842513361,1533.7394472534106,101431.11466361588,0.6282276149393903,0.09390642008685303,3.35013,1.2709523660922422,3.350130000000443,1.2850393172599228,1.2853439941219107,2.6070252909797738,19568.084358501448,1995.3892877283731,0.00023708301911971232,7.82967108307465e-05,0.00015878630828896581,0.000531954774988113,0.093906420086861,0.09390642008685368,0.49171022797859915,3.410605131648481e-13,28030.363528086113,17609.44842513361,0.85,1.014131236257598,0.5901698838824059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505974999514735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15125.600603703642,1533.7394472534106,0.49171022797859915,5.708572487774242
547.2,-29.851566809640815,4.739239220641955,35.00067294482489,24.33408130835744,4.9062152048585395,-26.37576651093454,-40.06347184823824,1.430414906151352,-5.276160303867698,-5.276160303868039,40.06573646809637,35899.75361442657,25789.65377561324,61689.40739003981,65419.99152679729,119239.84151035262,77124.15012063835,47603.912208264475,32800.264347082084,28030.196207942095,17609.36643733985,1533.730661362899,101430.46445524217,0.6282284400260602,0.09390581700593237,3.35013,1.2709518660651522,3.3501299999988836,1.2850393678241716,1.2853440208255793,2.607025188397488,19568.05485236173,1995.3862789394677,0.00023706444278131375,7.829115191505604e-05,0.0001587732908662577,0.0005319111649297759,0.09390581700593242,0.09390581700593256,0.4917068946452658,3.410605131648481e-13,28030.196207942095,17609.36643733985,0.85,1.0141203408157442,0.5901608057356964,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506020137988491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.585451954976,1533.730661362899,0.4917068946452658,5.708581586782644
547.4,-29.85232025565789,4.739172784560044,35.00063865874152,24.333651142101758,4.90586027205944,-26.376481284861036,-40.0641622376628,1.4300213012625864,-5.276307467535162,-5.276307467535495,40.06564227512458,35899.421625187686,25789.861649146012,61689.2832743337,65419.735939238206,119239.6699150679,77124.02435253584,47603.710038485326,32800.3492378339,28030.072326683683,17609.420297513905,1533.729770271762,101429.66320119971,0.6282331380483215,0.09390502087367414,3.35013,1.2709518841980025,3.3501300000009357,1.2850412482501905,1.2853458778366231,2.6070213734864858,19568.022942290438,1995.3830250177623,0.00023704587564334103,7.828503211175439e-05,0.00015876084353158663,0.0005318694647404743,0.0939050208736741,0.093905020873674,0.49170356131193244,3.410605131648481e-13,28030.072326683683,17609.420297513905,0.85,1.014118950481137,0.5901557263927928,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506065242898298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15125.570794790983,1533.729770271762,0.49170356131193244,5.708619398549834
547.6,-29.853073198472018,4.739106682605789,35.000604426687026,24.333503061812394,4.905816675799232,-26.377163399997613,-40.064802510291315,1.4299068773248187,-5.2762957145018845,-5.276295714502262,40.06556822191059,35898.91842042382,25789.66117255323,61688.579592977054,65419.38178473575,119238.76598113478,77123.90829617274,47603.44493186072,32800.51484923557,28029.723023845807,17609.285620265182,1533.7113889718896,101428.72628950111,0.6282361622083952,0.09390412288471077,3.35013,1.2709514841763303,3.350130000001285,1.2850418220770585,1.2853464279563864,2.6070202093384527,19567.99349629621,1995.3800223619903,0.00023702732224412874,7.827935695289678e-05,0.00015874796529123197,0.000531826320961115,0.09390412288471088,0.09390412288471059,0.4917002279785991,3.979039320256561e-13,28029.723023845807,17609.285620265182,0.85,1.0141104449021974,0.5901492362289417,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506110328989994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15125.554848248139,1533.7113889718896,0.4917002279785991,5.708608769994565
547.8000000000001,-29.853825696015868,4.739040531552759,35.0005703376667,24.333273991383635,4.905686635310832,-26.37785375879863,-40.065459127631016,1.4297146980935873,-5.276373306046025,-5.276373306046399,40.06551983218726,35898.47315147077,25789.690631817833,61688.163783288604,65419.04615053301,119238.29758643612,77123.78150187196,47603.20850280961,32800.63666562483,28029.56080408528,17609.26069965879,1533.705459195961,101427.98279808604,0.6282389090125258,0.09390340645581426,3.35013,1.270951214930974,3.350130000000387,1.2850427597764011,1.2853473420506663,2.60701830698842,19567.961325856355,1995.3767418900802,0.00023700878115353308,7.827353731512196e-05,0.00015873524383841112,0.0005317837024403762,0.09390340645581431,0.09390340645581413,0.4916968946452658,3.979039320256561e-13,28029.56080408528,17609.26069965879,0.85,1.014104282893471,0.5901423083386522,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506155385237285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15125.539882698795,1533.705459195961,0.4916968946452658,5.708608170177519
548.0,-29.854577735469828,4.7389744378518275,35.00053623626644,24.333067412395053,4.905580627298023,-26.37854130198801,-40.066111519094534,1.4295441938162425,-5.276426036151349,-5.276426036151709,40.06546431914527,35898.01505988194,25789.656220559107,61687.67128044105,65418.70526047068,119237.70803621577,77123.65739051775,47602.96718992911,32800.76688954293,28029.34655518598,17609.205248559705,1533.6960658713278,101427.18554355766,0.628241732781375,0.09390263956799302,3.35013,1.2709509533783425,3.350130000000673,1.2850435960113022,1.2853481546726433,2.607016610485902,19567.929836137726,1995.3735308324176,0.00023699025268492506,7.826775552767883e-05,0.00015872249715724623,0.0005317409994014053,0.0939026395679931,0.09390263956799302,0.4916935613119325,3.410605131648481e-13,28029.34655518598,17609.205248559705,0.85,1.0140975873157188,0.5901355928342855,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506200415106376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15125.524568367982,1533.6960658713278,0.4916935613119325,5.708620375222627
548.2,-29.855329318750073,4.7389083696145144,35.00050215942451,24.332846619095676,4.905464863248526,-26.379229410161948,-40.066763980407245,1.4293649546603837,-5.276486171118108,-5.276486171118528,40.06540986856922,35897.55888995671,25789.64094238758,61687.19983234429,65418.349285606724,119237.13630251668,77123.51475604564,47602.72436039562,32800.878217388905,28029.14607452238,17609.15460625611,1533.687629134251,101426.400948997,0.6282444195566229,0.09390188415194414,3.35013,1.2709506561094894,3.3501299999994596,1.2850444731009232,1.2853490081751477,2.6070148311021852,19567.89364670589,1995.369840537379,0.0002369717367885737,7.82619735161056e-05,0.0001587097632724681,0.0005316983392319936,0.09390188415194396,0.09390188415194443,0.4916902279785991,3.979039320256561e-13,28029.14607452238,17609.15460625611,0.85,1.0140913233294069,0.5901289586486339,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506245417829655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15125.509316808311,1533.687629134251,0.4916902279785991,5.708628987767823
548.4,-29.856078492847697,4.738842477096352,35.000468462700404,24.332810018118494,4.9055348189873715,-26.379907457732482,-40.06739604575557,1.4293637838815147,-5.276511119369275,-5.276511119369679,40.06540899467616,35897.041026167455,25789.53551090003,61686.576537067485,65417.98821643815,119236.49955122986,77123.39279337265,47602.445603133514,32801.05243359904,28028.975823891684,17609.08276854768,1533.6787970106377,101425.741888094,0.6282456725920693,0.0939012712377771,3.35013,1.2709501330042259,3.3501300000002425,1.2850445166973303,1.2853490280648754,2.607014742656627,19567.86270215387,1995.3666850712395,0.00023695328157082355,7.825637262700212e-05,0.00015869690894382141,0.0005316552755599644,0.09390127123774275,0.09390127123790852,0.4916868946452658,3.979039320256561e-13,28028.975823891684,17609.08276854768,0.85,1.01408101071318,0.5901204068855093,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506290393521308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.494042102946,1533.6787970106377,0.4916868946452658,5.708638101295668
548.6,-29.856829188908502,4.738776263601863,35.0004343142349,24.332389491051458,4.905198045770914,-26.38060618822688,-40.06807274473829,1.4289750450892622,-5.276652123463236,-5.2766521234636485,40.06531797166136,35896.67166568065,25789.728096693692,61686.39976237435,65417.70401643434,119236.27921418303,77123.28317791005,47602.25082715619,32801.14705639318,28028.847101055,17609.124383963575,1533.677396787702,101424.94295211157,0.6282500425535081,0.093900479198546,3.35013,1.2709501610277223,3.350130000001198,1.2850463742078473,1.2853508622520384,2.6070109742655405,19567.834890354567,1995.3638490569733,0.00023693479018905054,7.825037663885413e-05,0.0001586844135501964,0.0005316134143669195,0.09390047919854586,0.09390047919854602,0.4916835613119325,3.979039320256561e-13,28028.847101055,17609.124383963575,0.85,1.0140786731412386,0.5901146656823305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506335225309301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15125.479154248023,1533.677396787702,0.4916835613119325,5.7086740026795155
548.8000000000001,-29.857579390785883,4.738710359248062,35.00040020893676,24.332226917054527,4.905145799679931,-26.38128670109783,-40.06871277289463,1.428853109991865,-5.276645995035324,-5.276645995035715,40.06524430350856,35896.17748349624,25789.54261228073,61685.72009577697,65417.330332737874,119235.38051719921,77123.14375961748,47601.990910375775,32801.280943601894,28028.507572180606,17608.99141623475,1533.6597124388559,101424.01433421473,0.6282529089673102,0.09389958852109065,3.35013,1.270949747269042,3.35012999999806,1.285046983035794,1.2853514474780638,2.607009739119153,19567.799516936615,1995.360241972194,0.00023691631230825564,7.824470596864108e-05,0.00015867160633961457,0.000531570508546533,0.09389958852109076,0.09389958852109048,0.49168022797859917,3.979039320256561e-13,28028.507572180606,17608.99141623475,0.85,1.0140709280909697,0.5901085366124995,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506380148439277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15125.46335116378,1533.6597124388559,0.49168022797859917,5.708664778934148
549.0,-29.858328961638584,4.738644575141453,35.000366659173906,24.33218015301975,4.905228897531752,-26.381950054824554,-40.06933135734869,1.4288499907061971,-5.276683760378546,-5.276683760378961,40.06525757036426,35895.611676999884,25789.47046396507,61685.08214096495,65416.890747907644,119234.74243474382,77122.99409615684,47601.71502521022,32801.42118994068,28028.38122287111,17608.919619318625,1533.65340685298,101423.41614648576,0.6282531794932836,0.09389903679886519,3.35013,1.2709492549346764,3.3501299999984298,1.2850470357634078,1.2853514764936662,2.6070096321492144,19567.761544099274,1995.356369820405,0.00023689785129583828,7.823922565136975e-05,0.00015865862564446852,0.0005315270215303033,0.09389903679886766,0.09389903679885234,0.4916768946452658,3.979039320256561e-13,28028.38122287111,17608.919619318625,0.85,1.0140602088816422,0.5900991003291449,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506425042261606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.448260161793,1533.65340685298,0.4916768946452658,5.70866419169303
549.2,-29.859078293523805,4.73857843056844,35.000332543512535,24.331747053097956,4.9048567383387,-26.382664832723254,-40.07002551862968,1.4284432775381273,-5.276833897123652,-5.276833897123966,40.06515842837139,35895.307488858445,25789.686743807946,61684.99423266639,65416.68326097604,119234.62409897949,77122.9025639931,47601.52679187531,32801.52863568644,28028.254094195516,17608.98668308755,1533.6525187180544,101422.60296159066,0.628258421802101,0.09389822722568557,3.35013,1.2709493038384245,3.3501299999993535,1.285048977324862,1.2853533947998215,2.607005693257,19567.73832042164,1995.354001664344,0.00023687939749351858,7.82330761876258e-05,0.00015864632130589278,0.0005314858003965106,0.09389822722568554,0.0938982272256854,0.4916735613119325,3.410605131648481e-13,28028.254094195516,17608.98668308755,0.85,1.014059091852786,0.5900942906249322,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506469898586793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15125.43357741437,1533.6525187180544,0.4916735613119325,5.708707079326639
549.4,-29.859827121987074,4.738512638731262,35.000298485018284,24.33159341979774,4.904814304321431,-26.383343128102833,-40.07066139075903,1.4283303104371756,-5.276817498086473,-5.276817498086863,40.0650818184926,35894.804069353115,25789.47510230667,61684.279171659786,65416.306631494874,119233.67480984978,77122.7630429723,47601.26048083054,32801.66951349085,28027.893076048236,17608.84097655778,1533.6334037609251,101421.65214491334,0.6282613155680171,0.09389731571547327,3.35013,1.2709488801890982,3.3501300000004406,1.2850495441061054,1.2853539380176786,2.607004543416563,19567.702920939326,1995.3503919217396,0.00023686095741196086,7.822744349029717e-05,0.00015863351392166367,0.0005314428939943831,0.09389731571547331,0.09389731571547327,0.49167022797859916,3.979039320256561e-13,28027.893076048236,17608.84097655778,0.85,1.0140510065457498,0.5900881502561713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506514740876133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15125.417359991698,1533.6334037609251,0.49167022797859916,5.708693707457077
549.6,-29.860575505118994,4.738446795293698,35.00026457708927,24.331359355151676,4.904682347987467,-26.38402997490019,-40.07131364252416,1.4281368177686657,-5.276895364914822,-5.276895364915238,40.065032997823245,35894.35874054279,25789.50606253801,61683.864803080796,65415.96053342553,119233.19719363768,77122.62375862338,47601.02196574062,32801.77976986973,28027.730597674137,17608.813929333857,1533.6274759248709,101420.90764333788,0.6282639926186215,0.0938965981446781,3.35013,1.2709486318239942,3.350130000000271,1.2850504877292597,1.2853548581824739,2.607002629071661,19567.667581505753,1995.3467883024025,0.0002368425296180732,7.822166608804322e-05,0.00015862086353002998,0.0005314005135378593,0.09389659814467811,0.09389659814467818,0.49166689464526586,3.979039320256561e-13,28027.730597674137,17608.813929333857,0.85,1.0140450651398432,0.5900813359118298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450655955330348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15125.402287156321,1533.6274759248709,0.49166689464526586,5.708691559083512
549.8000000000001,-29.861323429978317,4.738381011693267,35.000230656895496,24.331152636464708,4.904576870885743,-26.384713761244956,-40.07196166841311,1.4279672021523813,-5.276947205882607,-5.276947205882946,40.06497726862929,35893.900466087805,25789.47016025875,61683.37062634656,65415.61734146177,119232.60205263615,77122.49614302788,47600.779267653816,32801.90763930451,28027.514550915635,17608.757102930962,1533.6179613314227,101420.10860149292,0.6282668079947781,0.09389582959833868,3.35013,1.2709483559848742,3.350130000000493,1.2850513195808018,1.2853556665653476,2.607000941482127,19567.63520268577,1995.3434865816332,0.00023682411442803257,7.821592650767128e-05,0.0001586081879203613,0.00053135804859764,0.0938958295983385,0.09389582959833884,0.4916635613119325,3.410605131648481e-13,28027.514550915635,17608.757102930962,0.85,1.0140384111073095,0.5900746575208904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506604339344678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15125.386864986503,1533.6179613314227,0.4916635613119325,5.708703278192069
550.0,-29.862070885309354,4.73831525613269,35.000196770053556,24.330941622052364,4.904465089329194,-26.385397755392976,-40.07260595737023,1.4277919594128254,-5.277006427884714,-5.277006427885133,40.06492402554023,35893.43093697673,25789.453336345898,61682.88427332263,65415.28101450965,119232.04890655904,77122.37311191202,47600.523034379105,32802.05564170324,28027.314555703488,17608.710757034693,1533.6095012193932,101419.32669760751,0.6282696375365496,0.09389507728116478,3.35013,1.2709479944268245,3.3501299999990484,1.285052177742287,1.2853565012809152,2.606999200519512,19567.603987046838,1995.3403034723212,0.00023680571211643644,7.82102204113854e-05,0.00015859549170505103,0.0005313155146258427,0.09389507728116474,0.093895077281165,0.49166022797859915,3.979039320256561e-13,28027.314555703488,17608.710757034693,0.85,1.0140312824733517,0.5900674430870062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506649098224786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15125.371505733347,1533.6095012193932,0.49166022797859915,5.708711512077665
550.2,-29.86281789843397,4.7382495373311615,35.000162905066894,24.330735392309748,4.904356304614108,-26.38608105180293,-40.073257650341816,1.4276194579831054,-5.277063581471225,-5.277063581471559,40.06487062791649,35892.98872854275,25789.431280917004,61682.42000945975,65414.95067828914,119231.49290597053,77122.2569322359,47600.29498248963,32802.179944162526,28027.11094676438,17608.663567695694,1533.6007839611013,101418.54170990104,0.6282725180323498,0.0938943222399722,3.35013,1.2709477652935313,3.3501299999981082,1.285053023050038,1.2853573231553557,2.6069974856356963,19567.574509765447,1995.3372976261464,0.0002367873220081221,7.820444913352205e-05,0.00015858287287460004,0.0005312732399033838,0.09389432223997224,0.09389432223997221,0.49165689464526585,3.410605131648481e-13,28027.11094676438,17608.663567695694,0.85,1.0140249722795978,0.5900609427274521,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506693829269748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15125.356199742528,1533.6007839611013,0.49165689464526585,5.708720959436211
550.4,-29.86356445479442,4.738183847523551,35.00012905332978,24.330514354538195,4.904241269359051,-26.38676456211416,-40.07390564130617,1.4274413766788183,-5.277122515414362,-5.277122515414682,40.064815862253326,35892.53522294533,25789.41388456595,61681.949107511275,65414.591578309715,119230.91346196303,77122.10973070934,47600.05337534504,32802.284839293665,28026.90799908738,17608.611028768988,1533.592181741592,101417.75462510757,0.6282751928733047,0.09389356450285291,3.35013,1.2709474493423478,3.3501299999989693,1.2850538944473655,1.285358171141659,2.6069957178260728,19567.537161573713,1995.3334891704826,0.00023676894445901395,7.819871103035906e-05,0.0001585702334286549,0.0005312308961163396,0.093893564502853,0.09389356450285274,0.4916535613119325,3.410605131648481e-13,28026.90799908738,17608.611028768988,0.85,1.0140188654384408,0.5900544384718257,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506738534114132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15125.34072394832,1533.592181741592,0.4916535613119325,5.708730299862074
550.6,-29.864310548964333,4.738118198271002,35.00009522723279,24.33030802002179,4.904133072697335,-26.38744697252118,-40.074549650866516,1.4272694962541794,-5.277178714943773,-5.277178714944199,40.064762090199295,35892.069775977405,25789.389551529144,61681.45932750655,65414.25889600157,119230.3506761615,77121.99109450448,47599.80197448021,32802.432355582525,28026.70222863078,17608.5621691968,1533.5833243878055,101416.96725704272,0.6282780623119016,0.0938928071892748,3.35013,1.2709471218520774,3.3501300000005627,1.2850547367987497,1.2853589900914189,2.6069940089444286,19567.507061018172,1995.3304197680322,0.0002367505796001811,7.819300856907046e-05,0.00015855757103111061,0.0005311884754384546,0.09389280718927472,0.0938928071892749,0.49165022797859914,3.979039320256561e-13,28026.70222863078,17608.5621691968,0.85,1.014011784798833,0.5900473518374254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506783211886272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15125.325300594559,1533.5833243878055,0.49165022797859914,5.708738925842853
550.8000000000001,-29.8650561926079,4.7380525774052655,35.0000614163778,24.330087017174833,4.904017979678402,-26.388129667021307,-40.07519750213248,1.4270914540918016,-5.277237721406948,-5.277237721407304,40.064707395295635,35891.61913178937,25789.372519442368,61680.991651231736,65413.89997035717,119229.77200389026,77121.84374151439,47599.56290294648,32802.53426507545,28026.49951409073,17608.50982003723,1533.5747357690125,101416.18049011365,0.6282807387766816,0.09389204977075176,3.35013,1.2709468471119179,3.350129999998584,1.285055607963292,1.2853598378770636,2.606992241611771,19567.46967439688,1995.3266073936443,0.00023673222714201895,7.818727247882634e-05,0.00015854495466319262,0.0005311462089658015,0.09389204977074628,0.09389204977075158,0.49164689464526584,3.410605131648481e-13,28026.49951409073,17608.50982003723,0.85,1.0140057768327952,0.5900409212825961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506827862260938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15125.309935401892,1533.5747357690125,0.49164689464526584,5.708748018754838
551.0,-29.865801373446274,4.7379869986758845,35.0000276346186,24.32988560702654,4.903911766287177,-26.38881105697001,-40.07584137199444,1.4269214498109064,-5.277293481956406,-5.277293481956756,40.06465418901033,35891.1564450509,25789.34723762905,61680.50368267995,65413.57720749844,119229.21839827928,77121.73538600422,47599.31462355657,32802.68973605294,28026.29395315179,17608.46308060668,1533.5658661806851,101415.39436570888,0.628283679249231,0.09389129389338438,3.35013,1.2709465361060577,3.3501300000011622,1.2850564414843813,1.2853606480266335,2.6069905506486797,19567.442182274594,1995.3238039773616,0.00023671388738424995,7.818157202547433e-05,0.00015853231535877563,0.000531103865652895,0.09389129389338427,0.09389129389338444,0.4916435613119325,3.410605131648481e-13,28026.29395315179,17608.46308060668,0.85,1.013998589847003,0.5900338008017793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506872485935705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15125.294471780071,1533.5658661806851,0.4916435613119325,5.70875661985595
551.2,-29.86654414840045,4.7379216098312655,34.99999430005125,24.329843802284472,4.904013935183331,-26.3894501298565,-40.07643743008373,1.4269199166542055,-5.277314625809026,-5.2773146258094155,40.064664137346895,35890.53750073534,25789.233306774757,61679.770807510096,65413.090193568634,119228.45867210515,77121.59717459274,47599.04448180932,32802.836325314915,28026.135171761747,17608.361133494916,1533.5573470568713,101414.76481006728,0.6282836012022288,0.09389071329232634,3.35013,1.2709460184955974,3.3501300000010947,1.2850564864137775,1.2853606694755824,2.6069904595005378,19567.407115068316,1995.3202281174833,0.00023669560814064744,7.817629521254876e-05,0.00015851931292809867,0.0005310603058198112,0.09389071329231743,0.09389071329237535,0.49164022797859913,3.979039320256561e-13,28026.135171761747,17608.361133494916,0.85,1.0139867449587623,0.5900237439072955,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506917082175257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15125.279066324001,1533.5573470568713,0.49164022797859913,5.7087659357071905
551.4,-29.867288456681862,4.737855833039244,34.99996041227276,24.329409445077204,4.9036309528579975,-26.39017772448529,-40.07714095115659,1.4265202206614036,-5.277470798110983,-5.277470798111365,40.06456487109492,35890.2838882639,25789.46607521282,61679.749963476715,65412.91499872658,119228.39871744343,77121.47786326692,47598.846752804246,32802.923456069635,28026.01764350404,17608.442643349128,1533.5571677653923,101413.95882182702,0.6282891442991176,0.09388990976242603,3.35013,1.2709460882795978,3.350129999999665,1.2850583948762,1.2853625548518177,2.6069865878139686,19567.376843220078,1995.3171412480388,0.00023667729246721657,7.817006746960476e-05,0.0001585072249976118,0.0005310198096812492,0.09388990976242609,0.09388990976242602,0.49163689464526583,3.979039320256561e-13,28026.01764350404,17608.442643349128,0.85,1.0139869090029088,0.5900198694814275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506961534692189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15125.264597234782,1533.5571677653923,0.49163689464526583,5.708806834396223
551.6,-29.868032277026355,4.73779042321984,34.9999265772911,24.32926035197454,4.903592509208787,-26.390851112769386,-40.07777605494482,1.426411344951804,-5.277450699747817,-5.277450699748243,40.06448758922572,35889.79595272496,25789.245891642815,61679.04184436778,65412.54022762224,119227.43564559484,77121.33986325983,47598.595588362456,32803.04919433041,28025.649526329806,17608.29339583843,1533.537565403617,101413.001264261,0.6282920714931378,0.09388899208142273,3.35013,1.2709456866094841,3.3501300000013723,1.285058942232538,1.2853630788168708,2.606985477397485,19567.341829651643,1995.313570857698,0.00023665899010516807,7.816444576735759e-05,0.00015849454433781047,0.000530977327822429,0.09388899208142276,0.09388899208142287,0.49163356131193253,3.979039320256561e-13,28025.649526329806,17608.29339583843,0.85,1.0139793081488153,0.5900141990138471,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507006079234264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15125.247955435188,1533.537565403617,0.49163356131193253,5.708793070643067
551.8000000000001,-29.86877564140389,4.737724961924081,34.99989291002565,24.329041130282008,4.903465924478315,-26.391532904770443,-40.078419994655974,1.426223187844894,-5.277528155533844,-5.277528155534255,40.06444095293443,35889.3399837282,25789.276777455216,61678.61676118341,65412.22601664649,119226.99273430025,77121.23259020095,47598.34655728265,32803.20670324255,28025.489940198546,17608.274475741102,1533.5317428802803,101412.26317593454,0.6282949740865924,0.09388828142694085,3.35013,1.2709453992312776,3.350129999999507,1.2850598606127361,1.2853639739096605,2.606983614290627,19567.314612170514,1995.3107954470197,0.00023664070026528544,7.815874623442178e-05,0.00015848195403086367,0.0005309351486574173,0.09388828142694075,0.09388828142694092,0.4916302279785992,3.979039320256561e-13,28025.489940198546,17608.274475741102,0.85,1.013972354573439,0.5900067232099407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507050594835633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15125.232660811162,1533.5317428802803,0.4916302279785992,5.708790256146925
552.0,-29.869518550300647,4.737659553202881,34.999859221353034,24.32882945230233,4.903357890561656,-26.392212431679138,-40.079063550196565,1.4260517719401624,-5.2775813138724175,-5.277581313872808,40.064385282729056,35888.88450413583,25789.245232719903,61678.12973685573,65411.87481149477,119226.39617458312,77121.09441677334,47598.10410941442,32803.32256373214,28025.276130368453,17608.21744187527,1533.5223890877046,101411.46599009304,0.6282977323743418,0.09388751450395347,3.35013,1.270945064048283,3.350130000000472,1.2850607006168007,1.2853647906238106,2.60698191018682,19567.279554601566,1995.3072205698752,0.00023662242293312868,7.815305048567348e-05,0.0001584693724474552,0.0005308929987173931,0.09388751450395348,0.09388751450395356,0.4916268946452658,3.979039320256561e-13,28025.276130368453,17608.21744187527,0.85,1.0139659808214114,0.5900001853505871,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507095083409125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15125.21716800402,1533.5223890877046,0.4916268946452658,5.708802738530689
552.2,-29.870261005295518,4.737594175805053,34.999825563464846,24.328618263267003,4.9032467881679995,-26.392891856857418,-40.07970710573716,1.4258776397298503,-5.277639392620529,-5.277639392620939,40.064331754872555,35888.43060100547,25789.226438696925,61677.6570397024,65411.53555455491,119225.83580483671,77120.96700593778,47597.86205238794,32803.44994838871,28025.073811584884,17608.169319256063,1533.5137725261743,101410.68176444178,0.6283005510578629,0.09388676002909627,3.35013,1.270944772823714,3.3501299999989977,1.2850615533089371,1.285365620045025,2.6069801803451877,19567.247227733584,1995.3039241467357,0.00023660415806737997,7.814735512066739e-05,0.00015845680294671258,0.0005308508892558702,0.09388676002909638,0.09388676002909617,0.4916235613119325,3.979039320256561e-13,28025.073811584884,17608.169319256063,0.85,1.0139594589386953,0.5899934501553823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450713954498336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15125.201661428437,1533.5137725261743,0.4916235613119325,5.708810673029516
552.4,-29.871001076438354,4.737528975240314,34.99979230030913,24.328581208270066,4.903324688630064,-26.393555321684154,-40.08032939219845,1.4258789337834512,-5.2776633893592475,-5.2776633893596205,40.064333727944984,35887.91193450895,25789.120338844827,61677.032273353776,65411.1462990079,119225.17329082769,77120.83531457234,47597.600949762236,32803.59373867789,28024.906652974947,17608.091142703317,1533.5050282876803,101410.03053389433,0.6283015091090108,0.09388615567749017,3.35013,1.2709442980727181,3.350129999999899,1.2850615848532325,1.2853656282011114,2.6069801163518713,19567.21381480315,1995.3005169760472,0.00023658595313851767,7.814184834856298e-05,0.0001584441047899547,0.000530808348779971,0.09388615567747241,0.09388615567757987,0.49162022797859917,3.979039320256561e-13,28024.906652974947,17608.091142703317,0.85,1.013949577521023,0.5899851501095636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507183979652347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.186133401003,1533.5050282876803,0.49162022797859917,5.708819648965084
552.6,-29.87174264946533,4.737463435018914,34.99975855216978,24.328146152570866,4.902973033248118,-26.3942529225415,-40.08099826807154,1.4254833063242922,-5.277808072879623,-5.277808072880034,40.0642396374104,35887.54863451492,25789.324132839793,61676.87276735471,65410.86320770893,119224.96623609759,77120.6998962791,47597.3853230849,32803.682859104665,28024.77889554886,17608.1364635091,1533.5038476256573,101409.2265285789,0.6283059905356034,0.09388535729531161,3.35013,1.2709442601585765,3.350129999999898,1.2850634741337432,1.2853674944871003,2.60697628360989,19567.17945627102,1995.2970133808203,0.00023656771255935148,7.813592969488032e-05,0.00015843178286447117,0.0005307670687277508,0.09388535729531167,0.09388535729531175,0.4916168946452658,3.979039320256561e-13,28024.77889554886,17608.1364635091,0.85,1.013947599334719,0.5899795523231266,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507228271910382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15125.171010012273,1533.5038476256573,0.4916168946452658,5.708856376461268
552.8000000000001,-29.87248374344704,4.737398224576512,34.99972485557923,24.327992868516617,4.902927590706955,-26.394924556584236,-40.08163312738759,1.4253684038441874,-5.277796441613987,-5.277796441614322,40.06416540536589,35887.06959065439,25789.126265441395,61676.19585609579,65410.49788511589,119224.0536689614,77120.5680728657,47597.1397784043,32803.80921606822,28024.429518404115,17607.999789177247,1533.485469100746,101408.28926988646,0.6283089465786905,0.093884458910457,3.35013,1.2709439095901325,3.3501299999995977,1.2850640495459693,1.285368046610731,2.6069751162859522,19567.146009837183,1995.2936027937353,0.00023654948505768061,7.813031242544425e-05,0.00015841917263223636,0.000530724822810434,0.09388445891045692,0.09388445891045687,0.4916135613119325,3.410605131648481e-13,28024.429518404115,17607.999789177247,0.85,1.013940188623987,0.589973840066433,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507272654313057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15125.154932539444,1533.485469100746,0.4916135613119325,5.708845019881427
553.0,-29.87322439010666,4.737332967963139,34.99969130065198,24.32776348376649,4.902798459509397,-26.395604156879173,-40.082276648003585,1.4251782262819124,-5.277872456511659,-5.277872456512065,40.06411682213473,35886.62226119846,25789.153968023653,61675.776229222116,65410.15803961981,119223.57642021516,77120.43339556642,47596.89761714507,32803.928642690385,28024.264412571712,17607.972697251957,1533.4793370697978,101407.5432140337,0.6283116815495433,0.09388374018593086,3.35013,1.2709436079254375,3.3501300000003003,1.2850649772351432,1.2853689511104176,2.60697323430906,19567.111839311146,1995.2901183697948,0.00023653126985075101,7.81246189013845e-05,0.0001584066509493665,0.0005306828735450012,0.09388374018593092,0.09388374018593089,0.49161022797859916,3.979039320256561e-13,28024.264412571712,17607.972697251957,0.85,1.0139340514880986,0.5899669291276769,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507317008304275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15125.13951423578,1533.4793370697978,0.49161022797859916,5.708843551306598
