time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
553.2,-29.87396457654037,4.737267769930965,34.99965773803293,24.327561549749248,4.9026948470938425,-26.396280791010376,-40.082915977667994,1.4250110615638345,-5.277924004555814,-5.277924004556217,40.06406200258148,35886.16204071243,25789.118819304495,61675.28086001692,65409.824847915894,119222.99304083262,77120.31381062401,47596.65100342047,32804.06978578171,28024.049373612233,17607.918629070726,1533.469851753429,101406.74671014654,0.628314573469548,0.09388297441426123,3.35013,1.2709432507632301,3.350129999999384,1.2850657971948514,1.2853697478713288,2.6069715708821626,19567.081498040498,1995.2870244212345,0.00023651306725346022,7.811896283645171e-05,0.00015839410441700853,0.0005306408410305528,0.09388297441426119,0.09388297441426136,0.49160689464526586,3.979039320256561e-13,28024.049373612233,17607.918629070726,0.85,1.0139271394928895,0.5899600799208728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450736133578216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15125.123901255429,1533.469851753429,0.49160689464526586,5.708854880147758
553.4,-29.874704304598236,4.737202598333573,34.999624205930814,24.32735039563852,4.902583152912969,-26.39695782071534,-40.0835553771816,1.4248366690300558,-5.277983016592543,-5.277983016592888,40.06400898951942,35885.703663753375,25789.102958435637,61674.80662218901,65409.48774760296,119222.44011676464,77120.18744180516,47596.40335795546,32804.20453761078,28023.84941072605,17607.87234123542,1533.4613825833444,101405.96529385878,0.6283174050491456,0.09388222267462933,3.35013,1.2709429639345036,3.3501299999989174,1.285066650957277,1.2853705784590659,2.606969838882993,19567.049435554552,1995.2837549575597,0.00023649487721782132,7.811330653221324e-05,0.00015838157068560806,0.0005305988514009762,0.09388222267462935,0.09388222267462927,0.4916035613119325,3.410605131648481e-13,28023.84941072605,17607.87234123542,0.85,1.013920430112253,0.5899531767732078,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507405635973951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15125.10835078312,1533.4613825833444,0.4916035613119325,5.708863060372567
553.6,-29.875443575640855,4.737137462475705,34.99959069046834,24.32713903198021,4.902472824662595,-26.39763430244426,-40.084194706846006,1.4246635514660382,-5.2780398247938365,-5.278039824794262,40.063955044914344,35885.246648860506,25789.081514720165,61674.32816358067,65409.14529166825,119221.87115321649,77120.05602391597,47596.15738110833,32804.33182534182,28023.644346828085,17607.822103632756,1533.452585178461,101405.17816373684,0.6283202100952203,0.09388146545643129,3.35013,1.2709426562255253,3.350130000000826,1.2850674987277904,1.2853714030695398,2.6069681190416922,19567.016092010927,1995.2803548623565,0.00023647669970790127,7.810765122445652e-05,0.00015836904848344474,0.0005305569003958428,0.09388146545643127,0.09388146545643142,0.49160022797859915,3.979039320256561e-13,28023.644346828085,17607.822103632756,0.85,1.0139138607704985,0.5899464178668297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45074499089899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15125.092777600512,1533.452585178461,0.49160022797859915,5.708872114391272
553.8000000000001,-29.876182404105396,4.737072360820091,34.999557196571935,24.3269276683219,4.902362298927726,-26.398310405535057,-40.08483773851765,1.4244903003574059,-5.2780969569927265,-5.278096956993102,40.06390125845236,35884.80407311669,25789.06099336897,61673.86506648566,65408.803581580185,119221.3046422884,77119.9251368165,47595.925628353296,32804.44389829245,28023.440067339252,17607.772470407046,1533.44383750732,101404.39194230802,0.628323019161682,0.09388070911683476,3.35013,1.270942350714468,3.350130000000495,1.2850683470992599,1.285372228296719,2.606966397983525,19566.982883140066,1995.2769684999535,0.0002364585343662842,7.810196355174377e-05,0.00015835657081454045,0.0005305150985829164,0.09388070911683477,0.0938807091168345,0.49159689464526585,3.979039320256561e-13,28023.440067339252,17607.772470407046,0.85,1.0139077844846938,0.5899400362733632,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450749415491096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15125.077184503898,1533.44383750732,0.49159689464526585,5.708880672669241
554.0,-29.876920778469305,4.737007292170648,34.9995237195546,24.32671134537088,4.902249899449695,-26.39898628724248,-40.08547692848367,1.4243154082228688,-5.278154334883482,-5.278154334883856,40.063846878151274,35884.349970860676,25789.041189665346,61673.39116052602,65408.45144813259,119220.7278560654,77119.78304297918,47595.68156570718,32804.55719696889,28023.235218267462,17607.720447123425,1533.4350770245444,101403.60415007151,0.6283257557516239,0.09387995104592604,3.35013,1.2709420715784656,3.350129999999257,1.285069203126458,1.285373061197405,2.606964661396783,19566.94683087889,1995.2732921924296,0.0002364403814738444,7.809631023874186e-05,0.00015834407123510255,0.0005304732233668541,0.09387995104592596,0.09387995104592597,0.4915935613119325,3.979039320256561e-13,28023.235218267462,17607.720447123425,0.85,1.013901519547467,0.5899334588028258,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507538374600748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15125.06149593275,1533.4350770245444,0.4915935613119325,5.70888928013739
554.2,-29.877658700153436,4.736942260162698,34.99949026428272,24.326499946787976,4.902139756254516,-26.399661535841844,-40.0861160486005,1.424142591942913,-5.278210829068087,-5.278210829068484,40.06379285446189,35883.89717214168,25789.01920477029,61672.91637691198,65408.10819457478,119220.15691423231,77119.65043684654,47595.439414413355,32804.67891381465,28023.02951488724,17607.66972262785,1533.4262365965099,101402.81637966295,0.6283285578839279,0.09387919323233022,3.35013,1.270941758924164,3.350129999999257,1.285070049413636,1.285373884371688,2.606962944571488,19566.913185852358,1995.2698613545256,0.00023642224099320583,7.80906579217796e-05,0.0001583315830714262,0.0005304313863950771,0.09387919323233201,0.09387919323233038,0.4915902279785992,3.979039320256561e-13,28023.02951488724,17607.66972262785,0.85,1.0138951140860548,0.589926829385696,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507582567369148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15125.045862889383,1533.4262365965099,0.4915902279785992,5.708897560474708
554.4,-29.878396044003754,4.736877404976089,34.9994572083848,24.32646359028297,4.902218227947685,-26.400317780494554,-40.08672967376185,1.4241399644388344,-5.27823448316542,-5.278234483165831,40.063795253387035,35883.358586214206,25788.913111965445,61672.271698179655,65407.71935574902,119219.49495857442,77119.53429245042,47595.17352291675,32804.84529948185,28022.86249085996,17607.591633475942,1533.417481524536,101402.16607134917,0.628329516273325,0.09387858995139049,3.35013,1.2709412594465541,3.350129999999143,1.2850700991468067,1.2853739108235156,2.606962843680079,19566.88371752226,1995.2668564211288,0.0002364041159982855,7.808523143564195e-05,0.00015831888456264355,0.000530388844739849,0.0938785899513901,0.09387858995139085,0.49158689464526584,3.979039320256561e-13,28022.86249085996,17607.591633475942,0.85,1.013884526287738,0.5899179812906208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507626733300736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15125.030209938996,1533.417481524536,0.49158689464526584,5.708905989104715
554.6,-29.87913309299181,4.736812213354806,34.99942367541495,24.326042539346986,4.901872003018057,-26.401015474051746,-40.08740232149137,1.4237543840779634,-5.278378067331971,-5.278378067332371,40.063702648035296,35883.02459866732,25789.11497276948,61672.1395714368,65407.46515188897,119219.31548981149,77119.41221842394,47594.9716652021,32804.93394802426,28022.735365153043,17607.64338457765,1533.416274535727,101401.3654040189,0.6283342134570198,0.09387779540625843,3.35013,1.2709412363683805,3.350130000001977,1.2850719411723637,1.2853757300023818,2.606959106852567,19566.85274471747,1995.263698074008,0.00023638599953087092,7.807928339434161e-05,0.0001583067161365293,0.0005303480789304709,0.0938777954062584,0.09387779540625839,0.4915835613119325,3.979039320256561e-13,28022.735365153043,17607.64338457765,0.85,1.0138829954820667,0.5899128637317994,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507670864904287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15125.015046433546,1533.416274535727,0.4915835613119325,5.708942630374726
554.8000000000001,-29.879869651191147,4.736747344155633,34.999390187846345,24.325884330924623,4.901823965987452,-26.401683284662436,-40.08802897352723,1.4236375994587052,-5.2783678090494845,-5.278367809049813,40.06362847985014,35882.53380326957,25788.921519504023,61671.455322773596,65407.0919899616,119218.40184024579,77119.27015950809,47594.71197281597,32805.06465188013,28022.388330780177,17607.506578688095,1533.3980642942317,101400.4300958119,0.6283371128415834,0.0938768987291247,3.35013,1.2709408275550236,3.3501299999996377,1.2850725251437662,1.285376290846793,2.606957922180468,19566.816701316624,1995.2600226699867,0.00023636789640465617,7.807374245737645e-05,0.00015829415394727974,0.0005303059939634003,0.09387689872912473,0.09387689872912469,0.4915802279785992,3.410605131648481e-13,28022.388330780177,17607.506578688095,0.85,1.0138753523076804,0.5899068930849097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45077149791158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15124.998680055141,1533.3980642942317,0.4915802279785992,5.708931718058876
555.0,-29.880605763180117,4.736682432064096,34.999356839358924,24.325654736626916,4.90169550772522,-26.402358735779433,-40.08866809364406,1.423448480324527,-5.278442715478093,-5.278442715478496,40.06357960590281,35882.087596281206,25788.947254922172,61671.03485120338,65406.74926479627,119217.91746623404,77119.1313070152,47594.46963850003,32805.17963168352,28022.22094651559,17607.477735527045,1533.391779433718,101399.68173911754,0.6283398367721613,0.0938761778598443,3.35013,1.270940555012785,3.3501299999992216,1.2850734476341854,1.2853771903059465,2.606956050774821,19566.781471454215,1995.2564302237988,0.00023634980552147416,7.806809165051137e-05,0.0001582817138709628,0.0005302643180905287,0.09387617785984431,0.0938761778598443,0.4915768946452658,3.979039320256561e-13,28022.22094651559,17607.477735527045,0.85,1.013869313253321,0.5899000656809515,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450775906420818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,46.0,15124.98321270221,1533.391779433718,0.4915768946452658,5.70892998312177
555.2,-29.881341428998358,4.736617579546507,34.99932348848898,24.32545769205319,4.90159393774734,-26.4030310964344,-40.089306759741135,1.4232836051833373,-5.2784936866874546,-5.278493686687867,40.06352544599206,35881.641428300536,25788.911510553513,61670.552938854045,65406.4255597677,119217.34311649033,77119.02037909419,47594.23624762675,32805.31570163048,28022.006046169117,17607.42575222032,1533.3822720146832,101398.88661472104,0.6283428004123005,0.09387541370701588,3.35013,1.2709402495017281,3.3501300000013825,1.2850742566324058,1.2853779762617747,2.606954409606776,19566.753326656,1995.2535602530936,0.00023633172687795051,7.806244523560044e-05,0.00015826928164235007,0.0005302226685084862,0.09387541370701584,0.09387541370701585,0.4915735613119325,3.979039320256561e-13,28022.006046169117,17607.42575222032,0.85,1.013862704568033,0.5898934951808648,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450780312284909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15124.967474683654,1533.3822720146832,0.4915735613119325,5.708940868151385
555.4,-29.882076637845156,4.736552747064225,34.9992901551322,24.32523159021514,4.901476363628853,-26.403704646168354,-40.089941828604765,1.4231043719520662,-5.278553850748608,-5.278553850748924,40.06347096180345,35881.184456487616,25788.89948936886,61670.08394585647,65406.0580222175,119216.76306600479,77118.86007612413,47593.98651039442,32805.41507303301,28021.80555441844,17607.373206433487,1533.3738356128013,101398.10199888576,0.6283454209344187,0.0938746582706557,3.35013,1.2709399055270478,3.3501300000008545,1.2850751328054515,1.2853788294243416,2.6069526321673666,19566.7126543464,1995.249412831742,0.00023631366073707734,7.805683099802901e-05,0.0001582568297390483,0.000530180953013678,0.09387465827065576,0.09387465827065564,0.4915702279785992,3.410605131648481e-13,28021.80555441844,17607.373206433487,0.85,1.013856679784324,0.5898869632109143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507847155040434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15124.951724456623,1533.3738356128013,0.4915702279785992,5.708949080110452
555.6,-29.882811390431367,4.736487961731423,34.99925685128049,24.325034825038188,4.901373027757766,-26.40437636136792,-40.09057661807162,1.4229379986943171,-5.278607649794992,-5.278607649795402,40.063418061236874,35880.72819404435,25788.871199681573,61669.59939372592,65405.741156821125,119216.20965984194,77118.75508665822,47593.74212388135,32805.56995864097,28021.59730333925,17607.326381450563,1533.3647538197786,101397.31441295859,0.6283484196438848,0.09387390136792095,3.35013,1.2709396241931246,3.350129999999925,1.2850759487656889,1.2853796223758818,2.6069509768802295,19566.6860162619,1995.2466965030771,0.00023629560707893703,7.805121960347751e-05,0.00015824438747545953,0.0005301392698131612,0.093873901367921,0.09387390136792098,0.4915668946452658,3.979039320256561e-13,28021.59730333925,17607.326381450563,0.85,1.0138496032228064,0.5898799797713324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507891160135284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15124.9360250053,1533.3647538197786,0.4915668946452658,5.7089570996615935
555.8000000000001,-29.883543781888168,4.7364233454523355,34.999223946725756,24.324987711757444,4.9014503043728,-26.405030201626182,-40.09118605228139,1.42293672408084,-5.27863287491823,-5.278632874918684,40.063421186317164,35880.1930779138,25788.769767455375,61668.96284536917,65405.320135181886,119215.52391695796,77118.59818233318,47593.47112496412,32805.69673041007,28021.4340143207,17607.242731996615,1533.3562369639467,101396.66837772641,0.6283490960169353,0.09387330220559752,3.35013,1.2709391021868215,3.350130000000287,1.2850759918974726,1.2853796423925108,2.606950889381555,19566.64620626161,1995.2426370128035,0.00023627761270081273,7.804583269453387e-05,0.00015823178000627886,0.000530097033152435,0.09387330220557652,0.09387330220572099,0.4915635613119325,4.547473508864641e-13,28021.4340143207,17607.242731996615,0.85,1.0138397470065004,0.5898715365761679,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507935138175718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15124.920309982263,1533.3562369639467,0.4915635613119325,5.708965881634546
556.0,-29.884275632601366,4.736358728451585,34.999191444351204,24.324955616053217,4.901546398873404,-26.405669059683373,-40.09178200559688,1.4229398260293473,-5.27869766007359,-5.278697660074013,40.0634599202388,35879.6132031302,25788.77020045342,61668.38340358362,65404.886277346486,119215.04956948926,77118.477070706,47593.20399673873,32805.85897107473,28021.39309168935,17607.210834810045,1533.3549480420756,101396.18472572908,0.6283488753466733,0.09387286485486776,3.35013,1.2709385983133692,3.3501299999985927,1.2850760145157132,1.285379641909443,2.606950843497388,19566.615477638206,1995.239503565255,0.0002362596328694289,7.804056527827745e-05,0.00015821906759115145,0.0005300544449091442,0.09387286485484392,0.09387286485519966,0.49156022797859916,3.979039320256561e-13,28021.39309168935,17607.210834810045,0.85,1.0138281989124154,0.5898608269548018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507978975145852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15124.905081749894,1533.3549480420756,0.49156022797859916,5.7090026781670895
556.2,-29.885008737792013,4.73629407102822,34.99915915863677,24.324918805528455,4.901615215361685,-26.406333275209235,-40.09240432698277,1.4229397527822414,-5.278771736357555,-5.2787717363579265,40.06349372888564,35879.11992608815,25788.794454019328,61667.914380107475,65404.52844710097,119214.68213114694,77118.35082404877,47592.94230304704,32806.009467779695,28021.35923002665,17607.205410930466,1533.3544161064942,101395.69713189069,0.6283494410957494,0.09387242086415538,3.35013,1.2709381037810816,3.3501299999988032,1.2850760520557802,1.2853796563137425,2.6069507673422767,19566.583446147302,1995.236237262195,0.00023624162348223688,7.803506515497e-05,0.0001582065583272669,0.0005300125372489266,0.09387242086415536,0.093872420864156,0.49155689464526586,3.979039320256561e-13,28021.35923002665,17607.205410930466,0.85,1.0138185441898202,0.5898515864517756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508022780002572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15124.8901032703,1533.3544161064942,0.49155689464526586,5.709057300639151
556.4,-29.885741779607066,4.736228717529627,34.999125269550795,24.32406049864369,4.900779573624059,-26.407073473004036,-40.09313980406148,1.4221112670210816,-5.278999282142024,-5.278999282142407,40.06325412443688,35879.01741908796,25789.21209915549,61668.229518243454,65404.449935711775,119214.79077178624,77118.2478258605,47592.815309236874,32806.0361295818,28021.128736918974,17607.340526144788,1533.3527961089305,101394.53636410304,0.6283594316079923,0.09387122205462606,3.35013,1.2709386285347866,3.350130000000572,1.2850799667977584,1.2853835488395122,2.6069428257823213,19566.557313292742,1995.2335724526463,0.0002362236169164803,7.802856541516786e-05,0.00015819505150131246,0.0005299739878860919,0.09387122205462604,0.09387122205462606,0.4915535613119325,3.979039320256561e-13,28021.128736918974,17607.340526144788,0.85,1.0138271223652884,0.589851877821903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508066660199044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.874576685252,1533.3527961089305,0.4915535613119325,5.709109479256396
556.6,-29.886474258582084,4.7361642845540075,34.99909175495816,24.324013071041577,4.900861365814044,-26.407724628721102,-40.093741345312424,1.4221117359530473,-5.278849224327871,-5.2788492243282725,40.06313771991491,35878.45458137762,25788.65978537187,61667.11436674949,65404.01267305305,119213.15811557729,77118.08401483437,47592.52592315894,32806.175657417145,28020.485657152367,17607.023125171454,1533.3149606426975,101393.29195309672,0.6283625252111636,0.09387003443219956,3.35013,1.270937990038656,3.3501300000020664,1.285080001763391,1.2853835606917139,2.6069427548502357,19566.515750913906,1995.2293342694913,0.0002362056254393891,7.802324969826025e-05,0.00015818237574112884,0.000529931522441628,0.09387003443219949,0.0938700344321996,0.49155022797859915,3.979039320256561e-13,28020.485657152367,17607.023125171454,0.85,1.013817182038539,0.5898475077537065,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508110536855459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15124.856762470445,1533.3149606426975,0.49155022797859915,5.70902481821226
556.8000000000001,-29.887204398062334,4.736099828263706,34.999059101914455,24.323966027610027,4.900935115091825,-26.408379470410615,-40.094350919220574,1.4221101875146738,-5.27891911316658,-5.278919113166934,40.06317005827829,35877.92804633923,25788.6737741839,61666.60182052312,65403.60369939571,119212.72006459537,77117.92820412332,47592.2525513178,32806.30628089503,28020.44259101576,17607.000630377246,1533.3138261687777,101392.79445219818,0.6283626881761892,0.09386958103813728,3.35013,1.2709374724281952,3.350130000000004,1.2850800460496419,1.285383581942198,2.6069426650101346,19566.476218386997,1995.2253030736285,0.00023618769268237655,7.801786333967496e-05,0.0001581698293427016,0.000529889490375865,0.09386958103807501,0.09386958103861844,0.49154689464526585,3.410605131648481e-13,28020.44259101576,17607.000630377246,0.85,1.013807296365303,0.5898380023875863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508154380075757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15124.841606920818,1533.3138261687777,0.49154689464526585,5.70900169246234
557.0,-29.887936033416022,4.736035007051932,34.9990257517225,24.323510785494022,4.900543729979084,-26.409072197132897,-40.09502272875977,1.4216798936959507,-5.279068964623264,-5.279068964623635,40.06306345108751,35877.610960236445,25788.892727064584,61666.503687301025,65403.3864765609,119212.58200659783,77117.84160992973,47592.06609360536,32806.41724036041,28020.302802972343,17607.06354647711,1533.312373256115,101391.9573301746,0.6283680683354138,0.09386874616409469,3.35013,1.270937544410117,3.350129999999542,1.2850820970697086,1.2853856103548518,2.606938504270731,19566.45424757853,1995.223062674668,0.00023616972444374967,7.801192744858029e-05,0.00015815779699516938,0.0005298491804474267,0.09386874616409466,0.09386874616409444,0.4915435613119325,3.979039320256561e-13,28020.302802972343,17607.06354647711,0.85,1.0138061635309288,0.5898330689979232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450819808351509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15124.826270398917,1533.312373256115,0.4915435613119325,5.709052956120849
557.2,-29.888667181283047,4.735970563337155,34.998992477750704,24.323361133597814,4.900507348820166,-26.40973397204358,-40.0956447008997,1.4215741395806978,-5.279045447872761,-5.279045447873115,40.06298521154045,35877.12347383552,25788.666228866445,61665.789702701964,65403.0029481426,119211.5967706063,77117.69129337165,47591.81181906457,32806.53274923009,28019.927593597247,17606.908822842197,1533.292297572938,101390.9925279228,0.6283709607752699,0.09386782170592191,3.35013,1.2709370921878147,3.350129999999291,1.2850826291176571,1.2853861194535898,2.6069374249500306,19566.416109036338,1995.2191736256866,0.00023615176943538643,7.800643227679915e-05,0.0001581453371585873,0.000529807438375098,0.09386782170592176,0.09386782170592203,0.4915402279785992,3.410605131648481e-13,28019.927593597247,17606.908822842197,0.85,1.0137987539492523,0.5898275729284016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508241876743926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15124.809666770743,1533.292297572938,0.4915402279785992,5.709034687776063
557.4,-29.889397886814102,4.735906065139423,34.998959372616596,24.3231366732158,4.900379151387128,-26.410404530454812,-40.096279280818976,1.4213857950278603,-5.279122641127799,-5.2791226411281995,40.06293825907438,35876.68113852915,25788.698918639126,61665.38005716828,65402.67661211459,119211.14258660514,77117.56710308969,47591.571629504266,32806.66163731714,28019.767055851426,17606.887280008443,1533.2864204309733,101390.25313681025,0.6283737921486953,0.09386710974704092,3.35013,1.2709368493175135,3.3501300000003194,1.2850835476910274,1.2853870151845819,2.606935561519983,19566.38459929204,1995.2159605259737,0.00023613382654603032,7.800082608313557e-05,0.00015813300046289475,0.0005297661088407576,0.09386710974704078,0.09386710974704107,0.49153689464526584,3.979039320256561e-13,28019.767055851426,17606.887280008443,0.85,1.013792546792969,0.5898206077411623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508285641045544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15124.79403915815,1533.2864204309733,0.49153689464526584,5.709030559786723
557.6,-29.890128137229613,4.735841623644834,34.998926249373504,24.32292957035827,4.900273966848854,-26.411072377894072,-40.09690966978667,1.4212182075133535,-5.279173870239504,-5.279173870239895,40.06288298870809,35876.226022862844,25788.664896753176,61664.890919616024,65402.33128939275,119210.54694919514,77117.43152256422,47591.326256034496,32806.78362947747,28019.55076304921,17606.830336487703,1533.2768649403802,101389.45483730861,0.6283766105096416,0.0938663421604409,3.35013,1.2709364987490699,3.3501299999989484,1.285084369090155,1.2853878137343275,2.606933895221141,19566.3501995981,1995.2124527334104,0.00023611589608709343,7.799525728323304e-05,0.00015812063880386038,0.0005297246956759768,0.09386634216044096,0.093866342160441,0.4915335613119325,3.979039320256561e-13,28019.55076304921,17606.830336487703,0.85,1.0137860769593305,0.5898140399410738,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508329379122038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15124.778138237307,1533.2768649403802,0.4915335613119325,5.709042049253173
557.8000000000001,-29.890856041470013,4.735777263079955,34.99889329446377,24.322781001124554,4.900238511481587,-26.411723922494122,-40.09752633338792,1.4211063925327376,-5.279219373398178,-5.279219373398577,40.06285028658492,35875.731923039464,25788.61633893222,61664.34826197168,65401.94825527084,119209.92657312586,77117.30522838733,47591.08889624707,32806.907035711396,28019.361978922796,17606.76583762174,1533.2682252907089,101388.72081067068,0.6283785423403361,0.0938656442791559,3.35013,1.2709361448837444,3.350129999999239,1.2850849293344926,1.2853883511432311,2.606932758704853,19566.31815605043,1995.2091852009025,0.0002360980244840827,7.798981008764649e-05,0.00015810821439643622,0.0005296830722959329,0.09386564427914153,0.09386564427939408,0.4915302279785992,3.979039320256561e-13,28019.361978922796,17606.76583762174,0.85,1.0137782451712738,0.5898065507586553,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508373090208004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15124.76230012253,1533.2682252907089,0.4915302279785992,5.709049349063755
558.0,-29.89158540623897,4.735712795094188,34.99886018033232,24.322493641544156,4.900034750152934,-26.4124080484389,-40.098174184653885,1.4208573923528571,-5.279308871491821,-5.279308871492194,40.06278300112815,35875.34037625752,25788.680791459934,61664.02116771745,65401.66448185354,119209.5335401048,77117.17340053475,47590.84929493865,32807.02678399567,28019.188266791338,17606.760958683233,1533.2623732320842,101387.93248150515,0.6283822640055197,0.0938648771446521,3.35013,1.2709359377296643,3.3501299999998415,1.2850861317244093,1.2853895308048218,2.606930319530089,19566.28470849028,1995.2057744989654,0.00023608011827193218,7.798408777985008e-05,0.0001580960304920821,0.000529642254632439,0.09386487714465198,0.09386487714465207,0.49152689464526583,3.979039320256561e-13,28019.188266791338,17606.760958683233,0.85,1.0137737670547298,0.5898006368849896,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450841666110758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15124.746715959627,1533.2623732320842,0.49152689464526583,5.70906791482805
558.2,-29.892314306244447,4.735648473507991,34.99882708180503,24.322294431645446,4.899946061349806,-26.41307303072623,-40.09880038266999,1.420704785831576,-5.279339080556895,-5.279339080557316,40.06272014923444,35874.875612470176,25788.592951718165,61663.46856418834,65401.2901340781,119208.80854020739,77117.0138963374,47590.59937472947,32807.12724623104,28018.92545441113,17606.671871053928,1533.2497798789448,101387.08381233747,0.6283849785639098,0.0938640616815455,3.35013,1.2709355679294094,3.350130000001215,1.2850868829341824,1.2853902591959836,2.606928795624149,19566.244238846488,1995.2016477437749,0.0002360622247198557,7.797855709870779e-05,0.00015808366762114792,0.0005296008374076363,0.09386406168154555,0.09386406168154557,0.49152356131193253,3.979039320256561e-13,28018.92545441113,17606.671871053928,0.85,1.0137673879261497,0.5897945702482092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508460319682022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.730486448389,1533.2497798789448,0.49152356131193253,5.709069151544739
558.4,-29.89304277019593,4.735584161954598,34.99879405846039,24.32208334738391,4.899832473661484,-26.413740110399072,-40.099434403795726,1.420529813864637,-5.2794010543695435,-5.279401054369959,40.06266887205433,35874.439557142636,25788.586932035734,61663.02648917837,65400.95979202482,119208.27985679048,77116.88986720222,47590.36963232003,32807.24470542466,28018.733132729933,17606.63156029383,1533.241785485102,101386.31164085906,0.628387853115555,0.09386331897321488,3.35013,1.2709352904418485,3.3501299999991057,1.2850877387983364,1.285391092281565,2.6069270594182536,19566.212769988593,1995.1984388133149,0.00023604434312067597,7.79729576920667e-05,0.00015807138542860927,0.0005295596904659468,0.09386331897321508,0.09386331897321487,0.4915202279785992,3.979039320256561e-13,28018.733132729933,17606.63156029383,0.85,1.0137613677703792,0.589788127247163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508503950687042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.71466912888,1533.241785485102,0.4915202279785992,5.709072570125233
558.6,-29.893770786236207,4.735519889037036,34.99876104249485,24.321871634479635,4.899723045443311,-26.414406370935897,-40.10006451336665,1.4203586301429962,-5.279456324763601,-5.279456324763959,40.06261472189271,35873.99165130193,25788.563750537563,61662.55540183949,65400.613194101854,119207.70217789318,77116.75083248227,47590.12928968234,32807.3572697777,28018.525233253764,17606.579180579207,1533.2327900875096,101385.52196514049,0.6283906463314798,0.09386255946790877,3.35013,1.270934951412492,3.3501299999995506,1.2850885769079405,1.2853919076241078,2.6069253592314765,19566.17749389126,1995.1948416524767,0.0002360264737631023,7.796739319892198e-05,0.00015805908056418033,0.0005295184675704774,0.0938625594679088,0.09386255946790886,0.4915168946452658,3.410605131648481e-13,28018.525233253764,17606.579180579207,0.85,1.0137552118338164,0.5897816879108005,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508547555840678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15124.698674213141,1533.2327900875096,0.4915168946452658,5.709081747575211
558.8000000000001,-29.89449835551245,4.735455654372666,34.998728060663545,24.321674869302683,4.899618730626194,-26.415071717975955,-40.100694553088374,1.4201920930896732,-5.279511646062645,-5.279511646063039,40.062562768619934,35873.544885883646,25788.54079862194,61662.08568450558,65400.2997465944,119207.16154499828,77116.6465200678,47589.89165935695,32807.505400789836,28018.320999781936,17606.535507133452,1533.2239562052469,101384.73931011885,0.6283936681027561,0.09386180739797434,3.35013,1.2709346728259696,3.350130000000053,1.2850893932452545,1.2853927012048847,2.606923703214038,19566.15102758927,1995.192142840753,0.00023600861661659996,7.796182968968884e-05,0.00015804678692691112,0.0005294772822874527,0.09386180739797437,0.09386180739797434,0.49151356131193247,3.979039320256561e-13,28018.320999781936,17606.535507133452,0.85,1.0137484245331347,0.5897748868981487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508591134432727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15124.682736524846,1533.2239562052469,0.49151356131193247,5.709089458451006
559.0,-29.89522546694585,4.735391444866016,34.998695088478165,24.32145351720976,4.899503943523718,-26.41573770012199,-40.101320820953674,1.4200161766998705,-5.2795699935765015,-5.279569993576846,40.062508552036235,35873.08703994883,25788.52570399037,61661.6127439392,65399.938590041944,119206.58228543434,77116.49081855557,47589.63926846245,32807.6128334368,28018.117991402032,17606.48301735264,1533.2153222228121,101383.95328705634,0.6283963477759488,0.09386105095423704,3.35013,1.270934321708046,3.3501299999983587,1.2850902534565805,1.2853935386860385,2.6069219581962937,19566.11152276844,1995.1881144701238,0.00023599077195068043,7.795629985123717e-05,0.00015803447209944326,0.0005294360260145079,0.09386105095423701,0.09386105095423695,0.49151022797859917,3.410605131648481e-13,28018.117991402032,17606.48301735264,0.85,1.0137422421032223,0.5897682864387331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508634686531392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15124.666779232211,1533.2153222228121,0.49151022797859917,5.709098238908297
559.2,-29.895952134583503,4.73532727691221,34.99866213876216,24.321246658824407,4.8993967181510865,-26.416402526609197,-40.10195075590161,1.4198471101767962,-5.279624479314009,-5.279624479314401,40.06245483764717,35872.643244150364,25788.500772283525,61661.144016433886,65399.601030372316,119206.01133034847,77116.36111124692,47589.40332502507,32807.730873579836,28017.90952769263,17606.43215484373,1533.206264247314,101383.16401085243,0.6283992079224077,0.09386029208121245,3.35013,1.2709340370772408,3.350129999998716,1.285091081583973,1.2853943440912499,2.6069202782659646,19566.07861323587,1995.1847586317317,0.00023597293941821185,7.795073799889017e-05,0.00015802220141932166,0.0005293949176409121,0.09386029208121247,0.0938602920812123,0.4915068946452658,3.979039320256561e-13,28017.90952769263,17606.43215484373,0.85,1.0137360430510804,0.5897618669938395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508678211473045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.65087650111,1533.206264247314,0.4915068946452658,5.7091058575898
559.4,-29.896678346870843,4.735263141867422,34.99862921527314,24.321040009986632,4.899288252845822,-26.41706706720687,-40.10257684914393,1.4196769731818295,-5.279680946238386,-5.279680946238801,40.06240199905041,35872.187893744245,25788.481026873524,61660.66892061777,65399.2682835879,119205.4550217705,77116.23564645062,47589.15525660676,32807.8670998265,28017.705711309063,17606.384900230147,1533.197503975438,101382.37999408817,0.6284020926497028,0.09385953826419563,3.35013,1.2709336815634744,3.3501300000008487,1.2850919146969664,1.2853951544991642,2.6069185882240835,19566.046780119883,1995.1815125572834,0.0002359551193003639,7.79452104294346e-05,0.00015800990887092928,0.0005293537360057663,0.09385953826419562,0.09385953826419566,0.4915035613119325,3.979039320256561e-13,28017.705711309063,17606.384900230147,0.85,1.0137293587365825,0.5897550361774314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508721710098074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15124.634879430523,1533.197503975438,0.4915035613119325,5.709113697527292
559.6,-29.89740411831571,4.735199039732907,34.99859630949853,24.32082836693155,4.899178091287503,-26.41773138060626,-40.10320667931808,1.419505353578046,-5.279737379959272,-5.27973737995965,40.06234844758686,35871.74705182943,25788.461280708332,61660.20833253776,65398.92442160243,119204.88638048395,77116.09834729195,47588.92097751895,32807.97485530333,28017.500678173183,17606.334747471727,1533.188689285576,101381.59368011891,0.6284049012690059,0.09385878201902406,3.35013,1.270933349677362,3.350130000001664,1.2850927547252822,1.285395971839497,2.606916884156091,19566.011944371756,1995.1779602995678,0.0002359373112387617,7.793965023348035e-05,0.00015799766100528135,0.0005293127040636233,0.093858782019024,0.0938587820190239,0.49150022797859916,3.979039320256561e-13,28017.500678173183,17606.334747471727,0.85,1.0137234076962018,0.5897487317149983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508765181714371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15124.618938324274,1533.188689285576,0.49150022797859916,5.709121946006164
559.8000000000001,-29.898129437907816,4.73513497103183,34.99856341923258,24.320611729659163,4.899066304610173,-26.418395449786804,-40.103832667786605,1.4193323164891651,-5.279793658345056,-5.279793658345474,40.06229412960397,35871.29466387141,25788.441220646557,61659.73588451797,65398.569166219466,119204.30452923373,77115.94895581972,47588.67445347157,32808.08278038684,28017.29414236771,17606.281480197435,1533.1798018495226,101380.80474592515,0.6284076324691628,0.09385802303530988,3.35013,1.2709330403199424,3.3501299999985785,1.2850936013635892,1.2853967958071888,2.60691516668143,19565.97404054373,1995.1740951847705,0.00023591951550119706,7.79341243157915e-05,0.00015798539118540555,0.0005292715985719627,0.0938580230353178,0.09385802303531052,0.49149689464526586,3.979039320256561e-13,28017.29414236771,17606.281480197435,0.85,1.0137172838702342,0.5897422503345325,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450880862718992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.60290148505,1533.1798018495226,0.49149689464526586,5.709129808300825
560.0,-29.898854318591475,4.735070943469615,34.998530561782495,24.32041485970842,4.898962517084601,-26.41905832395828,-40.104462288413174,1.419166522451408,-5.279848100152947,-5.279848100153331,40.062241911075965,35870.85628859342,25788.416537329085,61659.27282592251,65398.25351064119,119203.75809488574,77115.84171043179,47588.44448838403,32808.21913560862,28017.088046915465,17606.236379076254,1533.170844440412,101380.0201559535,0.628410645303112,0.09385726914678569,3.35013,1.2709327496448535,3.350130000000618,1.2850944140777703,1.2853975858581488,2.606913518026746,19565.946830083318,1995.171320490006,0.00023590173176772582,7.7928566700577e-05,0.0001579731650671488,0.0005292306394864072,0.09385726914678576,0.09385726914678548,0.4914935613119325,3.979039320256561e-13,28017.088046915465,17606.236379076254,0.85,1.0137108332374856,0.5897357193931212,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508852045865184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15124.586920613656,1533.170844440412,0.4914935613119325,5.709137257159162
560.2,-29.899578739479015,4.735006942085867,34.99849771914631,24.320198327209823,4.898849724349879,-26.41972168477285,-40.10508436532689,1.4189926696437076,-5.279906001699544,-5.2799060016999615,40.06218833185239,35870.39372222217,25788.40083024851,61658.79455247068,65397.902130715156,119203.18831403527,77115.69555398969,47588.1871454968,32808.34267610321,28016.885353071622,17606.186085824436,1533.162202384593,101379.23559947565,0.6284133965624479,0.09385651437863142,3.35013,1.2709323655581102,3.35013000000053,1.2850952644854279,1.2853984136275307,2.606911792910111,19565.909747051974,1995.1675390731773,0.0002358839605484195,7.792307603301569e-05,0.0001579608845154038,0.0005291894980415897,0.09385651437863142,0.09385651437863152,0.49149022797859915,3.979039320256561e-13,28016.885353071622,17606.186085824436,0.85,1.013704289327054,0.5897288819865489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508895438514566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15124.570846111747,1533.162202384593,0.49149022797859915,5.709145726734646
560.4,-29.90030272221166,4.734942980149888,34.9984648976798,24.319991503749065,4.8987422988058675,-26.420384114461047,-40.105713916104264,1.418823691055227,-5.279960771922731,-5.279960771923119,40.06213485694142,35869.958341614954,25788.377161587992,61658.33550320295,65397.565201836034,119202.62010529987,77115.56550883377,47587.95864861259,32808.45206691242,28016.677741875836,17606.135900393245,1533.1531951073973,101378.44744664803,0.6284162620066043,0.09385575662374727,3.35013,1.270932079278864,3.3501300000017635,1.2850960920560486,1.2853992185698562,2.6069101141223348,19565.87675180029,1995.164174493868,0.00023586620131000946,7.791751976266443e-05,0.00015794868154734502,0.000529148616512207,0.09385575662374743,0.09385575662374723,0.49148689464526585,3.979039320256561e-13,28016.677741875836,17606.135900393245,0.85,1.013698379223094,0.5897226763736774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508938803887244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15124.554901748197,1533.1531951073973,0.49148689464526585,5.70915348619611
560.6,-29.901026257965807,4.7348790515319825,34.99843210108552,24.319784785062097,4.8986340066008465,-26.421046228468214,-40.10633962517602,1.4186539771032567,-5.280016937105756,-5.280016937106178,40.06208200308216,35869.511361469304,25788.357170743264,61657.86853221257,65397.23162975709,119202.06221042686,77115.43837860815,47587.71811032036,32808.57807587532,28016.473409926504,17606.088256131887,1533.1443977433617,101377.66301117846,0.6284191446413052,0.09385500244393533,3.35013,1.2709317633276807,3.3501299999990004,1.2850969230443121,1.2854000269462738,2.606908428403795,19565.84449612908,1995.1608853307787,0.00023584845426659963,7.791199776126236e-05,0.0001579364565053373,0.0005291076610322256,0.09385500244393519,0.09385500244393552,0.4914835613119325,3.979039320256561e-13,28016.473409926504,17606.088256131887,0.85,1.0136920072579823,0.5897160871264071,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508982143278244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.538786922349,1533.1443977433617,0.4914835613119325,5.709161268105592
560.8000000000001,-29.901749348417553,4.734815152897641,34.99839931452283,24.319563188497,4.898520099024214,-26.42170850317605,-40.106965334247775,1.4184792537826847,-5.280073849278608,-5.2800738492790185,40.06202733561657,35869.06605894691,25788.339180604897,61657.40523955181,65396.86681609029,119201.47333022137,77115.27796643849,47587.477209295,32808.66750793721,28016.267333526186,17606.03339725313,1533.1355608998986,101376.8737725612,0.628421808931861,0.09385424297088535,3.35013,1.2709314347384502,3.35013000000046,1.2850977774544914,1.2854008587657182,2.606906695174513,19565.8037961132,1995.1567350841726,0.00023583071937473035,7.790647612166783e-05,0.00015792424325306254,0.0005290667450493825,0.09385424297088535,0.0938542429708853,0.4914802279785992,3.979039320256561e-13,28016.267333526186,17606.03339725313,0.85,1.0136863343998346,0.5897098969762569,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902545615892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.522728073644,1533.1355608998986,0.4914802279785992,5.709169331177675
561.0,-29.902471994520802,4.734751296526671,34.998366556580905,24.319361219555162,4.898414860400972,-26.42236951100493,-40.10759086869655,1.4183123768850978,-5.280127857873879,-5.280127857874231,40.06197430481126,35868.621709557825,25788.31382258232,61656.935532140145,65396.53898825707,119200.91201997649,77115.15731007472,47587.24003137547,32808.7969763325,28016.05920913709,17605.98477252222,1533.1264943790122,101376.08607448862,0.6284247417202862,0.09385348590077225,3.35013,1.2709311610972511,3.350129999998859,1.2850985951160556,1.2854016538434345,2.6069050364944597,19565.773182999917,1995.1536134153782,0.00023581299660865588,7.790095638468721e-05,0.00015791204022396868,0.0005290258633155242,0.09385348590077221,0.09385348590077236,0.49147689464526584,3.410605131648481e-13,28016.05920913709,17605.98477252222,0.85,1.0136799229600042,0.5897033541712912,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509068742629145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15124.50664836797,1533.1264943790122,0.49147689464526584,5.7091764570757775
561.2,-29.903194197925796,4.734687469594695,34.99833381942511,24.319149541575484,4.89830435324213,-26.4230306471948,-40.10821640314532,1.4181408025111353,-5.280184825234244,-5.280184825234647,40.06192113344416,35868.179012128465,25788.296159185556,61656.47517131402,65396.19627510572,119200.34809668554,77115.01984570245,47587.00258272519,32808.908069974736,28015.85566239426,17605.935783516743,1533.117769938989,101375.3016441791,0.628427558868003,0.09385273151498633,3.35013,1.2709308286616579,3.350129999998973,1.2850994347399105,1.2854024709041203,2.6069033332646576,19565.738305333547,1995.1500568831914,0.00023579528592557205,7.789543700926832e-05,0.00015789984891630374,0.0005289850208499766,0.09385273151498646,0.09385273151498634,0.4914735613119325,3.979039320256561e-13,28015.85566239426,17605.935783516743,0.85,1.0136738951030633,0.5896969722718473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509112002745577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15124.490551303606,1533.117769938989,0.4914735613119325,5.709184371842461
561.4,-29.903915946871848,4.734623679633968,34.99830110336903,24.318942718114727,4.898196662203535,-26.423691092690596,-40.108838060963876,1.4179718080222887,-5.2802400005349455,-5.280240000535343,40.06186792801661,35867.72455245288,25788.273976435976,61655.99852888886,65395.860257163644,119199.78338217668,77114.88987227333,47586.75416756256,32809.03967190085,28015.649148577068,17605.8864597072,1533.108829846113,101374.51485951999,0.6284304306616937,0.09385197510578433,3.35013,1.2709304544655606,3.350129999999111,1.2851002622642587,1.285403275878313,2.6069016545816437,19565.705328280495,1995.1466941596261,0.00023577758761152037,7.788995219731114e-05,0.00015788763541420923,0.0005289441040302047,0.09385197510578444,0.09385197510578422,0.4914702279785992,3.979039320256561e-13,28015.649148577068,17605.8864597072,0.85,1.0136673072157347,0.589690226912879,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509155236606555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15124.474433388095,1533.108829846113,0.4914702279785992,5.709192186788603
561.6,-29.90463724279917,4.734559923444459,34.9982684107128,24.318735964503162,4.898088525267937,-26.424351174991727,-40.10945964893324,1.4178024574604997,-5.280295887702891,-5.280295887703293,40.06181505010027,35867.27153326681,25788.253713705457,61655.52524697226,65395.52595380367,119199.2239928885,77114.76131121401,47586.506890677054,32809.17157837439,28015.444325379372,17605.838447959624,1533.0999976117782,101373.73000596344,0.6284333114078217,0.09385122055728452,3.35013,1.270930132470094,3.3501300000005876,1.2851010914307393,1.2854040825108435,2.6068999725696336,19565.672709576018,1995.143367977446,0.00023575990162880457,7.788446835861623e-05,0.00015787543327018834,0.000528903225261456,0.09385122055728463,0.09385122055728452,0.49146689464526583,3.979039320256561e-13,28015.444325379372,17605.838447959624,0.85,1.0136607413112693,0.589683485877192,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450919844350758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15124.458372283261,1533.0999976117782,0.49146689464526583,5.709199955145949
