time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
561.8000000000001,-29.905358090408544,4.7344962001096444,34.99823573584269,24.318524181749694,4.89797857048777,-26.4250110355245,-40.1100812369026,1.4176315156037196,-5.2803519555747584,-5.280351955575169,40.061761548637506,35866.8200092147,25788.234000888395,61655.05401010309,65395.181009287786,119198.65378889279,77114.62134638525,47586.260346312076,32809.2900000813,28015.238778716604,17605.787912004074,1533.0911427354774,101372.94340647648,0.6284361183235507,0.09385046410891093,3.35013,1.270929789594375,3.3501300000022223,1.285101928021005,1.2854048965845768,2.6068982755002468,19565.637197490087,1995.1397467524678,0.00023574222785979198,7.787898487687216e-05,0.0001578632429829198,0.0005288623862143691,0.09385046410891042,0.09385046410891099,0.49146356131193253,3.979039320256561e-13,28015.238778716604,17605.787912004074,0.85,1.0136544457964578,0.5896769071512658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450924162353441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15124.442291855812,1533.0911427354774,0.49146356131193253,5.70920785788228
562.0,-29.906078510694226,4.734432511744991,34.99820307993115,24.31831236407163,4.897868934904532,-26.425670479482793,-40.110710298735626,1.4174609036931436,-5.280407495552538,-5.280407495552928,40.06170783839289,35866.395891765664,25788.213018792143,61654.60891055781,65394.8347953071,119198.07984796242,77114.48007613553,47586.04117259427,32809.37655949029,28015.032033863186,17605.73645523851,1533.0822102585146,101372.15548528798,0.6284389192901,0.09384970639822374,3.35013,1.270929529690184,3.350130000000883,1.285102763043854,1.2854057091055267,2.6068965816126544,19565.60135419079,1995.1360917531256,0.0002357245657874493,7.787343582610633e-05,0.00015785112996134296,0.000528821806017394,0.09384970639822371,0.09384970639822368,0.4914602279785992,3.979039320256561e-13,28015.032033863186,17605.73645523851,0.85,1.0136491309394342,0.5896710995014085,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509284776968003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15124.426190708764,1533.0822102585146,0.4914602279785992,5.709215419122362
562.2,-29.906798482197868,4.734368858012535,34.99817044408184,24.318100546393566,4.897759269488347,-26.426329522453322,-40.1113317470066,1.4172903097438232,-5.28046307964695,-5.280463079647365,40.06165416577927,35865.94709573082,25788.19223947424,61654.139335205065,65394.488672611486,119197.50633409263,77114.33873648442,47585.79715960376,32809.49064097851,28014.825422006907,17605.68510380893,1533.0732856767363,101371.36773995869,0.6284417210745448,0.09384894886270399,3.35013,1.2709291813196613,3.3501299999984884,1.285103597958435,1.2854065215338588,2.6068948879468903,19565.565493282877,1995.1324349582046,0.00023570691593554832,7.786795429466983e-05,0.0001578389616408785,0.0005287810405619562,0.09384894886270395,0.09384894886270417,0.4914568946452658,3.979039320256561e-13,28014.825422006907,17605.68510380893,0.85,1.0136429527848754,0.5896646179891369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509327905064724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15124.409919115715,1533.0732856767363,0.4914568946452658,5.709222846132495
562.4,-29.907518005994206,4.734305243335758,34.998137839626864,24.317903571669035,4.897655414555869,-26.426987581369445,-40.111953020654596,1.4171249899311378,-5.280517593971069,-5.28051759397141,40.06160220635764,35865.49940756552,25788.168806065958,61653.66821363148,65394.17298014714,119196.96165244472,77114.22963336708,47585.556060785646,32809.637302868265,28014.619866231616,17605.640437944494,1533.0643550276218,101370.58407749323,0.6284447378551103,0.09384819594214387,3.35013,1.2709288829518481,3.350130000000521,1.2851044081634115,1.2854073092624014,2.606893244407892,19565.537811476574,1995.1296121995356,0.00023568927827539635,7.786247466008471e-05,0.00015782680361531163,0.0005287403095957639,0.0938481959421439,0.09384819594214378,0.4914535613119325,3.410605131648481e-13,28014.619866231616,17605.640437944494,0.85,1.0136361886381238,0.5896578285839883,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509371006539526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15124.393779078964,1533.0643550276218,0.4914535613119325,5.709230262140005
562.6,-29.908237083844146,4.73424165671597,34.998105252314254,24.31769185876476,4.897544836890443,-26.427645911143188,-40.112574329227186,1.4169536641895153,-5.280574643039813,-5.280574643040231,40.061549204583535,35865.053454821995,25788.15197187222,61653.205426694214,65393.83036712974,119196.3990673075,77114.09119623913,47585.31428393139,32809.75212478638,28014.41672830555,17605.591779613194,1533.0556521820806,101369.80029601266,0.6284475579255819,0.09384744222496573,3.35013,1.270928546120413,3.3501300000004717,1.2851052464549098,1.2854081250996665,2.606891543896242,19565.50268700118,1995.1260304998323,0.00023567165276148564,7.785699507399798e-05,0.00015781465768748766,0.000528699619158583,0.09384744222496569,0.09384744222496581,0.49145022797859916,3.979039320256561e-13,28014.41672830555,17605.591779613194,0.85,1.0136300518237191,0.5896513529259485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509414081456298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15124.377621825552,1533.0556521820806,0.49145022797859916,5.709238505877169
562.8000000000001,-29.908955717168446,4.73417810444906,34.99807267741378,24.31747504686939,4.897433468984116,-26.428303919801962,-40.11319560287518,1.4167816716176205,-5.280630190752845,-5.280630190753235,40.06149485776939,35864.60893340861,25788.131360145908,61652.74029355451,65393.47310332966,119195.81342109578,77113.9376930146,47585.07352309355,32809.84907769004,28014.20895762022,17605.53757850211,1533.0466755126588,101369.01037495519,0.6284502841088854,0.09384668239154881,3.35013,1.2709282202785839,3.3501300000011884,1.2851060878435352,1.2854089440503216,2.6068898371041618,19565.4637399332,1995.1220590041655,0.00023565403935665998,7.785151615241977e-05,0.0001578025232042402,0.0005286589670622212,0.09384668239154886,0.09384668239154872,0.49144689464526586,3.979039320256561e-13,28014.20895762022,17605.53757850211,0.85,1.0136242514066256,0.5896451189196893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509457129920005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15124.361443163361,1533.0466755126588,0.49144689464526586,5.709246198992662
563.0,-29.90967390725909,4.734114588914353,34.99804012375984,24.317263124417536,4.897324187717241,-26.42896132081909,-40.113816771749384,1.41661160127725,-5.280685147327745,-5.280685147328158,40.0614409884565,35864.165693973315,25788.109320824464,61652.27501479778,65393.12538189609,119195.2357080296,77113.7942860193,47584.834598096524,32809.95520880308,28014.00100530905,17605.485193167944,1533.037662283916,101368.22122542425,0.6284530792239015,0.09384592353333066,3.35013,1.2709278631163765,3.350129999999567,1.2851069202112861,1.2854097539934652,2.6068881486135025,19565.427354495616,1995.1183487221035,0.00023563643802692924,7.78460385111979e-05,0.00015779039951573133,0.000528618351129637,0.0938459235333307,0.09384592353333064,0.4914435613119325,3.979039320256561e-13,28014.00100530905,17605.485193167944,0.85,1.013618298648148,0.5896388187530007,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509500152015251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.345244490542,1533.037662283916,0.4914435613119325,5.709253189395461
563.2,-29.910391644049287,4.734051110657531,34.99800759866841,24.317061190400295,4.897218428379803,-26.429617961603732,-40.11443406399337,1.416444745934222,-5.280739939475154,-5.280739939475568,40.06138850674144,35863.710653045564,25788.086954092727,61651.79760713829,65392.79931108992,119194.6813140197,77113.67356344334,47584.584905398886,32810.09850893828,28013.795048837055,17605.438274412292,1533.0287276638064,101367.43626352298,0.6284560247449641,0.0938451691616873,3.35013,1.2709275010088459,3.3501299999984817,1.2851077375068352,1.285410548876659,2.6068864906995253,19565.396724582875,1995.1152253402413,0.0002356188490166666,7.784059540817945e-05,0.00015777825360848715,0.000528577660761401,0.09384516916168632,0.09384516916168743,0.49144022797859915,3.979039320256561e-13,28013.795048837055,17605.438274412292,0.85,1.0136114937886465,0.5896319448701418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509543147818933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.329027207568,1533.0287276638064,0.49144022797859915,5.709260388621494
563.4,-29.911108939333122,4.733987661304417,34.997975087488626,24.316844448354118,4.897106331050143,-26.430274838773013,-40.11505516301838,1.416272230490016,-5.280796653983828,-5.280796653984164,40.06133471751296,35863.270356519024,25788.069611868097,61651.339968387125,65392.444818673786,119194.10451342458,77113.52213682987,47584.34767467493,32810.19384683882,28013.5900828827,17605.38625327145,1533.0199292204588,101366.64957517004,0.6284587659483518,0.09384441245007435,3.35013,1.2709271834092215,3.3501299999993304,1.2851085812706622,1.2854113702497965,2.606884779095888,19565.358304395766,1995.1113075714711,0.00023560127203450462,7.78351190932032e-05,0.00015776615294130144,0.0005285371219532421,0.09384441245008227,0.09384441245007483,0.49143689464526585,3.410605131648481e-13,28013.5900828827,17605.38625327145,0.85,1.0136057966998864,0.5896257687281842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450958611672793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.312866880791,1533.0199292204588,0.49143689464526585,5.709268252489928
563.6,-29.911825794724326,4.733924253967239,34.99794260611617,24.3166473339312,4.897003021542561,-26.430930441179164,-40.115676052495814,1.4161076679973967,-5.280850271200109,-5.280850271200502,40.06128248305686,35862.83099303334,25788.044402306936,61650.87539534028,65392.12684848642,119193.55387161394,77113.41004396655,47584.11418851349,32810.32872828117,28013.382620820583,17605.340120612407,1533.0108722753193,101365.86392504154,0.6284617733928164,0.09384365765961972,3.35013,1.2709268729528413,3.3501299999995555,1.285109387786924,1.285412154381968,2.6068831430523054,19565.32986402664,1995.108407460921,0.00023558370703859936,7.78296449818544e-05,0.00015775406205674496,0.000528496615918163,0.0938436576596197,0.09384365765961977,0.4914335613119325,3.979039320256561e-13,28013.382620820583,17605.340120612407,0.85,1.0135993682051225,0.5896192487695502,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509629059447875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15124.296609715093,1533.0108722753193,0.4914335613119325,5.709275432718754
563.8000000000001,-29.91254219948072,4.7338608742331605,34.99791014329438,24.31643558610233,4.89689248867423,-26.43158636028948,-40.116293205041416,1.4159366494829817,-5.2809072191439554,-5.2809072191443525,40.06122955140784,35862.38036249664,25788.027840447092,61650.40820294373,65391.78391099663,119192.99118398568,77113.27040017844,47583.866851678555,32810.448387222095,28013.17943254196,17605.291437818465,1533.002162251529,101365.08024683569,0.6284645939677591,0.09384290408035291,3.35013,1.270926531176083,3.3501300000008705,1.28511022449637,1.285412968730148,2.60688144576307,19565.294433395622,1995.1047945420326,0.0002355661542898383,7.782420417013103e-05,0.00015774195011970728,0.000528456039354535,0.09384290408035294,0.09384290408035298,0.4914302279785992,3.979039320256561e-13,28013.17943254196,17605.291437818465,0.85,1.0135930790848193,0.5896126496888023,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509671976074927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15124.28033604403,1533.002162251529,0.4914302279785992,5.709283361314621
564.0,-29.913258167948193,4.73379753042085,34.99787769629134,24.31622362872588,4.896783186646576,-26.432241763590042,-40.11691409451885,1.415766782288395,-5.280962192835489,-5.280962192835824,40.06117578672494,35861.94407771064,25788.006287385935,61649.95036509658,65391.43614618394,119192.41411200781,77113.12619708448,47583.63412861108,32810.54674274822,28012.971678437938,17605.239210986387,1532.9931583807368,101364.29145693098,0.6284673905031446,0.09384214560045735,3.35013,1.2709262591833252,3.3501300000022454,1.2851110557935173,1.2854137776800103,2.606879759455027,19565.257845970693,1995.1010636629933,0.00023554861343442007,7.78187307684921e-05,0.00015772988266592799,0.0005284156118156053,0.09384214560045753,0.09384214560045728,0.49142689464526584,3.410605131648481e-13,28012.971678437938,17605.239210986387,0.85,1.0135873748405608,0.5896065372176684,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450971486596553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15124.264116539853,1532.9931583807368,0.49142689464526584,5.709290911907562
564.2,-29.913973688500718,4.733734221144532,34.99784526953111,24.316011706274026,4.896673698148013,-26.43289678234742,-40.11753110736606,1.4155967919947112,-5.281017454890446,-5.281017454890816,40.06112216455872,35861.49616196749,25787.985565791023,61649.48172775851,65391.089083923674,119191.8392748788,77112.98248340066,47583.38956144449,32810.658802173515,28012.764625164116,17605.187534813227,1532.9841988857038,101363.50348122476,0.6284701910142182,0.09384138790834969,3.35013,1.270925900922157,3.350130000002025,1.285111887642715,1.285414587197672,2.6068780720293194,19565.221382719643,1995.097345446166,0.0002355310847548686,7.78132918935446e-05,0.000157717792861324,0.0005283751093985074,0.09384138790834956,0.09384138790834962,0.4914235613119325,3.979039320256561e-13,28012.764625164116,17605.187534813227,0.85,1.0135812529758,0.5896000938653054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509757729978097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15124.247801600723,1532.9841988857038,0.4914235613119325,5.709298016114291
564.4,-29.914688770216326,4.733671019674769,34.997813055342576,24.315889819432073,4.896660606099692,-26.43354083467153,-40.118135198112554,1.4155126705529164,-5.281055536386248,-5.281055536386667,40.06109725565692,35861.005153641854,25787.920881858197,61648.92603550005,65390.720589782664,119191.2179596684,77112.8527878539,47583.137351706304,32810.794929052885,28012.576488027546,17605.121819616634,1532.975227065679,101362.7848469908,0.6284720660072445,0.09384070832835145,3.35013,1.2709255041973666,3.3501299999993157,1.2851123175563344,1.2854149947004194,2.606877199940264,19565.18847617132,1995.0939899120822,0.0002355135680264872,7.780796726544181e-05,0.00015770560076104538,0.000528334264277601,0.09384070832835571,0.09384070832833868,0.4914202279785992,3.979039320256561e-13,28012.576488027546,17605.121819616634,0.85,1.0135729835289562,0.5895925253425094,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509800567416158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15124.231543627102,1532.975227065679,0.4914202279785992,5.709305161789269
564.6,-29.915403413100673,4.7336076665528175,34.99778061397241,24.31558045735585,4.8964349556430795,-26.434207611368347,-40.11876900969071,1.415239153910774,-5.281154225940156,-5.2811542259405595,40.061024926825574,35860.618491743095,25788.011873170446,61648.63036491354,65390.43659419478,119190.85794241035,77112.72959321873,47582.91149076704,32810.909002724096,28012.409475045122,17605.125938884317,1532.970110521795,101361.99212675508,0.6284759600764747,0.09383993411461367,3.35013,1.2709252470405774,3.350130000001411,1.2851136339167728,1.2854162888740925,2.6068745296783327,19565.157219044013,1995.0908025721335,0.00023549606324684932,7.78023810315778e-05,0.0001576936822152715,0.0005282943355998475,0.0938399341146135,0.09383993411461376,0.49141689464526583,3.979039320256561e-13,28012.409475045122,17605.125938884317,0.85,1.0135690045824441,0.589586681378624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509843378822747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15124.215523959137,1532.970110521795,0.49141689464526583,5.709326650258179
564.8000000000001,-29.916117597545988,4.733544491747226,34.99774820657856,24.315400106739276,4.896358389223108,-26.434858135210543,-40.11938158711416,1.4150989268876946,-5.281175851302692,-5.2811758513030895,40.060961870037865,35860.160052641826,25787.904883354564,61648.064935996386,65390.0849575611,119190.12223429301,77112.59194262036,47582.66703770127,32811.027672132324,28012.132393377356,17605.033648550372,1532.9564816126704,101361.13210494643,0.6284788819830284,0.0938391088854246,3.35013,1.2709249008679766,3.350129999999996,1.2851143263857931,1.2854169590253515,2.606873124994084,19565.12229412808,1995.087241221832,0.00023547857089390676,7.779698230184723e-05,0.00015768158859205954,0.0005282538203899165,0.09383910888542461,0.0938391088854246,0.4914135613119325,3.979039320256561e-13,28012.132393377356,17605.033648550372,0.85,1.013562348118681,0.5895806796953427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509886164197772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15124.198888747487,1532.9564816126704,0.4914135613119325,5.709324388579632
565.0,-29.916831340009104,4.733481312566491,34.99771587977033,24.315184028260433,4.896241619710403,-26.43551228152583,-40.11999849518759,1.4149225612271241,-5.2812400499345244,-5.281240049934914,40.06091146203653,35859.71806969441,25787.907508441116,61647.62557813553,65389.748497667904,119189.60110486108,77112.45578269746,47582.425354723964,32811.14491997055,28011.945098752058,17604.995346582677,1532.9488126620593,101360.3655165895,0.6284817168004154,0.09383837152084831,3.35013,1.2709245574427772,3.350130000000302,1.2851151879794154,1.2854177983564619,2.6068713772400467,19565.08774742856,1995.0837184388715,0.000235461090562245,7.779154575552702e-05,0.00015766954480671798,0.0005282134721433301,0.09383837152084827,0.0938383715208484,0.4914102279785992,3.979039320256561e-13,28011.945098752058,17604.995346582677,0.85,1.0135562918483607,0.589574091988027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509928922366861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15124.182657799684,1532.9488126620593,0.4914102279785992,5.709326727891354
565.2,-29.917544654427154,4.733418176633918,34.997683553207196,24.314971861336403,4.896133489282866,-26.436165178624993,-40.120618930645264,1.4147540134807306,-5.2812931086256185,-5.281293108625989,40.06085698408026,35859.29003243635,25787.881559544257,61647.17159198061,65389.39601251606,119189.01064239338,77112.30636289979,47582.200382820105,32811.228866755206,28011.73307033306,17604.93982066219,1532.9395303979823,101359.57207560838,0.6284844917113467,0.09383760861462903,3.35013,1.270924264020287,3.350130000000153,1.285116012957831,1.285418601078722,2.6068697037626354,19565.049836413757,1995.079852591227,0.00023544362190827122,7.778607847814075e-05,0.00015765754343013047,0.000528173265971583,0.09383760861462905,0.09383760861462895,0.4914068946452658,3.979039320256561e-13,28011.73307033306,17604.93982066219,0.85,1.0135509621472374,0.5895682960906625,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509971654314846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15124.166319675278,1532.9395303979823,0.4914068946452658,5.709335363591817
565.4,-29.91825751602568,4.733355076965151,34.99765125829587,24.314769787620776,4.896027801537879,-26.43681742384998,-40.12123175254089,1.4145877093621837,-5.281347758475192,-5.281347758475566,40.06080464690468,35858.8372045658,25787.85980125985,61646.697005825656,65389.069389365824,119188.45630840774,77112.18347563717,47581.95129083724,32811.36909422214,28011.527117782076,17604.8929196711,1532.9305888915158,101358.78740774046,0.6284874382480664,0.09383685459543697,3.35013,1.2709238931210716,3.350129999998256,1.2851168274104512,1.285419393288465,2.606868051639019,19565.018657273475,1995.0766732037418,0.00023542616553640867,7.7780678640201e-05,0.00015764548689620766,0.0005281328750155922,0.093836854595437,0.09383685459543684,0.4914035613119325,3.979039320256561e-13,28011.527117782076,17604.8929196711,0.85,1.0135442546331566,0.5895614881536763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510014360875696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15124.149890322005,1532.9305888915158,0.4914035613119325,5.7093419340492835
565.6,-29.918969939520036,4.733292006426394,34.99761897640838,24.314552905876212,4.895915951590292,-26.437469890938093,-40.121848381217546,1.4144159030083363,-5.281404041438918,-5.28140404143929,40.06075087858908,35858.39910126944,25787.842323254135,61646.24142452357,65388.71365885392,119187.87746634168,77112.02925893919,47581.71470135462,32811.46061953841,28011.32148423364,17604.840396822015,1532.921740395118,101358.00025949533,0.6284901769711586,0.09383609751297886,3.35013,1.2709235639823602,3.3501300000020513,1.285117667593032,1.2854202112495159,2.606866347324167,19564.979529181946,1995.0726832488106,0.00023540872108400223,7.777524560886944e-05,0.0001576334754751328,0.0005280926351935067,0.09383609751297893,0.09383609751297879,0.49140022797859917,3.979039320256561e-13,28011.32148423364,17604.840396822015,0.85,1.0135386658135201,0.5895553912691804,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451005704056572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15124.133592812577,1532.921740395118,0.49140022797859917,5.709349545820884
565.8000000000001,-29.919681863767288,4.733229118922606,34.99758709687813,24.314515641331695,4.895999337309548,-26.438101047114472,-40.1224316219799,1.4144185206566053,-5.281424280017973,-5.281424280018372,40.06075416131741,35857.84768574837,25787.732502273022,61645.58018802139,65388.30524144467,119187.18807820947,77111.89243509965,47581.43487940307,32811.61950632954,28011.150334491773,17604.75547393006,1532.9126404395074,101357.34848620168,0.6284909853292349,0.09383549358927452,3.35013,1.270922979335301,3.350129999999996,1.2851176913448719,1.2854202126048457,2.6068662991434652,19564.9448140325,1995.069143288738,0.0002353912900457799,7.777010707678474e-05,0.00015762118296899514,0.0005280514536999197,0.09383549358927455,0.09383549358927462,0.4913968946452658,3.979039320256561e-13,28011.150334491773,17604.75547393006,0.85,1.0135279986319836,0.589546444195021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510099694265481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15124.11719861324,1532.9126404395074,0.4913968946452658,5.709356412151191
566.0,-29.92039341736043,4.733165889749286,34.99755473592232,24.314099235367053,4.89565222961965,-26.438777594897086,-40.12308198781682,1.4140364071563354,-5.28156712150917,-5.281567121509561,40.06066172624035,35857.52920038235,25787.937503991532,61645.46670437388,65388.069744802684,119187.02950189752,77111.77443618733,47581.23389176708,32811.7117160225,28011.022253103296,17604.81236327376,1532.9113536166024,101356.54750693221,0.6284958900892433,0.09383469893634754,3.35013,1.2709229469159622,3.3501299999981153,1.2851195158387207,1.2854220151392437,2.60686259815576,19564.914875171777,1995.0660903745702,0.00023537386927096195,7.776437752210584e-05,0.00015760949174885611,0.0005280122865925954,0.09383469893634765,0.09383469893634744,0.4913935613119325,3.979039320256561e-13,28011.022253103296,17604.81236327376,0.85,1.0135267305752107,0.5895415556062307,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510142318313815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15124.101452730829,1532.9113536166024,0.4913935613119325,5.709391805827199
566.2,-29.921104507641896,4.7331029857435905,34.99752241734176,24.31394032845276,4.895605685354567,-26.439422331305266,-40.123689885344334,1.4139235090179532,-5.2815542583016395,-5.2815542583019734,40.06058750161975,35857.065886719654,25787.742403417327,61644.80829013698,65387.68933220887,119186.10267389452,77111.61708045409,47580.99363496497,32811.80382832124,28010.67093826832,17604.672279350158,1532.8928316303231,101355.60889833064,0.6284987717055562,0.0938337994565557,3.35013,1.2709225633786994,3.3501299999996705,1.2851200802248568,1.2854225572853784,2.6068614533000134,19564.874950639518,1995.062019205286,0.00023535646102590174,7.775902245510505e-05,0.0001575974385707967,0.0005279719068791831,0.09383379945655568,0.09383379945655561,0.49139022797859916,3.410605131648481e-13,28010.67093826832,17604.672279350158,0.85,1.013520224665359,0.5895364505361483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451018492040935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15124.084342668066,1532.8928316303231,0.49139022797859916,5.709379289247689
566.4,-29.921815153028465,4.733040040189382,34.99749024155503,24.313715064805024,4.895480226434857,-26.440074558732505,-40.124302672315366,1.4137396321388929,-5.281626885062622,-5.2816268850629635,40.0605394249048,35856.620993380406,25787.767332524792,61644.388325905195,65387.351187037435,119185.61965446846,77111.47526965328,47580.74507599627,32811.92243739668,28010.501134906248,17604.64364877541,1532.886330112402,101354.8602671121,0.628501559611041,0.09383307891574351,3.35013,1.270922206216492,3.350130000000512,1.2851209768089893,1.2854234317231938,2.6068596345835995,19564.838970190794,1995.0583502205948,0.0002353390648573879,7.77536246612693e-05,0.00015758544019611861,0.0005279317107642229,0.09383307891574352,0.09383307891574359,0.4913868946452658,3.410605131648481e-13,28010.501134906248,17604.64364877541,0.85,1.0135141729863026,0.5895296321225294,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510227495004082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15124.06806170824,1532.886330112402,0.4913868946452658,5.709375836660512
566.6,-29.92252536310435,4.732977150952193,34.99745805704911,24.313512502145045,4.895377554433685,-26.440724115618497,-40.124918846972264,1.41357630694785,-5.281676651887551,-5.281676651887935,40.06048509252477,35856.18935352874,25787.73354231333,61643.92289584207,65387.012647592564,119185.03018635714,77111.34059155278,47580.51729748886,32812.025882293245,28010.28399645124,17604.58809053891,1532.876666432344,101354.0631686381,0.628504448322242,0.09383231300175689,3.35013,1.2709218754293397,3.350129999998349,1.285121777175669,1.285424209936098,2.6068580110459494,19564.80479946147,1995.0548657759248,0.00023532168052852883,7.774819737597097e-05,0.00015757348315255786,0.0005278916531138787,0.09383231300175075,0.09383231300175647,0.49138356131193245,3.979039320256561e-13,28010.28399645124,17604.58809053891,0.85,1.013508415230128,0.5895236373793059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510270043200209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15124.051662533311,1532.876666432344,0.49138356131193245,5.709385431316875
566.8000000000001,-29.923235133831483,4.732914290448629,34.99742590381477,24.3133055389859,4.895269193888731,-26.44137384587613,-40.125531249772735,1.4134079059334006,-5.281732817177613,-5.2817328171779945,40.06043281998157,35855.74633396653,25787.716302138553,61643.462636105076,65386.67857145637,119184.47548417408,77111.20831378298,47580.27607629333,32812.14693054405,28010.080610579156,17604.54123956045,1532.8679096658277,101353.28061536956,0.6285073393509397,0.0938315608269573,3.35013,1.270921579808928,3.3501300000007883,1.2851226012765675,1.2854250119041188,2.606856339365732,19564.77123774765,1995.0514434335528,0.0002353043081359102,7.774280366033095e-05,0.00015756150447557922,0.0005278515229887723,0.0938315608269573,0.0938315608269571,0.49138022797859915,3.979039320256561e-13,28010.080610579156,17604.54123956045,0.85,1.013502219964348,0.5895171515992849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451031256557113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15124.03517506551,1532.8679096658277,0.49138022797859915,5.70939186795604
567.0,-29.92394446277686,4.732851466692942,34.9973937726272,24.31310339542108,4.895163722939729,-26.442022889506344,-40.126143547799416,1.4132421496691852,-5.281787078321145,-5.281787078321472,40.06038046522338,35855.30455099795,25787.694253412115,61642.99880441006,65386.35090451594,119183.91915543537,77111.08326992934,47580.036916411256,32812.2737261312,28009.87399750732,17604.49384864633,1532.8589205415358,101352.49541529082,0.6285102835597548,0.09383080634801594,3.35013,1.270921200118028,3.3501299999995755,1.285123412974662,1.2854258014818025,2.6068546928465715,19564.739511433865,1995.0482082498984,0.0002352869477368102,7.773741121333974e-05,0.00015754953652347045,0.0005278114287933741,0.0938308063480159,0.09383080634801597,0.49137689464526585,3.410605131648481e-13,28009.87399750732,17604.49384864633,0.85,1.013495923960155,0.5895106617069162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510355061874631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15124.01874262141,1532.8589205415358,0.49137689464526585,5.709399305473318
567.2,-29.92465333853245,4.732788673492703,34.997361658344055,24.312891403120034,4.895053945223031,-26.44267195587622,-40.12675207396967,1.4130725625668288,-5.281842751805527,-5.281842751805859,40.06032730338597,35854.851361636065,25787.675920143793,61642.527281779854,65386.00459873238,119183.3488813371,77110.93798488035,47579.784747784055,32812.39248566255,28009.66836246091,17604.443299091796,1532.850042313484,101351.70943329096,0.6285130930962969,0.09383005066618462,3.35013,1.2709208352630963,3.3501300000013243,1.285124242579075,1.2854266089857593,2.606853010006823,19564.702649493694,1995.0444493780951,0.00023526959960812403,7.773205232732596e-05,0.00015753754728079807,0.00052777126327182,0.09383005066618468,0.09383005066618443,0.4913735613119325,3.410605131648481e-13,28009.66836246091,17604.443299091796,0.85,1.0134896190989835,0.5895040526687824,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45103975319646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15124.002291862853,1532.850042313484,0.4913735613119325,5.709406672797125
567.4,-29.925361788284118,4.732725918721832,34.99732956864705,24.31268918970602,4.894948758220327,-26.443320179706134,-40.12736803907899,1.4129071496423806,-5.281896552160276,-5.281896552160658,40.06027478743311,35854.425357720866,25787.65286252241,61642.078220243275,65385.67577456236,119182.78937502607,77110.81158429247,47579.56116745109,32812.5004631571,28009.4607379413,17604.395125609466,1532.840986935715,101350.92314790335,0.6285160321477646,0.0938292951582069,3.35013,1.2709205379942436,3.350130000000493,1.2851250526228017,1.285427396939311,2.606851366847721,19564.670578947265,1995.0411790924798,0.00023525226308227719,7.772662827934246e-05,0.0001575256348029347,0.0005277313549223556,0.09382929515820697,0.09382929515820675,0.49137022797859914,3.979039320256561e-13,28009.4607379413,17604.395125609466,0.85,1.013483896325429,0.5894980143631633,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510439975157554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15123.985896257218,1532.840986935715,0.49137022797859914,5.709413607046966
567.6,-29.92606897902495,4.732662967113818,34.997296896185205,24.312254413403593,4.89453859524548,-26.444040280482135,-40.12805874282492,1.4125098969156595,-5.282005368734019,-5.282005368734445,40.06013229708173,35854.261869894704,25787.77096480928,61642.03283470398,65385.590777424964,119182.55750433508,77110.6827388019,47579.35383198886,32812.58767423671,28009.19576210085,17604.434448132808,1532.8321105115276,101349.92108892988,0.6285233820227466,0.09382829617753724,3.35013,1.2709204802988103,3.3501299999988103,1.285126947758067,1.2854292702807424,2.60684752260808,19564.637888076468,1995.0378455513828,0.00023523495853956978,7.772054651618751e-05,0.00015751441202338227,0.0005276937571518937,0.09382829617793945,0.09382829617787453,0.49136689464526584,3.979039320256561e-13,28009.19576210085,17604.434448132808,0.85,1.0134861122450476,0.5894970493166075,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510482393080777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.969331340631,1532.8321105115276,0.49136689464526584,5.709420835063555
567.8000000000001,-29.926776501877526,4.732600642981051,34.997265037143976,24.312326427921676,4.894806955437139,-26.444607802584898,-40.128575976099796,1.412638256144511,-5.281921485041778,-5.281921485042202,40.060141130569114,35853.49846068721,25787.394479659873,61640.89294034708,65384.927525011924,119181.18653638876,77110.49053828274,47579.06147395803,32812.698960360794,28008.864531716972,17604.17816143841,1532.811016818989,101349.15631721175,0.6285216646859642,0.09382759991335776,3.35013,1.27091970498208,3.350130000000535,1.2851263827128827,1.2854286828540147,2.6068486687884542,19564.589122672947,1995.0328728641227,0.00023521764704378622,7.771599247792476e-05,0.00015750165456586147,0.0005276510180107295,0.0938275999133577,0.0938275999133579,0.4913635613119325,3.979039320256561e-13,28008.864531716972,17604.17816143841,0.85,1.0134710356200567,0.5894866294477494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510524735857735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.951248627855,1532.811016818989,0.4913635613119325,5.709382996719577
568.0,-29.92748363386359,4.7325378972041525,34.99723316903061,24.31204500552269,4.894604207831512,-26.44526459631838,-40.12920070728285,1.4123851702863028,-5.282082477995118,-5.2820824779955124,40.06012201444386,35853.107592151355,25787.64746613914,61640.755058290495,65384.66054968764,119181.19350230419,77110.39269236953,47578.83973483334,32812.83661948465,28008.885486477422,17604.272097087054,1532.8170759802304,101348.61016645351,0.6285245482397479,0.09382707081866655,3.35013,1.270919522554614,3.3501299999981904,1.2851276030505938,1.2854298812439446,2.6068461933644342,19564.564297061337,1995.0303413562572,0.00023520034628436498,7.77104922912405e-05,0.00015748985399312448,0.0005276114845579861,0.09382707081866656,0.0938270708186666,0.4913602279785992,3.979039320256561e-13,28008.885486477422,17604.272097087054,0.85,1.0134661256532906,0.5894786656926446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510567098755829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15123.93661808339,1532.8170759802304,0.4913602279785992,5.709420825202475
568.2,-29.92819019230854,4.732475424310294,34.99720144813025,24.31200292138385,4.894684161811473,-26.445891335225404,-40.12978324955327,1.4123853047285642,-5.282081366491241,-5.282081366491646,40.060108983046035,35852.57317739002,25787.483736314996,61640.05691370502,65384.24747201853,119180.38425971646,77110.2480172329,47578.573722605055,32812.971438475375,28008.653051382935,17604.15772240606,1532.8042818185759,101347.8799916822,0.6285256806212911,0.09382638936538835,3.35013,1.2709189780196177,3.350130000000734,1.2851276381250354,1.2854298941113338,2.606846122216891,19564.527589869038,1995.026598264345,0.00023518306072816748,7.770536386359922e-05,0.00015747769686456827,0.0005275707565968961,0.09382638936538905,0.09382638936538579,0.49135689464526583,3.979039320256561e-13,28008.653051382935,17604.15772240606,0.85,1.013456273664364,0.5894708251892918,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510609438486735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.919816756388,1532.8042818185759,0.49135689464526583,5.709444668258985
568.4,-29.928896460517112,4.732412633144012,34.997169361897164,24.31160338399934,4.894362531061047,-26.446560508092002,-40.130424954090245,1.4120265786359651,-5.282218318222419,-5.282218318222821,40.06002369504618,35852.243824939826,25787.674699769595,61639.91852470942,65383.98314450405,119180.18489608151,77110.10822655183,47578.36890698762,32813.04368840468,28008.527051807876,17604.204068152587,1532.8027992738546,101347.09426369995,0.628530162817551,0.09382561245639166,3.35013,1.2709189252695072,3.350130000000534,1.2851293528815522,1.2854315870664499,2.6068426438850274,19564.49212196812,1995.0229815449843,0.00023516578344208482,7.769971496142667e-05,0.00015746606848065814,0.0005275317999991072,0.09382561245639179,0.0938256124563917,0.49135356131193253,3.979039320256561e-13,28008.527051807876,17604.204068152587,0.85,1.013454893955177,0.5894659310604732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510651744112284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15123.903839789564,1532.8027992738546,0.49135356131193253,5.7094715464395405
568.6,-29.92960225601113,4.732350139713023,34.99713731150397,24.3114499951713,4.894313946597862,-26.447200682424008,-40.13102453956378,1.4119123730107006,-5.282211436439411,-5.282211436439836,40.05995300012774,35851.77110029937,25787.49605859361,61639.26715889298,65383.62810601354,119179.31538232815,77109.9737806058,47578.11677489132,32813.174450793864,28008.191217721003,17604.077963939377,1532.785239045218,101346.174357686,0.6285331968456834,0.09382473123857182,3.35013,1.2709184752451255,3.350130000001242,1.2851299230989877,1.2854321352296378,2.606841487218219,19564.458010141374,1995.0195031067058,0.00023514851888807313,7.769443717497244e-05,0.00015745408171310068,0.00052749164276951,0.09382473123857187,0.09382473123857182,0.4913502279785992,3.979039320256561e-13,28008.191217721003,17604.077963939377,0.85,1.013447601535878,0.5894601462206002,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510694032595095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15123.886658187257,1532.785239045218,0.4913502279785992,5.7094622489368625
568.8000000000001,-29.93030762309863,4.732287607405856,34.99710538717213,24.311224556900584,4.894189101357909,-26.447848097225638,-40.13163659311829,1.4117295754849226,-5.282283027273422,-5.282283027273803,40.059904705520616,35851.34269392272,25787.51938430012,61638.86207822284,65383.28727059515,119178.8260281433,77109.82771444325,47577.88313777091,32813.271751858156,28008.019373248026,17604.04777567164,1532.7785985087617,101345.42375076906,0.6285359753958975,0.09382400887911001,3.35013,1.2709181889658794,3.350129999999058,1.2851308143483062,1.2854330045151452,2.606839679351134,19564.420950015898,1995.0157240256253,0.00023513126597999985,7.768904998143171e-05,0.00015744221599856814,0.0005274518910832831,0.09382400887911012,0.0938240088791099,0.4913468946452658,3.979039320256561e-13,28008.019373248026,17604.04777567164,0.85,1.013442183452419,0.589453824980111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510736293008732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15123.870298980037,1532.7785985087617,0.4913468946452658,5.709460208699935
569.0,-29.931012549085363,4.732225129589385,34.99707345126796,24.31101689524951,4.894084685116716,-26.44849307206513,-40.13224445572121,1.4115652080965169,-5.282332808228546,-5.282332808228916,40.05984988729983,35850.90159410587,25787.486689882124,61638.388283987995,65382.93753197222,119178.2256875255,77109.67947612022,47577.64353825407,32813.37326429572,28007.80146567116,17603.989678247635,1532.7689019925572,101344.6251499291,0.6285387912301736,0.09382324137050882,3.35013,1.2709177861968057,3.3501299999996434,1.285131619308756,1.2854337875068278,2.606838046520061,19564.38333876661,1995.0118887455565,0.00023511402502613326,7.768370001775975e-05,0.00015743032500837353,0.0005274120547203024,0.09382324137050886,0.09382324137050868,0.4913435613119325,3.979039320256561e-13,28007.80146567116,17603.989678247635,0.85,1.0134363329489997,0.5894477006285438,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451077852800575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15123.853670009412,1532.7689019925572,0.4913435613119325,5.709469341788328
569.2,-29.93171703551532,4.732162682838858,34.997041546940245,24.310809757467382,4.893976888802216,-26.449137989246132,-40.13285235324872,1.4113978425330442,-5.282388016312666,-5.282388016313088,40.059797428791875,35850.462040465674,25787.468050316264,61637.93009078194,65382.600958197894,119177.66522949969,77109.5431169198,47577.404199187586,32813.487686369124,28007.596220985528,17603.941410906453,1532.7600179955814,101343.84082399622,0.6285416739090295,0.09382248757134515,3.35013,1.2709174740919846,3.350129999999283,1.2851324382790428,1.2854345845269255,2.606836385272676,19564.3487415061,1995.0083608068096,0.00023509679598645387,7.767835008735231e-05,0.00015741844589910157,0.0005273722581599572,0.09382248757134506,0.09382248757134518,0.49134022797859916,3.979039320256561e-13,28007.596220985528,17603.941410906453,0.85,1.0134303128282216,0.5894413538416164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510820736825625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15123.837104595732,1532.7600179955814,0.49134022797859916,5.709475182615325
569.4,-29.93242108354237,4.732100273972163,34.99700966936006,24.310612433496885,4.893873532375732,-26.449782067809434,-40.133460076153256,1.4112345166427687,-5.282441597878687,-5.282441597879094,40.0597457265593,35850.023634407415,25787.44532001699,61637.4689544244,65382.28245387056,119177.11734137672,77109.42617506087,47577.167355597725,32813.620910514604,28007.389567489176,17603.895964469837,1532.750994004726,101343.05685328455,0.6285446889668126,0.09382173457950017,3.35013,1.2709171433048327,3.3501300000012977,1.2851332383173668,1.2854353626258543,2.606834762430039,19564.319070842546,1995.0053352411423,0.0002350795788304979,7.767300203423944e-05,0.00015740657679625845,0.0005273324951224494,0.09382173457950016,0.09382173457950022,0.49133689464526586,3.979039320256561e-13,28007.389567489176,17603.895964469837,0.85,1.0134239544855292,0.5894348573405033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510862919560377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15123.82051822031,1532.750994004726,0.49133689464526586,5.709482174155119
569.6,-29.93312459370592,4.7320380351560924,34.99697818158868,24.310565564688318,4.893950421230892,-26.45040616694508,-40.13403846239669,1.4112319944725953,-5.282464213248375,-5.282464213248785,40.05974853642125,35849.48577034721,25787.34328964256,61636.82905998977,65381.86357676571,119176.42836796076,77109.27432658823,47576.896520178256,32813.753118233304,28007.221501552493,17603.811372479933,1532.7421430157722,101342.4065711738,0.6285454403788009,0.09382113161167284,3.35013,1.2709165531629698,3.350129999998548,1.2851332856558715,1.2854353878663916,2.606834666406023,19564.28054362069,1995.0014065578655,0.00023506237598803698,7.766791246433174e-05,0.00015739446352370525,0.0005272919140846706,0.09382113161167273,0.09382113161167316,0.4913335613119325,3.979039320256561e-13,28007.221501552493,17603.811372479933,0.85,1.013414031019795,0.5894263614559859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510905076278657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.803915079916,1532.7421430157722,0.4913335613119325,5.7094895151091425
569.8000000000001,-29.933827798272475,4.731975464921729,34.99694621489722,24.310153419524454,4.893608428313381,-26.451074820675284,-40.134683799091704,1.4108554507161926,-5.282604007162661,-5.282604007163035,40.05965628160265,35849.180176339745,25787.542140618265,61636.72231695801,65381.62528460916,119176.25618049409,77109.15200485042,47576.70689658118,32813.82789807693,28007.088755266675,17603.864835132837,1532.7405052553665,101341.60236795963,0.6285503284172107,0.09382033435322626,3.35013,1.27091651909519,3.350129999999315,1.2851350836543978,1.285437164189548,2.6068310192525463,19564.249507966215,1994.9982418018606,0.000235045181777333,7.766223412089181e-05,0.00015738294765644119,0.0005272533344322733,0.09382033435322627,0.093820334353226,0.49133022797859915,3.979039320256561e-13,28007.088755266675,17603.864835132837,0.85,1.0134132418336308,0.5894218987304419,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510947201024516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.787879393203,1532.7405052553665,0.49133022797859915,5.709524113671464
570.0,-29.934530526495745,4.7319132159890795,34.99691429705446,24.309999402053677,4.893563396850275,-26.45171187870633,-40.13527912376446,1.4107447490608738,-5.2825913896764405,-5.282591389676818,40.059583240662484,35848.70382877243,25787.349359589687,61636.053188362115,65381.25621009059,119175.34535429039,77109.00368968649,47576.45130836843,32813.9470903534,28006.7397846101,17603.72854541065,1532.722097024369,101340.66786234752,0.6285532939854721,0.09381943916451885,3.35013,1.2709160586306827,3.3501300000016774,1.2851356373038962,1.285437695887599,2.6068298962032395,19564.21187722074,1994.9944045337338,0.00023502800037133792,7.765699617559319e-05,0.00015737100419574473,0.0005272133222862903,0.09381943916451896,0.09381943916451871,0.49132689464526585,3.979039320256561e-13,28006.7397846101,17603.72854541065,0.85,1.0134060688113382,0.5894162935461577,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510989307705182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15123.770483186236,1532.722097024369,0.49132689464526585,5.70951112864083
570.2,-29.935232822997072,4.7318509228294205,34.99688251380725,24.30976900449025,4.893436197959506,-26.452356764887867,-40.13588698636738,1.4105601398503327,-5.282663988158731,-5.2826639881591175,40.0595347921449,35848.272107694254,25787.375895795485,61635.64800348974,65380.906677440384,119174.85189732452,77108.84710303947,47576.21253329362,32814.038410828725,28006.56932408867,17603.69748685295,1532.7155652501492,101339.91803951707,0.6285560106682496,0.0938187173723895,3.35013,1.2709157547680663,3.3501299999996803,1.2851365368689016,1.2854385735974878,2.6068280714843226,19564.172147822188,1994.9903532625503,0.0002350108306767637,7.765164825271826e-05,0.00015735918242404542,0.0005271737178142673,0.09381871737238959,0.09381871737238945,0.4913235613119325,3.979039320256561e-13,28006.56932408867,17603.69748685295,0.85,1.0134007254929882,0.5894099622275493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511031386096274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15123.754067375557,1532.7155652501492,0.4913235613119325,5.709507709971116
