time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
570.4,-29.935934674657574,4.731788691406747,34.99685072915975,24.309576081018918,4.893338107915593,-26.45299833975413,-40.13649058816952,1.4104017730121559,-5.282711834264319,-5.28271183426472,40.05948142455142,35847.82726641601,25787.33885360403,61635.16612002004,65380.58520951336,119174.27470239408,77108.72823368666,47575.970290589314,32814.17549233039,28006.350639276687,17603.64467936927,1532.705741125539,101339.12161361899,0.6285590331316339,0.09381795268472268,3.35013,1.2709153904626147,3.350130000000653,1.285137313577353,1.2854393284373806,2.60682649597533,19564.141988112002,1994.9872778280048,0.00023499367301210686,7.764633815292752e-05,0.00015734733485917935,0.0005271340269317825,0.09381795268472272,0.0938179526847227,0.4913202279785992,3.979039320256561e-13,28006.350639276687,17603.64467936927,0.85,1.0133941621394429,0.5894034390436931,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511073438869204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.73738054419,1532.705741125539,0.4913202279785992,5.70951656059685
570.6,-29.936636096571128,4.731726481072107,34.996818967053294,24.30935912942516,4.893225567464162,-26.453640972828424,-40.13709806660188,1.4102304437214461,-5.282769130882571,-5.282769130882975,40.0594285639125,35847.397541534374,25787.326200784333,61634.7237423187,65380.231557322215,119173.70588884506,77108.572169897,47575.73815410907,32814.26001754214,28006.14813073851,17603.59463091888,1532.6970769952452,101338.33864337509,0.6285617911017841,0.09381719977328182,3.35013,1.2709150536311795,3.3501299999992415,1.2851381509361623,1.2854401439568406,2.606824797442663,19564.102391373603,1994.983240084392,0.00023497652700614835,7.764099428800369e-05,0.00015733553271814465,0.000527094488225038,0.09381719977328173,0.09381719977328196,0.49131689464526584,3.979039320256561e-13,28006.14813073851,17603.59463091888,0.85,1.013388854478792,0.5893975169344166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511115465238003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15123.720758808777,1532.6970769952452,0.49131689464526584,5.709522922035972
570.8000000000001,-29.937337076709465,4.731664312794052,34.99678722563799,24.309156636614375,4.893121235136579,-26.45428238742486,-40.13770163347942,1.4100665458519623,-5.282821499567831,-5.282821499568217,40.05937574814846,35846.95574260015,25787.300966832845,61634.25670943299,65379.89897975557,119173.13763791564,77108.43979638052,47575.49655922518,32814.38137461704,28005.937691327235,17603.544305803873,1532.687829846853,101337.54963748145,0.6285647172333482,0.0938164417620552,3.35013,1.2709146854793656,3.350130000000797,1.2851389534869269,1.285440924675407,2.6068231695181274,19564.068805366787,1994.9798152648243,0.00023495939295069843,7.763568516898674e-05,0.00015732370778171167,0.0005270548731507457,0.0938164417620551,0.09381644176205531,0.4913135613119325,3.979039320256561e-13,28005.937691327235,17603.544305803873,0.85,1.013382659874017,0.5893911162112316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511157466106037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15123.704039291479,1532.687829846853,0.4913135613119325,5.70952950758535
571.0,-29.938037616492434,4.731602177180272,34.99675551108089,24.30895435335117,4.893015559295898,-26.45492353998743,-40.138305130507774,1.4099014827908969,-5.282876024088466,-5.2828760240888615,40.05932388325412,35846.51538932928,25787.281368268017,61633.7967575973,65379.571620076196,119172.58529210844,77108.31204053297,47575.25580978597,32814.50692305221,28005.73230376424,17603.49790140439,1532.6789063864226,101336.76634521605,0.6285676700208375,0.09381568924264054,3.35013,1.2709143827157097,3.350129999998855,1.285139761467987,1.285441710840829,2.6068215305806275,19564.03639096185,1994.9765099153994,0.0002349422708088072,7.763037699996579e-05,0.00015731189380884143,0.0005270152948058139,0.0938156892426407,0.09381568924264053,0.4913102279785992,3.979039320256561e-13,28005.73230376424,17603.49790140439,0.85,1.0133764276682118,0.5893846496664892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511199440752638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.687377886381,1532.6789063864226,0.4913102279785992,5.709536086230081
571.2,-29.938737717670378,4.73154006998927,34.996723802944025,24.308732232917123,4.892902419734104,-26.455565044114092,-40.13890866246072,1.4097297461778389,-5.282931508496233,-5.282931508496565,40.05926957859577,35846.07678538684,25787.264314601027,61633.34109998787,65379.202522218395,119171.99133402882,77108.13988600376,47575.01414917228,32814.58415203497,28005.524497209393,17603.44179350882,1532.6699244887639,101335.9765370783,0.6285703306596852,0.09381492955678912,3.35013,1.2709139640117066,3.3501300000017187,1.2851406006626147,1.2854425282423774,2.606819828330599,19563.992711656916,1994.972055865858,0.00023492516053545942,7.762506885933364e-05,0.00015730009167612576,0.0005269757561269392,0.09381492955678913,0.09381492955678901,0.49130689464526583,3.410605131648481e-13,28005.524497209393,17603.44179350882,0.85,1.013371111443314,0.5893787035487678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511241389262386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15123.6706977617,1532.6699244887639,0.49130689464526583,5.70954311149583
571.4,-29.939435596019006,4.731478055995344,34.996692254189185,24.308646388258808,4.892867916272579,-26.456247390319703,-40.139544604439266,1.4096797106077728,-5.282971806666467,-5.2829718066668425,40.05923651698165,35845.75803778957,25787.20839635513,61632.966434144706,65379.02760473211,119171.56266258287,77108.01689984206,47574.74733301561,32814.74396314049,28005.32666149564,17603.42266608883,1532.660639013836,101335.23491364928,0.6285740880248926,0.09381422500744037,3.35013,1.270913509591483,3.3501299999992136,1.285140870093242,1.2854427758173355,2.60681928180911,19563.961507423817,1994.9688739196176,0.00023490810572997958,7.761947603146639e-05,0.00015728862969851317,0.0005269373570118799,0.09381422500744731,0.09381422500762836,0.4913035613119325,3.979039320256561e-13,28005.32666149564,17603.42266608883,0.85,1.0133655847676588,0.5893738311982439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511283311739662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15123.653996820794,1532.660639013836,0.4913035613119325,5.7095488867103175
571.6,-29.94013484287324,4.731415937018577,34.996660550987045,24.30830440660941,4.892671384340935,-26.456845758112458,-40.14011914897708,1.4093822995801568,-5.2830583876647665,-5.283058387665148,40.05917007735291,35845.22245786693,25787.27138606059,61632.493843927514,65378.53584151707,119170.95680280356,77107.86445736546,47574.55107371541,32814.79264850006,28005.1495752259,17603.36697195019,1532.6544974494316,101334.44569644233,0.628576074006139,0.09381345772528556,3.35013,1.2709133216692141,3.3501299999982868,1.285142297490936,1.2854441815898494,2.606816386434926,19563.92282949039,1994.9649298680379,0.00023489101862487433,7.761442348721446e-05,0.0001572765951376599,0.0005268970396685286,0.09381345772528554,0.09381345772528553,0.4913002279785992,3.979039320256561e-13,28005.1495752259,17603.36697195019,0.85,1.013359953832455,0.5893662694714571,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451132510134273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15123.636626481311,1532.6544974494316,0.4913002279785992,5.709565265079359
571.8000000000001,-29.94083182795634,4.7313540782181045,34.996629181088814,24.308262532018148,4.892742654044691,-26.457470488944924,-40.14069753522051,1.409381315093205,-5.283059622862368,-5.283059622862692,40.059155398772134,35844.70826862704,25787.11528028305,61631.82354891009,65378.15270270031,119170.18625009386,77107.72425144482,47574.27981757329,32814.93825985725,28004.9182671105,17603.26211103406,1532.6418660114698,101333.71326946009,0.6285775213887219,0.09381277326397068,3.35013,1.2709127952670678,3.350130000001808,1.2851423372767854,1.285444199497037,2.6068163057322664,19563.887256234262,1994.9613024054354,0.00023487398792893235,7.760933746613342e-05,0.00015726465046279892,0.0005268570234549365,0.09381277326397867,0.09381277326396995,0.4912968946452658,3.410605131648481e-13,28004.9182671105,17603.26211103406,0.85,1.0133503606931777,0.5893586456050478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511366973123643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.620464939158,1532.6418660114698,0.4912968946452658,5.7095649175301855
572.0,-29.941530200096235,4.731291921958583,34.9965974731712,24.307877174019836,4.89243670694226,-26.458125244866782,-40.1413219171576,1.4090317517128192,-5.283191089968341,-5.2831910899687475,40.05907321786113,35844.34776232933,25787.293755712875,61631.641518042205,65377.883273327556,119169.9654460284,77107.60132139904,47574.06581040082,32815.03945666469,28004.788416987947,17603.30279148211,1532.6399498064663,101332.93052077062,0.6285818885460244,0.0938120009742176,3.35013,1.2709126414125786,3.350129999998744,1.285144008741182,1.2854458494239087,2.6068129152946082,19563.856066238975,1994.9581219110478,0.00023485692448153042,7.760384732924232e-05,0.0001572530771522881,0.000526818251360195,0.09381200097421756,0.09381200097421767,0.49129356131193247,3.979039320256561e-13,28004.788416987947,17603.30279148211,0.85,1.0133478451480664,0.5893529958156496,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511408709696423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.604207283352,1532.6399498064663,0.49129356131193247,5.709590442350226
572.2,-29.942228111560887,4.731230041573612,34.9965657882934,24.307709151785843,4.892380145309249,-26.458759120119012,-40.141916752886004,1.4089111538673957,-5.283188688904545,-5.283188688904951,40.05900263810278,35843.887068590026,25787.128230982304,61631.01529957233,65377.50579268989,119169.09408433043,77107.43910067587,47573.820376576215,32815.13191566628,28004.46006065824,17603.17663954189,1532.6229313315666,101332.01664082367,0.6285847540503564,0.09381112496766153,3.35013,1.2709122056746858,3.350129999999668,1.2851446084504201,1.2854464273597932,2.6068116988324475,19563.81490735419,1994.9539248728354,0.00023483987343082902,7.759861732361758e-05,0.00015724125610721144,0.0005267786493224522,0.09381112496766163,0.09381112496766145,0.49129022797859917,3.979039320256561e-13,28004.46006065824,17603.17663954189,0.85,1.0133414792319502,0.589347706945208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511450529558245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15123.58700890094,1532.6229313315666,0.49129022797859917,5.709582170349093
572.4,-29.94292560244745,4.731168134832829,34.99653423001762,24.30749317808079,4.892260897653809,-26.459398885406898,-40.1425238122232,1.4087341806132552,-5.28325673680564,-5.283256736806003,40.05895458261975,35843.46998192502,25787.144044469987,61630.61402639501,65377.17809264757,119168.60498451415,77107.30541096616,47573.597300243615,32815.23123413616,28004.282847396596,17603.14624327944,1532.6158857615933,101331.26236822328,0.6285876463683806,0.09381039966123778,3.35013,1.2709119139006368,3.3501299999999907,1.2851454720167095,1.285447269229342,2.606809947159384,19563.780987400856,1994.9504660001996,0.00023482283379496212,7.759328017969517e-05,0.00015722955361526696,0.0005267394444531143,0.09381039966123982,0.09381039966123803,0.4912868946452658,3.410605131648481e-13,28004.282847396596,17603.14624327944,0.85,1.0133361793021711,0.5893416039772099,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451149232206384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15123.570381614845,1532.6158857615933,0.4912868946452658,5.709579659713309
572.6,-29.943622654109216,4.731106279535415,34.99650267075347,24.307295365165942,4.892159815642069,-26.460036438754983,-40.143122943676985,1.4085736002878237,-5.283306605298435,-5.283306605298838,40.05890157383288,35843.02726877235,25787.113178448202,61630.14044722055,65376.8503213948,119168.03153228645,77107.1776195787,47573.354566956266,32815.358947358254,28004.06803244345,17603.094499448125,1532.606327450827,101330.4696294184,0.6285906204432327,0.09380963835315657,3.35013,1.2709115386055787,3.350130000000924,1.2851462588280227,1.285448034341115,2.606808351179515,19563.748563978676,1994.9471597312718,0.0002348058060272901,7.758801306889611e-05,0.00015721779295839398,0.0005267000447237044,0.0938096383531566,0.09380963835315655,0.49128356131193246,3.979039320256561e-13,28004.06803244345,17603.094499448125,0.85,1.0133298438949134,0.5893351688544503,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511534089613871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15123.553489621263,1532.606327450827,0.49128356131193246,5.709588384517691
572.8000000000001,-29.94431928643908,4.731044500796533,34.996471266749566,24.307200021017366,4.892119905774891,-26.460717306842778,-40.14375867610795,1.4085179261568828,-5.283350545156225,-5.283350545156607,40.05886874193289,35842.712268732656,25787.067243329337,61629.77951206199,65376.66154536788,119167.605273594,77107.04155739426,47573.0922806859,32815.49919634262,28003.87648489679,17603.076255556818,1532.597491273275,101329.73330585225,0.6285942685488778,0.09380893846514991,3.35013,1.270911086932756,3.3501299999990737,1.2851465545743075,1.285448308287156,2.6068077512838204,19563.714042077507,1994.9436394770394,0.0002347887896396957,7.758242455143981e-05,0.00015720636508825586,0.0005266617598731186,0.09380893846518931,0.09380893846515823,0.49128022797859916,3.979039320256561e-13,28003.87648489679,17603.076255556818,0.85,1.0133247640533174,0.5893304866624739,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511575831091317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.5367362143,1532.597491273275,0.49128022797859916,5.709594603220829
573.0,-29.94501547152925,4.730982622091932,34.99643969932886,24.306852765753888,4.89192221609513,-26.461313931510112,-40.14432536261154,1.408220676075979,-5.283435716843826,-5.2834357168442105,40.05880114806779,35842.16069737196,25787.127222760566,61629.28792013253,65376.15588572389,119166.97833504574,77106.87077970774,47572.875591355805,32815.55020927992,28003.695226561278,17603.015494109615,1532.5911002077332,101328.9386791507,0.628596167459118,0.09380816581875234,3.35013,1.2709108077967541,3.3501300000011387,1.2851479810598747,1.285449713253448,2.606804857785415,19563.670712107163,1994.9392210497126,0.00023477178531167945,7.757744330804187e-05,0.00015719434200363758,0.0005266214809766463,0.0938081658187524,0.0938081658187523,0.49127689464526586,3.979039320256561e-13,28003.695226561278,17603.015494109615,0.85,1.0133188512696338,0.5893226796965476,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511617547686997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15123.519229596714,1532.5911002077332,0.49127689464526586,5.709610892127466
573.2,-29.945711203745425,4.730920893671336,34.9964081744214,24.30668257819491,4.891845820420074,-26.461947828523435,-40.144920198339946,1.4080824451980178,-5.283462427632003,-5.283462427632365,40.05874250879979,35841.7078237434,25787.037052357027,61628.744876100434,65375.83796838222,119166.30864224405,77106.76071200563,47572.630567366636,32815.700160709996,28003.433621504813,17602.939195258707,1532.5783891634803,101328.0990938591,0.6285993151118724,0.09380736093510367,3.35013,1.2709104764601218,3.350130000001778,1.2851486631874538,1.2854503737026255,2.6068034741528927,19563.642785564974,1994.9363733349285,0.00023475479317859528,7.75722149476155e-05,0.00015718257823097977,0.0005265820708089523,0.09380736093510372,0.09380736093510386,0.4912735613119325,3.410605131648481e-13,28003.433621504813,17602.939195258707,0.85,1.0133117827160238,0.589316315357068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511659237729273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15123.503085008124,1532.5783891634803,0.4912735613119325,5.709609762499399
573.4,-29.946406512485545,4.730859161797191,34.99637671060547,24.30646604569631,4.8917299863707155,-26.46258528819126,-40.14552313657475,1.4079087620763735,-5.283524964216724,-5.283524964217104,40.058692170900535,35841.284350181566,25787.03912448681,61628.323474668374,65375.49682579651,119165.77968541447,77106.61399674516,47572.401521130014,32815.79163957238,28003.243735131153,17602.89897460109,1532.5705264840524,101327.33069481289,0.628602141276854,0.09380662210049298,3.35013,1.2709101313864815,3.350130000000424,1.2851495112367128,1.2854512001271576,2.6068017539656805,19563.605560749398,1994.9325774601316,0.0002347378125202308,7.756691570196745e-05,0.00015717089681826336,0.0005265429365577686,0.09380662210049305,0.09380662210049301,0.49127022797859915,3.979039320256561e-13,28003.243735131153,17602.89897460109,0.85,1.0133064935176768,0.5893103060475213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511700900880302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15123.48635760718,1532.5705264840524,0.49127022797859915,5.709613077592508
573.6,-29.94710138555142,4.73079747467019,34.99634525013896,24.30625834912064,4.891624596960736,-26.46322131122116,-40.14612202355636,1.407744522630474,-5.2835762248249125,-5.2835762248252705,40.05863841897578,35840.84867061784,25787.012276200814,61627.86094681865,65375.15032152397,119165.19256723128,77106.46529059918,47572.16363969303,32815.89072322905,28003.02996950649,17602.84413920912,1532.5610811214724,101326.53735699187,0.6286049816172569,0.0938058597900127,3.35013,1.270909814885818,3.3501300000009695,1.2851503150587607,1.2854519823291959,2.606800123491253,19563.56783080337,1994.9287300763638,0.00023472084363232397,7.756165239425648e-05,0.0001571591912380675,0.0005265037213423871,0.09380585979001262,0.09380585979001264,0.49126689464526585,3.410605131648481e-13,28003.02996950649,17602.84413920912,0.85,1.013300799239269,0.5893042537155516,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511742538900125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15123.469448058167,1532.5610811214724,0.49126689464526585,5.709620515404493
573.8000000000001,-29.947795824380385,4.7307358203286665,34.99631381541332,24.30605093194174,4.891517491079919,-26.463857115020645,-40.146720910537965,1.4075787817201593,-5.28363023983178,-5.283630239832111,40.058585875870314,35840.41443629375,25786.992604914005,61627.407041207756,65374.81049080496,119164.62574372123,77106.32253425509,47571.92647974378,32815.99561612368,28002.82264800228,17602.79430718499,1532.5520488604936,101325.75129888565,0.6286078560169995,0.09380510447458498,3.35013,1.270909434645437,3.3501300000007044,1.2851511258856019,1.2854527715527237,2.6067984788103535,19563.531610449987,1994.9250366282051,0.00023470388647758378,7.755638941673727e-05,0.0001571474970608465,0.0005264645443284538,0.09380510447458507,0.09380510447458497,0.4912635613119325,3.410605131648481e-13,28002.82264800228,17602.79430718499,0.85,1.013295042556898,0.5892981063960306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511784151057843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15123.45259957132,1532.5520488604936,0.4912635613119325,5.7096262163415465
574.0,-29.948488021579397,4.730674328453722,34.99628273760727,24.3060139118694,4.89158020239485,-26.464487699365808,-40.147303871903546,1.4075798801920794,-5.28365387541578,-5.283653875416167,40.05858337515811,35839.93340231133,25786.895124964965,61626.8285272763,65374.47265838836,119164.0153574608,77106.19180464325,47571.65254860278,32816.154728933856,28002.647574107476,17602.728835982296,1532.54294318042,101325.0855003325,0.6286094480672814,0.09380448477820194,3.35013,1.270908874724992,3.3501299999989462,1.2851511556545485,1.285452779606809,2.606798418427071,19563.498441537125,1994.921654340384,0.00023468698518324936,7.755126670955317e-05,0.0001571357184736962,0.0005264250845302839,0.09380448477819373,0.09380448477825185,0.49126022797859914,3.979039320256561e-13,28002.647574107476,17602.728835982296,0.85,1.0132857963925173,0.5892903517522755,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511825737439097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.435731121572,1532.54294318042,0.49126022797859914,5.709632492497629
574.2,-29.949181616683344,4.7306125387625935,34.99625123612304,24.30560578303414,4.891262141356898,-26.46513005915861,-40.14792259605599,1.4072105838321582,-5.283785059169759,-5.283785059170155,40.058496109788365,35839.57071004538,25787.07381467683,61626.644524722215,65374.16721479969,119163.74999887662,77106.05851877079,47571.46201401658,32816.21833861579,28002.50896940011,17602.75918938702,1532.540632975346,101324.28632218181,0.628613643463967,0.0938036951378571,3.35013,1.270908769774251,3.3501299999989294,1.2851529192409241,1.2854545218427962,2.6067948411763755,19563.464624045984,1994.9182059159841,0.00023467005088112643,7.754583008312172e-05,0.0001571242207980047,0.0005263865658220196,0.09380369513785713,0.09380369513785716,0.49125689464526584,3.979039320256561e-13,28002.50896940011,17602.75918938702,0.85,1.0132840204401947,0.5892851149044305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511867189807075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15123.4191617521,1532.540632975346,0.49125689464526584,5.709663788461059
574.4,-29.94987465542525,4.730551136665979,34.9962200269738,24.30555346598851,4.891336960068996,-26.46574652080794,-40.1484921463765,1.4072088254575839,-5.283756147981535,-5.28375614798195,40.058462510965725,35839.04043146755,25786.841257968415,61625.88168943596,65373.73717999767,119162.77629517042,77105.88597563887,47571.18922712856,32816.32972056701,28002.197857204323,17602.60442950046,1532.5230777401102,101323.45624688777,0.6286151008311555,0.09380291505309162,3.35013,1.2709082087548453,3.350130000000348,1.2851529624200917,1.2854545432866986,2.6067947535920686,19563.420846144192,1994.9137418123614,0.0002346531312871183,7.754082585046376e-05,0.00015711230543665453,0.0005263466478124995,0.09380291505309252,0.09380291505308873,0.4912535613119325,3.979039320256561e-13,28002.197857204323,17602.60442950046,0.85,1.0132748052907434,0.5892783311078781,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511908726115643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.40185650275,1532.5230777401102,0.4912535613119325,5.709652653614959
574.6,-29.950567378386623,4.730489451572943,34.996188609801386,24.305194930080347,4.891055428876783,-26.46639811200516,-40.149116004444636,1.4068861624953104,-5.283883773988521,-5.28388377398894,40.05838792286084,35838.6985680981,25787.011055821848,61625.709623919945,65373.47582515876,119162.5610226771,77105.7627571857,47570.98550012503,32816.41917451185,28002.07414169649,17602.6457441538,1532.521241020153,101322.69272455564,0.6286193535193374,0.09380216418216707,3.35013,1.2709080713847656,3.3501300000016414,1.2851545076795488,1.2854560671747017,2.606791619202996,19563.38958297375,1994.9105538561844,0.0002346362205255665,7.753534479696783e-05,0.00015710087572859868,0.0005263083568046503,0.09380216418216708,0.09380216418216725,0.4912502279785992,3.979039320256561e-13,28002.07414169649,17602.6457441538,0.85,1.0132725469457902,0.5892730420295855,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511950229332908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15123.38551574503,1532.521241020153,0.4912502279785992,5.709668333376397
574.8000000000001,-29.951259633777834,4.730428013220316,34.996157198783436,24.305022437497996,4.890993177652333,-26.467027464910906,-40.14970256304366,1.4067610087853764,-5.283887719430197,-5.283887719430577,40.05831960484768,35838.22977467037,25786.86301157605,61625.092786246416,65373.102519689244,119161.72531946225,77105.6008971666,47570.72815214774,32816.525272243176,28001.75978819695,17602.52851605708,1532.5051377915254,101321.79398845258,0.6286222240745291,0.09380130256603773,3.35013,1.2709076164150614,3.350130000000923,1.2851551284076925,1.2854566663305265,2.606790360126261,19563.348515607337,1994.906366150249,0.00023461932229998942,7.753019177354688e-05,0.00015708913052644253,0.0005262690088505509,0.09380130256603744,0.09380130256603757,0.49124689464526583,3.979039320256561e-13,28001.75978819695,17602.52851605708,0.85,1.0132658743173126,0.589267351735666,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511991713865875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15123.368068037089,1532.5051377915254,0.49124689464526583,5.709663477058877
575.0,-29.951951472271706,4.730366556824436,34.9961259040017,24.30481114368888,4.89087709573879,-26.46766182562857,-40.15030497740952,1.4065874490956227,-5.283953380079311,-5.283953380079623,40.058271479460565,35837.81717012383,25786.87383752795,61624.69100765178,65372.77985938297,119161.23227814975,77105.4714158524,47570.508726593165,32816.62521028804,28001.578581238842,17602.497014455002,1532.4978029948875,101321.03651650739,0.6286251670914275,0.09380057450020494,3.35013,1.270907315849327,3.350130000001053,1.285155975693768,1.2854574921119348,2.606788641504385,19563.315663414418,1994.9030161588737,0.00023460243537122617,7.752489978392932e-05,0.00015707753558729686,0.0005262301642970708,0.09380057450020372,0.09380057450020479,0.49124356131193253,3.410605131648481e-13,28001.578581238842,17602.497014455002,0.85,1.0132606220810036,0.589261354922105,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512033170624055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15123.351346766576,1532.4978029948875,0.49124356131193253,5.70966171783277
575.2,-29.952642875757974,4.730305148568536,34.996094610646765,24.30461326092484,4.890775785320582,-26.468294317618717,-40.15089956866575,1.406427227181295,-5.284003571252526,-5.284003571252953,40.05821885105981,35837.379097618075,25786.844953540334,61624.22405115841,65372.45266299514,119160.6625270192,77105.3422264819,47570.26866110475,32816.748405974606,28001.364910483728,17602.446186040772,1532.48830981149,101320.24540438218,0.628628148746078,0.09379981483579232,3.35013,1.270906935059466,3.3501300000006333,1.2851567605245782,1.2854582554384815,2.606787049567818,19563.282885293887,1994.8996737207801,0.00023458556017919217,7.75196768449471e-05,0.00015706588333424507,0.0005261911277345545,0.09379981483579226,0.09379981483579242,0.4912402279785992,3.979039320256561e-13,28001.364910483728,17602.446186040772,0.85,1.01325445152344,0.5892550285330854,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512074602641647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15123.334288300248,1532.48830981149,0.4912402279785992,5.709670028183356
575.4,-29.953332033949316,4.730243895614096,34.996063677071085,24.304560874030017,4.890836306813508,-26.46892186917079,-40.15147826923055,1.4064261420714537,-5.284028637458448,-5.284028637458823,40.058216757689536,35836.89437963972,25786.751772662767,61623.64615230249,65372.07038357321,119160.0149783548,77105.16703054434,47569.99102673354,32816.86222645644,28001.192822118814,17602.371956422794,1532.4794029852203,101319.58269163713,0.6286293611934367,0.0937991980358567,3.35013,1.2709063212899494,3.350130000000384,1.2851568003452432,1.2854582736519535,2.606786968796356,19563.23843431828,1994.8951409827291,0.00023456874090128506,7.751459380351621e-05,0.00015705414709776887,0.0005261518098166484,0.09379919803584214,0.09379919803593165,0.4912368946452658,3.979039320256561e-13,28001.192822118814,17602.371956422794,0.85,1.0132459201972805,0.5892476231115393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512116008833655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.317366476404,1532.4794029852203,0.4912368946452658,5.709676057789124
575.6,-29.954022586961127,4.730182343852049,34.996032306532065,24.30415319921451,4.890514372186495,-26.469562394203273,-40.1520929421298,1.4060541794286154,-5.284159814294469,-5.2841598142948065,40.05812780370528,35836.528618577686,25786.931057228157,61623.45967580585,65371.77957802971,119159.76208573977,77105.04431904195,47569.79335958984,32816.94551050234,28001.051450481897,17602.405399707317,1532.47697212524,101318.77817188147,0.6286337293739154,0.09379840273342012,3.35013,1.2709062597481537,3.3501300000015624,1.285158576257556,1.2854600283219784,2.6067833665754625,19563.207299772144,1994.8919661425814,0.00023455188869639317,7.750919513500643e-05,0.00015704269356138674,0.0005261134389808086,0.09379840273342009,0.0937984027334201,0.4912335613119325,3.410605131648481e-13,28001.051450481897,17602.405399707317,0.85,1.013243821813769,0.5892421718782915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512157280785816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15123.300743176369,1532.47697212524,0.4912335613119325,5.709707353747146
575.8000000000001,-29.95471258140096,4.730121183960159,34.99600123128888,24.3041108007543,4.890589885021031,-26.47017870166954,-40.15266242260111,1.406056005277141,-5.284129664635429,-5.284129664635818,40.058093623248055,35836.00917044176,25786.695935134638,61622.705105576395,65371.38050510481,119158.81382285232,77104.89300760053,47569.52167289557,32817.07926078329,28000.737382612875,17602.256637824605,1532.4592287122566,101317.94471610768,0.6286354676057484,0.09379761939032001,3.35013,1.2709056877391416,3.350130000000429,1.285158602490051,1.2854600329206942,2.60678331336613,19563.16890880666,1994.8880513535878,0.00023453505123692333,7.750419370156074e-05,0.0001570308575353626,0.0005260737867549443,0.09379761939032039,0.0937976193903189,0.49123022797859917,3.979039320256561e-13,28000.737382612875,17602.256637824605,0.85,1.0132344189022713,0.5892353778591782,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512198636495073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.283379940549,1532.4592287122566,0.49123022797859917,5.709695169979301
576.0,-29.95540226801406,4.73005974369456,34.99596995949644,24.303752020373963,4.8903123580700525,-26.47082450372256,-40.15328163569791,1.4057345937785248,-5.284256434696886,-5.28425643469731,40.05802040325695,35835.662220130675,25786.864159359062,61622.52637948973,65371.104933118506,119158.58359642193,77104.76484316647,47569.322130178545,32817.15856998658,28000.614503944373,17602.294266163644,1532.4573865538612,101317.18445757154,0.628639570166721,0.09379687221121012,3.35013,1.270905571798794,3.3501300000001426,1.2851601417354714,1.2854615508982665,2.606780191203259,19563.136390734537,1994.884735433052,0.00023451822240194223,7.749875583244372e-05,0.00015701946656949853,0.0005260356255384741,0.09379687221121005,0.09379687221121029,0.49122689464526587,3.979039320256561e-13,28000.614503944373,17602.294266163644,0.85,1.0132322060622065,0.589230095231674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512239958977438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15123.266901570605,1532.4573865538612,0.49122689464526587,5.709710353985825
576.2,-29.95609149533153,4.72999854575242,34.995938691084994,24.303579527791612,4.8902496063538,-26.471451180961587,-40.153867775201775,1.405609291983911,-5.2842611689206365,-5.28426116892099,40.05795255371847,35835.20292500205,25786.718765284033,61621.92169028608,65370.733410996516,119157.75437549425,77104.60358151514,47569.073095520886,32817.25609554917,28000.302199213696,17602.17863402219,1532.4414104695143,101316.28820835034,0.6286424520988383,0.09379601302616845,3.35013,1.2709050772665074,3.3501299999984613,1.2851607629931896,1.2854621506886363,2.606778931063392,19563.095475186892,1994.8805632083222,0.00023450140588547692,7.749360873738514e-05,0.00015700779714809178,0.0005259965314597367,0.09379601302616843,0.09379601302616838,0.4912235613119325,3.410605131648481e-13,28000.302199213696,17602.17863402219,0.85,1.0132258416496223,0.589224624101489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512281263249154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15123.249407907715,1532.4414104695143,0.4912235613119325,5.709705977547635
576.4,-29.956780293460746,4.72993733051406,34.995907536398185,24.303368164133303,4.890133763057035,-26.47208278103503,-40.15446219183502,1.4054362506312674,-5.2843264143461965,-5.28432641434653,40.0579043787541,35834.773736656374,25786.729143016015,61621.50287967239,65370.40964924338,119157.2590280505,77104.47205854363,47568.836145956615,32817.37323620779,28000.1202357911,17602.14656630005,1532.434022605591,101315.53006709827,0.6286453921651429,0.09379528436193793,3.35013,1.2709047684585677,3.35012999999962,1.2851616076907544,1.285462973986113,2.606777217707031,19563.06210498162,1994.8771603943878,0.0002344846009507174,7.748838928074744e-05,0.00015699621166996998,0.0005259577186019165,0.0937952843619378,0.09379528436193778,0.49122022797859916,3.410605131648481e-13,28000.1202357911,17602.14656630005,0.85,1.013220035252582,0.589218195142408,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451232254023861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15123.2325561787,1532.434022605591,0.49122022797859916,5.709704248641575
576.6,-29.95746865000272,4.729876163313169,34.99587638336199,24.30317021152007,4.890032568305966,-26.472712518757074,-40.15505255721507,1.4052764370603195,-5.284376388350381,-5.284376388350741,40.05785178457973,35834.3321484063,25786.700320534568,61621.032468940866,65370.08183079823,119156.68841948119,77104.34126328137,47568.59158088932,32817.49964710228,27999.906268148385,17602.095528049154,1532.4245059298562,101314.7388009511,0.6286483733009,0.09379452459327516,3.35013,1.270904381074943,3.350130000001101,1.2851623904470801,1.2854637353430691,2.606775629992224,19563.02891941183,1994.8737764080324,0.00023446780789799926,7.748320571908095e-05,0.00015698460217891832,0.0005259188252976596,0.0937945245932751,0.09379452459327517,0.4912168946452658,3.410605131648481e-13,27999.906268148385,17602.095528049154,0.85,1.0132137591466834,0.5892117825337964,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451236379174847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15123.21551909321,1532.4245059298562,0.4912168946452658,5.709712330258698
576.8000000000001,-29.958156579649888,4.729815024454147,34.995845254111245,24.302962724491977,4.889925106236809,-26.473342498943236,-40.155646729376144,1.4051110255301302,-5.284430923278933,-5.284430923279286,40.0577997422902,35833.905253398654,25786.683315413586,61620.588568812236,65369.74302530908,119156.12694751276,77104.19722727321,47568.35945536259,32817.59752434513,27999.7006067901,17602.047018675126,1532.415570698405,101313.95499977085,0.6286512583069022,0.09379377153859127,3.35013,1.2709040371002631,3.350129999999273,1.2851631993839703,1.2854645229015096,2.606773989175733,19562.992374380166,1994.8700498519033,0.0002344510263667249,7.74779890565812e-05,0.00015697303731014372,0.0005258800814838318,0.09379377153859121,0.09379377153859125,0.49121356131193245,3.410605131648481e-13,27999.7006067901,17602.047018675126,0.85,1.0132082559133906,0.5892058074683458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512405017035752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.198543353938,1532.415570698405,0.49121356131193245,5.709718173051835
577.0,-29.95884408377594,4.72975391970774,34.99581413759805,24.30275013847279,4.8898167799673855,-26.47397218251715,-40.15624086661262,1.4049448787086105,-5.284484079454558,-5.284484079454957,40.05774640661419,35833.479733208456,25786.662847843945,61620.1425810524,65369.389858719056,119155.54330451526,77104.03839632476,47568.128270814246,32817.6779172339,27999.490597952263,17601.99318011988,1532.406379998138,101313.16537949501,0.6286540506350211,0.09379301267516643,3.35013,1.270903662904166,3.350130000001199,1.2851640117399363,1.2854653138945622,2.6067723414261983,19562.952075554098,1994.8659405152728,0.00023443425632125635,7.74727730253979e-05,0.00015696148329585844,0.0005258413740339543,0.09379301267516635,0.09379301267516645,0.4912102279785991,3.979039320256561e-13,27999.490597952263,17601.99318011988,0.85,1.0132030820485458,0.5892000664953807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451244621697995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15123.181471673306,1532.406379998138,0.4912102279785991,5.709724262875008
577.2,-29.959531150603286,4.72969285153777,34.99578304238289,24.302542441897117,4.889710550510617,-26.474601262775685,-40.15683109229428,1.4047806626830004,-5.284536624959742,-5.284536624960118,40.05769354111588,35833.042433748196,25786.640901982064,61619.68333573026,65369.046195089504,119154.96746097025,77103.88962761065,47567.88586626914,32817.78195704612,27999.28036389868,17601.941127353024,1532.3971499153595,101312.37648270837,0.6286569118415046,0.09379225474101555,3.35013,1.2709032996976752,3.3501300000020087,1.285164815034702,1.2854660958393915,2.6067707120580796,19562.91432973319,1994.8620915127176,0.00023441749804673957,7.746759165587589e-05,0.00015694990639086368,0.0005258025898972242,0.09379225474101567,0.09379225474101532,0.4912068946452658,3.979039320256561e-13,27999.28036389868,17601.941127353024,0.85,1.0131972999706866,0.5891939049053286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512487391662927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15123.164380886592,1532.3971499153595,0.4912068946452658,5.709729676374012
577.4,-29.960217693464493,4.729631956973849,34.99575233671572,24.302505631372355,4.8897884121498585,-26.4752099605042,-40.15739568332208,1.4047806791877369,-5.284557067628839,-5.284557067629189,40.05769577289486,35832.518468003975,25786.53673835282,61619.055206356796,65368.658009093546,119154.30256264628,77103.76320678761,47567.62366569192,32817.93282343965,27999.107815199903,17601.862146229447,1532.387998983778,101311.72166276969,0.6286579651896589,0.09379164753861707,3.35013,1.2709027573606,3.350130000000927,1.28516484954442,1.2854661088367751,2.606770642060116,19562.882254052667,1994.8588207035705,0.00023440075365469435,7.746263562316104e-05,0.0001569381180315333,0.0005257630973609807,0.09379164753861718,0.09379164753861718,0.4912035613119325,3.410605131648481e-13,27999.107815199903,17601.862146229447,0.85,1.0131873330121837,0.5891854995199833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512528540378902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15123.147348656785,1532.387998983778,0.4912035613119325,5.709735295592143
577.6,-29.96090393121233,4.729570737347204,34.995721171741096,24.30210228720682,4.889455246181232,-26.475862489899168,-40.15802338309584,1.4044138048680415,-5.284694030026003,-5.284694030026409,40.057606246749664,35832.21335379156,25786.731775987053,61618.945129778615,65368.419723073675,119154.12640120857,77103.6380638342,47567.43169455207,32818.00707698014,27998.97490214785,17601.914440066346,1532.3862151565545,101310.92259983813,0.6286628171774986,0.09379085649994601,3.35013,1.2709026601025832,3.3501299999990874,1.2851666014199348,1.285467839613478,2.6067670886393723,19562.850502595138,1994.8555829559675,0.00023438401780536897,7.745712596010758e-05,0.00015692689184526137,0.0005257254881775655,0.09379085649994606,0.09379085649994603,0.49120022797859914,3.979039320256561e-13,27998.97490214785,17601.914440066346,0.85,1.0131865002923994,0.5891810508796532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451256965793686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15123.130810300354,1532.3862151565545,0.49120022797859914,5.709768464688796
577.8000000000001,-29.961589693650676,4.7295098284948445,34.99569004617184,24.301943100895755,4.889407722273204,-26.476484525449486,-40.15860128039492,1.4043025540719836,-5.284682525452524,-5.284682525452922,40.05753369363021,35831.738045768885,25786.5453114155,61618.28335718438,65368.04171453291,119153.21559052542,77103.4742803747,47567.17061161067,32818.11518751559,27998.628564577008,17601.77827215398,1532.3679754176399,101309.99113174621,0.628665730235916,0.0937899642457904,3.35013,1.2709021617239342,3.350130000001562,1.285167156719139,1.2854683735496701,2.606765962298972,19562.808947210553,1994.8513454860279,0.00023436729464753107,7.745205376085572e-05,0.00015691524088667534,0.0005256864559516777,0.0937899642457905,0.09378996424579028,0.49119689464526584,3.979039320256561e-13,27998.628564577008,17601.77827215398,0.85,1.0131795876536747,0.5891755433640095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512610757443656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15123.112988845678,1532.3679754176399,0.49119689464526584,5.709755705086614
578.0,-29.962275038018685,4.7294488821534735,34.9956590579023,24.301722132973396,4.889285672316747,-26.477113637290845,-40.15919527793301,1.4041242715888853,-5.284752207097597,-5.284752207097932,40.05748614536738,35831.31997444522,25786.567804822367,61617.88777926759,65367.70655945029,119152.72918938534,77103.32811476158,47566.94152975642,32818.2073166724,27998.454825112676,17601.748689067696,1532.3611592489751,101309.24054334135,0.6286685747129211,0.09378924242368795,3.35013,1.270901890830137,3.3501299999987886,1.2851680257658757,1.2854692213214218,2.6067641995711357,19562.77186185233,1994.8475638319233,0.00023435058278312092,7.744684056999088e-05,0.00015690374221313005,0.0005256479339004734,0.09378924242368801,0.09378924242368805,0.4911935613119325,3.410605131648481e-13,27998.454825112676,17601.748689067696,0.85,1.0131744428132965,0.5891694596936244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512651828705685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15123.096144177252,1532.3611592489751,0.4911935613119325,5.709751391690016
578.2,-29.962959951509504,4.729387991176408,34.99562806362025,24.301523935887985,4.889185692992914,-26.477740154211993,-40.159785154368706,1.4039658956953964,-5.2848001976541354,-5.284800197654541,40.05743284445089,35830.88909498757,25786.534586239697,61617.42368122727,65367.373805359966,119152.1448761541,77103.19163738596,47566.70692701366,32818.3163448581,27998.236484554436,17601.694272981542,1532.351356613931,101308.44456635238,0.6286715337479104,0.09378847818362826,3.35013,1.2709014798188587,3.350129999998531,1.28516880160835,1.285469975881953,2.606762625895846,19562.737234608227,1994.844032835701,0.00023433388252232066,7.744166386883139e-05,0.00015689221865348928,0.000525609328477614,0.09378847818362832,0.09378847818362832,0.4911902279785991,3.979039320256561e-13,27998.236484554436,17601.694272981542,0.85,1.0131686327908314,0.5891634337692809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512692875150652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15123.078957704129,1532.351356613931,0.4911902279785991,5.709759554306026
578.4,-29.963644422840485,4.729327127344876,34.99559709682175,24.301316413935297,4.889078205755688,-26.47836702391612,-40.160371258947976,1.4038008068313481,-5.284854736312809,-5.2848547363131395,40.05738095285809,35830.44693653882,25786.51829891939,61616.96523545821,65367.03490431549,119151.58427776664,77103.04633648296,47566.458368706204,32818.43107530751,27998.031074531747,17601.64598046439,1532.3424323606662,101307.66125749628,0.628674421197983,0.09378772565230024,3.35013,1.2709010891383516,3.3501300000004877,1.2851696088501947,1.285470761864451,2.606760988533854,19562.70036864555,1994.8402735537163,0.00023431719413807337,7.743652058598518e-05,0.0001568806735520882,0.0005255706508870573,0.09378772565230017,0.09378772565230026,0.4911868946452658,3.410605131648481e-13,27998.031074531747,17601.64598046439,0.85,1.0131626052769507,0.5891570418591592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451273389601112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15123.061833990505,1532.3424323606662,0.4911868946452658,5.709764810983586
578.6,-29.964328479327314,4.729266299304289,34.995566145746714,24.30110868243503,4.8889719932416424,-26.47899339272622,-40.1609648723155,1.4036369066405368,-5.28490722471571,-5.284907224716043,40.05732819513166,35830.032093670336,25786.496824352354,61616.52891802269,65366.69100591234,119151.00875354836,77102.89632820911,47566.237415967196,32818.509902491016,27997.820923283663,17601.59400740324,1532.333203013655,101306.87263987058,0.6286772836940796,0.09378696803116807,3.35013,1.2709007671428845,3.350130000000451,1.2851704105057458,1.2854715422737246,2.6067593625048078,19562.66230832169,1994.8363924807852,0.00023430051696226364,7.743131173267613e-05,0.00015686920522958752,0.0005255322305157981,0.09378696803116805,0.09378696803116798,0.49118356131193247,3.410605131648481e-13,27997.820923283663,17601.59400740324,0.85,1.0131576187083762,0.5891514928172079,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512774890610927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15123.04476617719,1532.333203013655,0.49118356131193247,5.709770743494331
578.8000000000001,-29.965012096273334,4.72920550561191,34.99553521497969,24.30090095093476,4.8888655940578145,-26.47961938455131,-40.16155087212098,1.4034728823357825,-5.284960014942044,-5.284960014942436,40.05727558429016,35829.59255279795,25786.476215427443,61616.06876822539,65366.34781128603,119150.43552828091,77102.74681331184,47565.99155482386,32818.616953875535,27997.611501567444,17601.54260165257,1532.3240199350153,101306.08486667456,0.6286801501144892,0.09378621122635145,3.35013,1.270900400639512,3.3501299999987255,1.2851712127188357,1.2854723232558178,2.6067577353469145,19562.624373178074,1994.8325241726864,0.00023428385159487806,7.742617000477598e-05,0.00015685768159010209,0.0005254936248254487,0.09378621122635143,0.09378621122635145,0.4911802279785991,3.979039320256561e-13,27997.611501567444,17601.54260165257,0.85,1.0131517578958125,0.5891452571585972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512815860585668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15123.027528400999,1532.3240199350153,0.4911802279785991,5.709776213628412
