time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
579.0,-29.9656952878561,4.729144749412086,34.995504311426245,24.300703103095316,4.8887631022566636,-26.480244602747405,-40.162140504084505,1.4033124171479963,-5.285012035012528,-5.285012035012873,40.05722409615644,35829.16718614774,25786.453719894267,61615.62090604201,65366.0247646996,119149.88114392379,77102.61861941025,47565.761040858466,32818.73064283531,27997.402659329928,17601.49556716243,1532.3148246607313,101305.29968134566,0.6286831596964892,0.09378545737088806,3.35013,1.2709000236960133,3.3501299999993233,1.2851719982491423,1.2854730875659224,2.606756142029284,19562.591847629406,1994.8292074897552,0.00023426719768815344,7.742099672590266e-05,0.00015684620096225078,0.0005254551632296652,0.09378545737088827,0.09378545737088806,0.4911768946452658,3.410605131648481e-13,27997.402659329928,17601.49556716243,0.85,1.0131459788787378,0.5891391846326427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512856804455772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15123.01042336272,1532.3148246607313,0.4911768946452658,5.709781727976711
579.2,-29.966378042621145,4.729084023343733,34.99547342570848,24.300495476368837,4.888656123930191,-26.48086987639585,-40.1627263641916,1.4031479577048933,-5.285065740155687,-5.2850657401560746,40.05717192039446,35828.73037126635,25786.435641012,61615.16601227835,65365.6837816465,119149.31485508339,77102.470831659,47565.51742127885,32818.83712264461,27997.195432424895,17601.44587204253,1532.3057811265633,101304.51443414326,0.6286860380185598,0.09378470300453193,3.35013,1.2708996225753801,3.3501300000002434,1.2851728024530802,1.2854738705690922,2.6067545108373147,19562.554350699866,1994.8253838670562,0.0002342505555191824,7.74158568568399e-05,0.00015683469866234248,0.0005254166290296734,0.09378470300453197,0.09378470300453198,0.49117356131193246,3.979039320256561e-13,27997.195432424895,17601.44587204253,0.85,1.0131401774110342,0.5891329780321182,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512897723069964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15122.993226026883,1532.3057811265633,0.49117356131193246,5.709787775074383
579.4,-29.96706036188868,4.729023332577158,34.99544255716675,24.300287675019376,4.888549923360127,-26.481494680256063,-40.163312189374096,1.4029842417275395,-5.285118205265121,-5.285118205265484,40.05711922518377,35828.29487916484,25786.414459944805,61614.70933910964,65365.339739292496,119148.73954441649,77102.32010031627,47565.27524018879,32818.93873347497,27996.98534517918,17601.393952638573,1532.2965533767901,101303.72599068885,0.6286889011666168,0.09378394557533962,3.35013,1.2708992511266843,3.350130000001245,1.2851736031536696,1.2854746500831078,2.6067528867533247,19562.516106917887,1994.8214840866033,0.00023423392505363187,7.741071760963074e-05,0.00015682320744400113,0.0005253781319543715,0.09378394557533962,0.09378394557533967,0.49117022797859916,3.410605131648481e-13,27996.98534517918,17601.393952638573,0.85,1.0131344754282186,0.5891268680358711,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512938615741786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15122.976084599504,1532.2965533767901,0.49117022797859916,5.709793449371389
579.6,-29.9677422599331,4.728962677704316,34.99541171242286,24.300084902811818,4.888445531581742,-26.48211892407346,-40.16390168163923,1.4028221957221036,-5.28517049654954,-5.2851704965499335,40.057067195571555,35827.87365430332,25786.39292370469,61614.26657800801,65365.00632469003,119148.17530901224,77102.1804644091,47565.0477940223,32819.03630042978,27996.776060617507,17601.34462652399,1532.2873520172482,101302.93943642244,0.6286918389608239,0.093783190196604,3.35013,1.2708988994592803,3.350130000000562,1.2851743960146704,1.285475421770264,2.6067512785725913,19562.480678286436,1994.8178713716138,0.00023421730594147175,7.740554651073312e-05,0.00015681175943073865,0.0005253397796217004,0.09378319019660403,0.09378319019660404,0.4911668946452658,3.979039320256561e-13,27996.776060617507,17601.34462652399,0.85,1.0131290561773723,0.5891210240126823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512979482549888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15122.958924343111,1532.2873520172482,0.4911668946452658,5.709798834668924
579.8000000000001,-29.968423725276363,4.728902053760913,34.99538088236634,24.29987221201884,4.888337015606838,-26.48274319081571,-40.16448740204794,1.4026564811461937,-5.2852239136335015,-5.285223913633917,40.0570142306273,35827.44095009468,25786.374366041684,61613.81531613636,65364.65356000454,119147.59500551235,77102.01994442535,47564.8073345155,32819.12512212206,27996.56707946613,17601.291613489266,1532.2782183697386,101302.15133568324,0.6286946382936642,0.09378243287982516,3.35013,1.2708985186694193,3.3501300000005503,1.2851752060250847,1.2854762106257724,2.6067496356093027,19562.4399509158,1994.8137183355989,0.0002342006984603376,7.740040881533526e-05,0.00015680028964500234,0.0005253013543484117,0.09378243287982524,0.09378243287982525,0.4911635613119325,3.979039320256561e-13,27996.56707946613,17601.291613489266,0.85,1.013123637759521,0.5891150729870185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451302032434881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15122.941671095323,1532.2782183697386,0.4911635613119325,5.709804523860357
580.0,-29.969104758938332,4.728841469864348,34.995350079219136,24.299674259405606,4.888234988774684,-26.483366420065586,-40.165072947833664,1.4024966499018927,-5.285275166227905,-5.285275166228281,40.05696250452251,35827.00926825869,25786.350337938522,61613.35960619721,65364.32857813514,119147.03551905812,77101.88924745182,47564.56993757517,32819.24367764072,27996.356602984444,17601.24332194294,1532.2689149314363,101301.36444244217,0.628697639894565,0.09378167741656702,3.35013,1.2708981312857945,3.35012999999781,1.2851759884727245,1.2854769719269383,2.6067480485542083,19562.40679028397,1994.810336892208,0.00023418410258324894,7.739527296679449e-05,0.00015678882961645446,0.0005252629617629726,0.09378167741656718,0.0937816774165669,0.49116022797859915,3.979039320256561e-13,27996.356602984444,17601.24332194294,0.85,1.0131176757590306,0.5891088652079387,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451306114045067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15122.92447376065,1532.2689149314363,0.49116022797859915,5.709809715960802
580.2,-29.969785372452613,4.728780983621296,34.99531947474464,24.299551639147126,4.888218308867294,-26.483983687033028,-40.16565007679162,1.402416623446226,-5.285312898254688,-5.28531289825508,40.05693711831072,35826.54999830225,25786.29174583167,61612.841744133926,65363.9698465864,119146.42869898188,77101.74346312109,47564.32361483198,32819.3553869879,27996.1671065638,17601.181163822188,1532.2598665243177,101300.64392967398,0.6286996750957216,0.09378099595135482,3.35013,1.2708976680738848,3.350130000000017,1.2851763973325754,1.285477359567353,2.606747219255895,19562.369801665285,1994.8065651027912,0.00023416751802704763,7.739021125094109e-05,0.00015677730677610656,0.0005252243587498379,0.09378099595135835,0.0937809959513431,0.49115689464526585,3.979039320256561e-13,27996.1671065638,17601.181163822188,0.85,1.0131104563093536,0.5891020668629618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513101930916141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15122.907260400243,1532.2598665243177,0.49115689464526585,5.709815498744251
580.4,-29.970465561253885,4.728720356932011,34.99528865373758,24.299246293399506,4.888001136110507,-26.484614719773226,-40.166248090658314,1.4021502946298312,-5.285406250279607,-5.2854062502800065,40.056866472794184,35826.164407519376,25786.37601357094,61612.54042109032,65363.670856448676,119146.04102044756,77101.60963666893,47564.10318773962,32819.45160992145,27995.99415042795,17601.178397462227,1532.2542312528608,101299.84995470564,0.628703460319632,0.09378022184586378,3.35013,1.2708974713599308,3.3501299999981304,1.2851776782491795,1.2854786194834011,2.606744621151483,19562.335847017453,1994.803102692301,0.00023415094490089705,7.738496668664217e-05,0.00015676597821425489,0.0005251864065949218,0.09378022184586378,0.09378022184586376,0.4911535613119325,3.979039320256561e-13,27995.99415042795,17601.178397462227,0.85,1.0131067798776312,0.5890964698128942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513142696435615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15122.89019613876,1532.2542312528608,0.4911535613119325,5.709834437370751
580.6,-29.971145308028415,4.728659900936754,34.995257864055645,24.299065244291,4.887924982333819,-26.485234203324314,-40.16682930579407,1.4020138776297462,-5.285426932909218,-5.2854269329096,40.05680448185284,35825.72240286271,25786.273597154363,61611.99600001707,65363.31568063337,119145.30658196242,77101.45702604364,47563.86374827319,32819.54808641162,27995.717304174694,17601.086408284376,1532.2405666153052,101298.99227754399,0.6287063916615461,0.09377939936995479,3.35013,1.27089702188503,3.3501299999994476,1.2851783510261165,1.2854792711325758,2.6067432565489277,19562.297126421094,1994.7991542903126,0.00023413438362452572,7.737986976160656e-05,0.00015675451386291917,0.0005251479995275814,0.09377939936995446,0.09377939936995472,0.4911502279785992,3.979039320256561e-13,27995.717304174694,17601.086408284376,0.85,1.01310083256751,0.5890909490038702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513183436735255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15122.872694245307,1532.2405666153052,0.4911502279785992,5.709830707097368
580.8000000000001,-29.971824629155446,4.728599442117281,34.995227148690006,24.298848292697244,4.8878099501767895,-26.485857191572606,-40.167414816655196,1.4018425125939735,-5.2854880497984595,-5.285488049798821,40.0567542154331,35825.29673414478,25786.27529168396,61611.57202582874,65362.97051324081,119144.77102887859,77101.30118939141,47563.62741029538,32819.63753232892,27995.525223953813,17601.044570281716,1532.2325393523413,101298.22237105682,0.6287092108285125,0.09377865932125962,3.35013,1.2708966856030748,3.3501299999976335,1.2851791873720662,1.2854800864037514,2.6067415601791253,19562.257587312342,1994.7951224232886,0.00023411783379674388,7.737473547933673e-05,0.00015674309831740715,0.0005251097559660952,0.09377865932125956,0.09377865932125982,0.49114689464526584,3.410605131648481e-13,27995.525223953813,17601.044570281716,0.85,1.0130955707993026,0.5890849437946084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322415077762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15122.855508952634,1532.2325393523413,0.49114689464526584,5.709831269672172
581.0,-29.97250351222517,4.728539030951572,34.99519644375074,24.29865013053643,4.887709119933017,-26.486478365311058,-40.167996276263125,1.4016839730189221,-5.285537357174462,-5.285537357174869,40.05670174420377,35824.85867711998,25786.246699425585,61611.10537654556,65362.64074163028,119144.19781538882,77101.16538370588,47563.38331919569,32819.757849455775,27995.310374332956,17600.99289424857,1532.2229518416236,101297.43068955785,0.6287121899668509,0.09377789929359008,3.35013,1.2708962773391979,3.3501299999998446,1.285179963658644,1.285480841616567,2.6067399856303908,19562.22313049046,1994.7916088052966,0.00023410129571775995,7.736963703377627e-05,0.00015673165868398367,0.0005250714317069742,0.09377789929359015,0.09377789929359008,0.4911435613119325,3.979039320256561e-13,27995.310374332956,17600.99289424857,0.85,1.0130894723299093,0.589078656383165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513264839543347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15122.838218228426,1532.2229518416236,0.4911435613119325,5.709837666581986
581.2,-29.973181985016456,4.72847864679435,34.99516575792481,24.298437439743452,4.887600172386094,-26.487099981469093,-40.1685853494331,1.4015181688387102,-5.285591448091964,-5.285591448092343,40.05664919926109,35824.44839526095,25786.230494333235,61610.678889594186,65362.28949330775,119143.62315935883,77101.00523023937,47563.16413219247,32819.82344227434,27995.103171717838,17600.941275164183,1532.2139279260919,101296.64477175333,0.6287149994483894,0.0937771441163248,3.35013,1.2708959394088017,3.3501299999984497,1.2851807739290049,1.285481630835323,2.6067383421540864,19562.182496113128,1994.7874652519595,0.00023408476870878143,7.736447214651385e-05,0.00015672029656226759,0.0005250333671221495,0.0937771441163248,0.0937771441163246,0.4911402279785992,3.979039320256561e-13,27995.103171717838,17600.941275164183,0.85,1.013084818479727,0.5890732816738865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451330550228873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15122.820989147294,1532.2139279260919,0.4911402279785992,5.709842931936323
581.4,-29.973860022538894,4.728418301897519,34.99513509288707,24.298234457988315,4.8874964471204105,-26.48772068359185,-40.16916673919184,1.4013571081733944,-5.285642644936445,-5.285642644936835,40.05659686100761,35824.01312911146,25786.20693809846,61610.22006720992,65361.95326156871,119143.05180649033,77100.8617057524,47562.92157329534,32819.93348050784,27994.891606823152,17600.890195888947,1532.204574476321,101295.85588191396,0.6287179262233368,0.09377638655133289,3.35013,1.2708955718064683,3.350130000001627,1.285181561971718,1.2854823978362089,2.6067367437642432,19562.14608086538,1994.7837519301067,0.00023406825337647777,7.735937493857673e-05,0.00015670887843790104,0.0005249951149211655,0.09377638655133286,0.09377638655133294,0.49113689464526583,3.979039320256561e-13,27994.891606823152,17600.890195888947,0.85,1.0130789651822025,0.5890671078584481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513346140677212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15122.80358815915,1532.204574476321,0.49113689464526583,5.709848131242349
581.6,-29.974537475002013,4.72835822194148,34.99510506428644,24.298322258424037,4.887698308001117,-26.488324681319426,-40.169719176460035,1.4014855143162808,-5.285640991115656,-5.285640991116042,40.0566362754543,35823.48023318794,25786.047973623117,61609.528206811054,65361.56713372174,119142.35888698546,77100.7225642699,47562.63566372855,32820.09655615706,27994.7437796406,17600.800653729886,1532.1954253077881,101295.29099707425,0.6287180476547246,0.09377588060530609,3.35013,1.2708948431955651,3.350130000000217,1.2851809949823596,1.2854818095075267,2.6067378937905814,19562.110777680096,1994.7801520070664,0.00023405175336689368,7.735453185297249e-05,0.0001566972215139212,0.0005249560627104328,0.09377588060530657,0.09377588060530352,0.49113356131193253,3.979039320256561e-13,27994.7437796406,17600.800653729886,0.85,1.0130673346608394,0.5890581975613777,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513386753211546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15122.78632145957,1532.1954253077881,0.49113356131193253,5.709853404816171
581.8000000000001,-29.975214702628232,4.7282975713017805,34.9950742413036,24.297762556839757,4.88720752999701,-26.488968978838496,-40.17034558402372,1.4009618062072662,-5.285834616589057,-5.285834616589433,40.056520314195936,35823.2032358155,25786.390383819875,61609.59361963537,65361.33297008051,119142.38312736934,77100.59892816657,47562.46919390146,32820.144149183456,27994.65977346894,17600.907005021978,1532.1985085567053,101294.47935776401,0.6287237332922576,0.09377506125469579,3.35013,1.2708949404535819,3.3501300000005716,1.2851834805443412,1.2854842744530597,2.60673285232475,19562.079408542828,1994.7769532452803,0.0002340352599044783,7.734904062659055e-05,0.00015668621927788774,0.0005249192037894301,0.09377506125469579,0.09377506125469576,0.4911302279785992,3.979039320256561e-13,27994.65977346894,17600.907005021978,0.85,1.0130690168465204,0.5890539954938836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451342733091922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15122.769615395227,1532.1985085567053,0.4911302279785992,5.7099045766369905
582.0,-29.975891441824125,4.728237426034504,34.99504347928209,24.29764353381472,4.887204077925904,-26.489578484945252,-40.17091017505152,1.4008911210470427,-5.285777005175191,-5.285777005175574,40.05643471352491,35822.71480194919,25786.087160365954,61608.80196231514,65360.941867674526,119141.24635048598,77100.43386231094,47562.206796585684,32820.25229525028,27994.21732244551,17600.71385539754,1532.1738644378743,101293.44888339579,0.6287267706993703,0.0937740761561881,3.35013,1.270894372840412,3.3501299999992518,1.2851838454667484,1.2854846182793045,2.6067321121542046,19562.03752778677,1994.7726825966843,0.00023401877940712964,7.734409160635391e-05,0.00015667468780077574,0.0005248805718420128,0.09377407615618824,0.09377407615618796,0.4911268946452658,3.979039320256561e-13,27994.21732244551,17600.71385539754,0.85,1.0130615682355342,0.5890492020590689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513467895376262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15122.751409044722,1532.1738644378743,0.4911268946452658,5.70987799618236
582.2,-29.976567765620207,4.728177190267512,34.99501293514411,24.29741359027105,4.887071309939597,-26.490200548734737,-40.17149551128966,1.4007040930541388,-5.285858328254562,-5.2858583282549825,40.056391142556066,35822.29940307996,25786.141460195424,61608.440863275384,65360.61261120499,119140.82303408832,77100.2869582485,47561.97375012347,32820.34800902781,27994.068962687907,17600.700114338222,1532.1687132029376,101292.72548952588,0.628729611897343,0.09377338011320917,3.35013,1.270894020074047,3.3501299999993495,1.2851847549722821,1.285485506830479,2.6067302674098816,19562.000255068077,1994.7688818371287,0.00023400231009414603,7.733896104948438e-05,0.00015666334904466164,0.0005248425855349923,0.09377338011320926,0.09377338011320925,0.4911235613119325,3.979039320256561e-13,27994.068962687907,17600.700114338222,0.85,1.0130565075042808,0.5890428813901252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451350843079367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15122.734420205234,1532.1687132029376,0.4911235613119325,5.709866548465471
582.4,-29.977243660644813,4.7281170212279005,34.994982355628636,24.29720991002398,4.886971666907554,-26.490818914067635,-40.17207651687784,1.4005469203303806,-5.285902949166598,-5.285902949166994,40.056336056338395,35821.870631202866,25786.101423766853,61607.97205496972,65360.26033005057,119140.20399550837,77100.1280397784,47561.73834093079,32820.43299871957,27993.842241690945,17600.6372743518,1532.1583834305939,101291.91967269122,0.628732459174159,0.09377260632988775,3.35013,1.2708936777478086,3.3501299999986975,1.2851855247011879,1.2854862555870783,2.606728706175649,19561.959934035884,1994.7647702361035,0.00023398585228908436,7.733386876255767e-05,0.0001566519835265267,0.0005248045095717228,0.09377260632988782,0.09377260632988778,0.49112022797859917,3.979039320256561e-13,27993.842241690945,17600.6372743518,0.85,1.013051159640094,0.5890372036761456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513548941545398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15122.71699695033,1532.1583834305939,0.49112022797859917,5.709876091393582
582.6,-29.9779191284129,4.7280568823551645,34.99495181847213,24.29701202725994,4.886868461316519,-26.49143725106249,-40.17265752246601,1.4003865839661338,-5.2859560588644285,-5.2859560588648415,40.05628537071384,35821.44337544674,25786.083323641516,61607.52669908825,65359.93963593305,119139.65943574673,77099.99936530119,47561.50310481499,32820.55140054022,27993.63647617217,17600.592668211062,1532.1493742278415,101291.13841620935,0.6287354871951868,0.0937718563589637,3.35013,1.2708932986063886,3.350129999999855,1.2851863092164715,1.2854870191482306,2.6067271149522635,19561.927286554856,1994.7614411195318,0.00023396940595296303,7.73287767856275e-05,0.00015664062916733552,0.0005247664709923657,0.09377185635896368,0.09377185635896378,0.49111689464526587,3.979039320256561e-13,27993.63647617217,17600.592668211062,0.85,1.013045291733307,0.5890310242745815,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513589426830111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15122.699640941573,1532.1493742278415,0.49111689464526587,5.709879846093823
582.8000000000001,-29.9785941705186,4.7279967734108945,34.99492129094206,24.29679923169317,4.886760080913044,-26.492055722379703,-40.17323856297878,1.4002216327741566,-5.286009194185624,-5.286009194186022,40.05623256227009,35821.01771226906,25786.065366562056,61607.083078831114,65359.58598229858,119139.0786411181,77099.83584590233,47561.26757587281,32820.63141114391,27993.427292257453,17600.539535801483,1532.1402179358142,101290.35047830798,0.6287382874575532,0.09377109929319453,3.35013,1.27089290517848,3.3501300000001977,1.2851871153113696,1.2854878043087083,2.6067254799612156,19561.885798168125,1994.757210481472,0.00023395297104488976,7.732368481262291e-05,0.00015662928623226685,0.0005247284706853041,0.09377109929319455,0.09377109929319451,0.4911135613119325,3.979039320256561e-13,27993.427292257453,17600.539535801483,0.85,1.0130401488132446,0.589025275997005,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513629886738137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15122.682265565963,1532.1402179358142,0.4911135613119325,5.7098857729319406
583.0,-29.979268775268288,4.72793670471495,34.99489078939305,24.296601104456954,4.886658371589176,-26.492673132903032,-40.173815622087545,1.400062729223913,-5.286059884630902,-5.286059884631288,40.05618086970805,35820.58003899627,25786.041217566562,61606.62125656283,65359.2594012045,119138.51657624924,77099.70149859414,47561.0221363858,32820.75484689815,27993.21595747819,17600.49061221387,1532.1308498343824,101289.56300746185,0.6287412864227206,0.09377034336944483,3.35013,1.2708925029588864,3.3501299999986833,1.2851878930736176,1.285488561144932,2.6067239024388313,19561.85171136792,1994.75373459519,0.0002339365478474606,7.731862803763991e-05,0.0001566179198098207,0.0005246903916924746,0.09377034336944427,0.09377034336944484,0.49111022797859916,3.979039320256561e-13,27993.21595747819,17600.49061221387,0.85,1.0130340190206664,0.5890189304398871,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451367032136456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15122.664870123845,1532.1308498343824,0.49111022797859916,5.709890609022439
583.2,-29.979942969651717,4.72787666573241,34.994860306642394,24.296393303107493,4.886551711036726,-26.49329066915922,-40.17440029475836,1.399899410544234,-5.286113000101807,-5.286113000102286,40.05612880932808,35820.169980798266,25786.023389524344,61606.19337032261,65358.916698466935,119137.94804852695,77099.54922465983,47560.802506991175,32820.82968629851,27993.007960535673,17600.440368530864,1532.1217440557205,101288.77741370228,0.6287441633047735,0.09376958879632212,3.35013,1.270892171622254,3.3501300000006076,1.2851886914814912,1.2854893386457897,2.60672228304325,19561.813076197297,1994.7497949042026,0.00023392013570154905,7.731350485675944e-05,0.0001566066308447896,0.000524652572192055,0.09376958879632206,0.09376958879632227,0.49110689464526586,4.547473508864641e-13,27993.007960535673,17600.440368530864,0.85,1.0130292011513875,0.5890134773078735,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513710730008529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15122.647535074502,1532.1217440557205,0.49110689464526586,5.709895974335702
583.4,-29.98061498217768,4.72781679274819,34.994830185587354,24.296351009421073,4.886619274592815,-26.493896247769296,-40.17495674835516,1.3999005402353273,-5.286134193866303,-5.286134193866701,40.05612755521573,35819.67038542646,25785.923790533343,61605.594175959806,65358.54486574347,119137.29959772239,77099.40073982501,47560.52625967931,32820.97164460633,27992.83094144557,17600.36558790008,1532.1124354874462,101288.11252129643,0.6287454678919725,0.09376897071328771,3.35013,1.2708915644465018,3.350129999999684,1.2851887199827778,1.2854893461295624,2.606722225234667,19561.77540240267,1994.745953246284,0.0002339037777249967,7.730862923636526e-05,0.00015659514848863143,0.0005246141048062188,0.09376897071327939,0.09376897071334102,0.4911035613119325,3.979039320256561e-13,27992.83094144557,17600.36558790008,0.85,1.0130199322561275,0.589005601725717,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513751114286322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15122.63002826483,1532.1124354874462,0.4911035613119325,5.709901126817566
583.6,-29.981288562061604,4.727756830531141,34.9948002016147,24.29620645651596,4.886584344728256,-26.494499971702826,-40.17552423812447,1.39979575427907,-5.2862149481982215,-5.286214948198602,40.056124746600524,35819.203392870535,25785.97733022909,61605.18072309962,65358.17377626645,119136.89919777962,77099.26452110795,47560.294137407596,32821.0782041115,27992.748091284084,17600.355014534955,1532.1100988863386,101287.51735401296,0.6287469510724837,0.09376841085811699,3.35013,1.2708911435445773,3.3501300000010246,1.2851892443599962,1.2854898495575748,2.60672116165142,19561.740840785806,1994.7424289421776,0.00023388738265374499,7.730365721032718e-05,0.0001565837254434178,0.0005245758361197573,0.09376841085817342,0.09376841085818871,0.49110022797859915,3.979039320256561e-13,27992.748091284084,17600.355014534955,0.85,1.013012738646967,0.5889976930391325,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451379136808429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15122.613067288185,1532.1100988863386,0.49110022797859915,5.709931681736511
583.8000000000001,-29.981961502785257,4.727696599945683,34.9947694949448,24.295721284020715,4.8861722048229135,-26.495145584781863,-40.17614320674909,1.39935628681951,-5.2863377112286685,-5.286337711229046,40.05599330766189,35818.91633220994,25786.138351274927,61605.054683484865,65357.92583041521,119136.58798115948,77099.10823968788,47560.098741482594,32821.12166467254,27992.523799469345,17600.37636333814,1532.103660995966,101286.56796648864,0.6287527516069055,0.09376746410733007,3.35013,1.2708910929923878,3.3501300000010192,1.285191335376953,1.285491920013073,2.6067169204944802,19561.701188829895,1994.738385567946,0.00023387100419701567,7.729823449261333e-05,0.00015657276970440232,0.0005245391329698094,0.09376746410732997,0.09376746410733003,0.49109689464526585,3.979039320256561e-13,27992.523799469345,17600.37636333814,0.85,1.0130136783168118,0.5889947241089203,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513831715981527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15122.595866671763,1532.103660995966,0.49109689464526585,5.7099614578436855
584.0,-29.982633969379346,4.727636780328967,34.99473896341077,24.295589373819553,4.886150102779119,-26.495753109914144,-40.176707483455516,1.3992692433139386,-5.286301771138483,-5.286301771138797,40.055915087378345,35818.442202454746,25785.89177002949,61604.33397248424,65357.554134553146,119135.57448077486,77098.95486612528,47559.84293402687,32821.23548010934,27992.128576192223,17600.214025239253,1532.0821163866335,101285.588028216,0.6287558296016307,0.09376652689511927,3.35013,1.2708906083507463,3.350130000000074,1.2851917766417371,1.2854923403466958,2.606716025490015,19561.662274659935,1994.7344174269435,0.00023385463833550728,7.729329123138149e-05,0.0001565613471041258,0.000524500865773945,0.09376652689511931,0.09376652689511912,0.4910935613119325,3.410605131648481e-13,27992.128576192223,17600.214025239253,0.85,1.013006514743213,0.5889896531508059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513872025806525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15122.577615845948,1532.0821163866335,0.4910935613119325,5.709926845767516
584.2,-29.983306020436167,4.727576896209473,34.994708615726395,24.295373679511272,4.8860264457540366,-26.49637041650671,-40.17728831442071,1.3990908418245698,-5.286376685031598,-5.286376685031912,40.05587108649708,35818.02666437122,25785.930471696567,61603.95713606778,65357.24221497477,119135.14179280853,77098.82693264874,47559.611382045,32821.35061178193,27991.969106137185,17600.197566224175,1532.0761723094497,101284.85525144648,0.6287588236286444,0.09376582259483521,3.35013,1.2708902511885394,3.350130000000017,1.2851926455397495,1.2854931884278875,2.6067142631313667,19561.6298151867,1994.7311074818315,0.00023383828364109617,7.728820325431337e-05,0.0001565500803867828,0.0005244631208061727,0.09376582259483518,0.09376582259483507,0.49109022797859914,3.410605131648481e-13,27991.969106137185,17600.197566224175,0.85,1.0130010567062613,0.5889832495662486,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451391230744426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15122.560440049274,1532.0761723094497,0.49109022797859914,5.709918799563174
584.4,-29.983977643211645,4.727517067135998,34.99467823747596,24.29516517966988,4.88592358264511,-26.496985258189838,-40.17786498935891,1.3989311976232954,-5.286423687848185,-5.286423687848531,40.055816493167605,35817.59837460712,25785.89744408516,61603.49581869228,65356.88455004826,119134.52905059763,77098.66011201481,47559.37393657369,32821.42908382347,27991.747056464214,17600.136417307145,1532.0661605371467,101284.05399392938,0.6287616268396758,0.09376505302127067,3.35013,1.2708898605080323,3.3501299999996634,1.2851934266102762,1.2854939486757764,2.6067126789124933,19561.58748920567,1994.7267914329227,0.00023382194042186971,7.728315198965103e-05,0.00015653878843221867,0.0005244252912904288,0.0937650530212706,0.09376505302127074,0.4910868946452658,3.410605131648481e-13,27991.747056464214,17600.136417307145,0.85,1.0129958625509288,0.5889775974203488,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451395256440406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15122.542913806392,1532.0661605371467,0.4910868946452658,5.709927838615038
584.6,-29.984647102036295,4.727457404742488,34.99464824733506,24.29512288598346,4.88599716107655,-26.49758233398617,-40.17842015074564,1.3989323930425623,-5.286444512192759,-5.286444512193078,40.055817614612636,35817.103631734004,25785.797436109082,61602.901067843086,65356.492432741325,119133.8631765983,77098.51137661604,47559.12257566308,32821.54311216995,27991.573307747894,17600.057318814157,1532.056975949796,101283.39615526957,0.6287627038792625,0.0937644425200216,3.35013,1.2708892989391458,3.3501300000002905,1.2851934546625565,1.285493955798349,2.60671262201504,19561.549751837578,1994.7229432923148,0.0002338056509073342,7.727828945684184e-05,0.00015652736145049237,0.000524387009416138,0.0937644425200189,0.09376444252003348,0.4910835613119324,3.410605131648481e-13,27991.573307747894,17600.057318814157,0.85,1.012987077367845,0.58897004035141,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513992795922142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15122.525451461552,1532.056975949796,0.4910835613119324,5.709931551113173
584.8000000000001,-29.98531791912596,4.7273974254712225,34.99461780491375,24.294719227496557,4.885668113623766,-26.498217242736892,-40.17902996912596,1.398567437234695,-5.286578327056134,-5.2865783270565485,40.055728605059244,35816.79268884053,25785.987562759008,61602.780251599535,65356.23918911973,119133.66286288423,77098.37869281397,47558.93219253488,32821.60722253233,27991.43611100548,17600.10370796477,1532.0548522942127,101282.5948330884,0.628767442948198,0.09376364993244818,3.35013,1.2708892121212556,3.35012999999893,1.2851951967770299,1.2854956773427342,2.606709088550397,19561.51608710464,1994.7195104449165,0.00023378932939170245,7.72729485218104e-05,0.00015651638086989204,0.0005243502230436514,0.09376364993244814,0.09376364993244819,0.49108022797859907,3.979039320256561e-13,27991.43611100548,17600.10370796477,0.85,1.01298630811371,0.5889656350924294,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514032898027276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15122.508400882361,1532.0548522942127,0.49108022797859907,5.709963121621584
585.0,-29.98598826987574,4.727337754615237,34.994587405861964,24.29456472108143,4.885622646728534,-26.49882519978306,-40.17959428075699,1.3984595766358094,-5.286566134157681,-5.286566134158007,40.0556571370038,35816.32635603172,25785.802513591105,61602.12886962283,65355.86999974294,119132.76296576993,77098.21924782328,47558.67560411194,32821.71515967926,27991.090452435878,17599.97007624175,1532.036608978929,101281.66602503808,0.6287704334401928,0.09376276068798958,3.35013,1.270888705500402,3.350130000000121,1.2851957353745234,1.285496195104649,2.606707996135489,19561.475632482852,1994.7153852215438,0.00023377302027110313,7.726800644978608e-05,0.00015650501382131706,0.0005243121419532089,0.09376276068798961,0.09376276068798943,0.49107689464526577,3.410605131648481e-13,27991.090452435878,17599.97007624175,0.85,1.0129795566832134,0.58896026906702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514073081707821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15122.49023683602,1532.036608978929,0.49107689464526577,5.709949577181033
585.2,-29.986658198286097,4.727278049107215,34.9945571518152,24.294358246866636,4.885506850766687,-26.499439809571868,-40.18017092077059,1.398288462052427,-5.286633913926664,-5.28663391392704,40.055611585563504,35815.90401791754,25785.823304813206,61601.727322730745,65355.562705333745,119132.30288141107,77098.0978740592,47558.439186643074,32821.84298601791,27990.91687126413,17599.946587523096,1532.0297068651964,101280.9194087096,0.6287734935039391,0.09376204359239977,3.35013,1.2708883659215644,3.350130000000849,1.2851965700491879,1.2854970090274833,2.6067063032013706,19561.44483734969,1994.7122449918872,0.00023375672247289225,7.726295671135823e-05,0.00015649376576153402,0.000524274459490688,0.09376204359239976,0.09376204359239958,0.4910735613119324,3.979039320256561e-13,27990.91687126413,17599.946587523096,0.85,1.0129737158336554,0.5889537673010042,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514113237665636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15122.472964114277,1532.0297068651964,0.4910735613119324,5.7099447637849785
585.4,-29.987327705085168,4.727218389734086,34.99452687966043,24.29414988672363,4.885402792284309,-26.50005286609936,-40.18074731631202,1.3981279532985142,-5.28668282342187,-5.2866828234222645,40.05555790711492,35815.482405355106,25785.795623877602,61601.27802923271,65355.20958630445,119131.7046186206,77097.93448652266,47558.20730557331,32821.919089943716,27990.699408438544,17599.889011113315,1532.0199864423123,101280.12344165887,0.6287763215308353,0.09376127912871648,3.35013,1.2708879889780658,3.350129999999616,1.2851973550542068,1.2854977732835613,2.606704711012029,19561.403382419267,1994.7080177654211,0.0002337404359773155,7.72579094187404e-05,0.00015648252655857511,0.0005242368066996793,0.09376127912871654,0.09376127912871648,0.4910702279785991,3.979039320256561e-13,27990.699408438544,17599.889011113315,0.85,1.012968682328182,0.5889482033454598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415336853606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.455425603548,1532.0199864423123,0.4910702279785991,5.7099528833901445
585.6,-29.98799679168251,4.727158763044778,34.99449663249788,24.29394187582659,4.885296794535702,-26.500665738309692,-40.18132364200426,1.3979657411628708,-5.286734834463516,-5.286734834463912,40.05550558804217,35815.06220474952,25785.77601358488,61600.8382183344,65354.86401096509,119131.12922105253,77097.77784861372,47557.97604239814,32822.0020069062,27990.48919650256,17599.837075213418,1532.0107308937852,101279.33566222778,0.6287791882327135,0.09376052253172047,3.35013,1.270887593352236,3.3501299999986163,1.2851981480106458,1.2854985455073724,2.6067031026971645,19561.363640014468,1994.7039651679695,0.00023372416074804987,7.72528630425556e-05,0.00015647129770549425,0.0005241991885821074,0.09376052253172056,0.09376052253172057,0.4910668946452658,3.979039320256561e-13,27990.48919650256,17599.837075213418,0.85,1.0129635704659548,0.5889425263792178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514193474362318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15122.437872769078,1532.0107308937852,0.4910668946452658,5.7099569096698035
585.8000000000001,-29.988665308312108,4.727099305342896,34.99446675756116,24.293894483149074,4.88536925949493,-26.501262056436428,-40.181871119979746,1.3979660076172233,-5.28675491645464,-5.286754916454998,40.05550579170225,35814.544398373444,25785.674621129576,61600.21901950302,65354.458489289485,119130.44585562305,77097.6150881094,47557.7009971866,32822.12676769201,27990.312745203984,17599.753794376018,1532.001393063598,101278.67399312291,0.6287801767199496,0.09375990816376469,3.35013,1.2708869581529871,3.3501300000003194,1.2851981803513313,1.2854985569567925,2.606703037102172,19561.322344175598,1994.6997541643273,0.00023370790042571036,7.724806954265598e-05,0.00015645983088305438,0.0005241607732362469,0.09375990816376852,0.0937599081637654,0.4910635613119325,3.410605131648481e-13,27990.312745203984,17599.753794376018,0.85,1.0129542493759023,0.588934512169645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514233555228442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15122.420302120736,1532.001393063598,0.4910635613119325,5.709961586571233
586.0,-29.989333561035995,4.727039533607803,34.9944364369847,24.293495679181092,4.8850423157538145,-26.50189446739619,-40.18247678233308,1.3976032221139971,-5.286887860976606,-5.286887860976975,40.05541722584187,35814.2283369422,25785.863041055803,61600.091377998004,65354.21459002516,119130.25248723707,77097.49152586129,47557.50527277831,32822.20694786998,27990.174856156114,17599.80176967406,1531.999196962389,101277.87299231364,0.6287849883082524,0.09375911614976686,3.35013,1.2708868828741835,3.3501299999994867,1.2851999121768822,1.2855002682978418,2.6066995245319635,19561.290993776987,1994.6965573133525,0.0002336916475639407,7.72427669238174e-05,0.00015644888064012333,0.0005241240884988964,0.093759116149767,0.0937591161497667,0.49106022797859916,3.979039320256561e-13,27990.174856156114,17599.80176967406,0.85,1.0129531116954171,0.5889298737279702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514273602162413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15122.403290177463,1531.999196962389,0.49106022797859916,5.709992524952218
586.2,-29.990001355244708,4.72698007092965,34.994406167093636,24.293351091351383,4.885000482086681,-26.502499759854437,-40.18304067486895,1.3974988866963987,-5.286875310387302,-5.286875310387641,40.05534715222055,35813.76981484405,25785.677606892026,61599.44742173607,65353.86649899259,119129.37499997576,77097.35354445678,47557.256860308145,32822.32964905404,27989.830894091137,17599.67338983506,1531.9810099823337,101276.94816130407,0.6287881286753498,0.09375823121999488,3.35013,1.2708864081231876,3.350130000000576,1.2852004341348013,1.285500769504142,2.606698465874167,19561.255984928423,1994.6929874043046,0.00023367540689417127,7.723783030534617e-05,0.0001564375765888251,0.0005240862184575206,0.09375823121999485,0.09375823121999476,0.49105689464526586,3.410605131648481e-13,27989.830894091137,17599.67338983506,0.85,1.012946207987995,0.5889244765351627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514313633498226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15122.385094357887,1531.9810099823337,0.49105689464526586,5.709979029369718
586.4,-29.990668735964285,4.72692056229564,34.99437601979876,24.293119855597638,4.884874586443405,-26.50311308631361,-40.183617105334974,1.397318936792716,-5.286945527182127,-5.286945527182457,40.055299169691,35813.35595317422,25785.705180406097,61599.06113358032,65353.50992463666,119128.87241109526,77097.17863466918,47557.024663206656,32822.39330162503,27989.657306052497,17599.640102238747,1531.9742255459632,101276.19691628155,0.6287908390515733,0.09375750857135211,3.35013,1.2708860289817676,3.350130000000706,1.2852013100339919,1.2855016247486626,2.6066966893391927,19561.211606555207,1994.6884620696374,0.0002336591773192798,7.723278422459138e-05,0.00015642639309468843,0.0005240487522983085,0.09375750857135809,0.09375750857135243,0.4910535613119325,3.410605131648481e-13,27989.657306052497,17599.640102238747,0.85,1.0129416870182542,0.5889187356009465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451435363757756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15122.367715138244,1531.9742255459632,0.4910535613119325,5.709974740976956
586.6,-29.99133568971131,4.726861114439322,34.99434586428049,24.292921099718683,4.884776194101149,-26.503723278100463,-40.18418927500022,1.3971637824903058,-5.2869908132457795,-5.286990813246202,40.055245473795146,35812.92899687638,25785.66871379023,61598.59771066661,65353.16997148898,119128.27261773287,77097.02946398196,47556.78848936925,32822.489971791896,27989.433932453678,17599.581874987714,1531.9640730351853,101275.3963624025,0.628793776875246,0.0937567402006505,3.35013,1.270885612475686,3.350130000001176,1.2852020698382949,1.2855023638858196,2.6066951482746337,19561.173758745084,1994.6846026670764,0.00023364295916513417,7.722777574437394e-05,0.00015641518342076021,0.0005240111984333915,0.09375674020065602,0.09375674020065108,0.49105022797859915,3.979039320256561e-13,27989.433932453678,17599.581874987714,0.85,1.01293617691918,0.5889129416998449,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514393617097279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15122.350065945648,1531.9640730351853,0.49105022797859915,5.70998147147312
586.8000000000001,-29.992002230612616,4.7268016972514975,34.994315749640684,24.29272800162437,4.884675170570641,-26.504333361384532,-40.1847651815973,1.3970063013425131,-5.287043084377331,-5.287043084377712,40.05519552996027,35812.51650494672,25785.650312695216,61598.16681764193,65352.85797184983,119127.73629811636,77096.90722221653,47556.56575531332,32822.60162989245,27989.228013571323,17599.53917121001,1531.955016283455,101274.61642944854,0.6287968772370716,0.09375599186066486,3.35013,1.2708852756442504,3.3501300000000436,1.285202840512953,1.2855031139100814,2.60669358516426,19561.142743381315,1994.6814399801478,0.00023362675208619987,7.722273485620807e-05,0.0001564040172299918,0.0005239737902427125,0.09375599186066484,0.09375599186066474,0.49104689464526585,3.979039320256561e-13,27989.228013571323,17599.53917121001,0.85,1.0129306613333031,0.5889070714516144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514433571249266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15122.332482896745,1531.955016283455,0.49104689464526585,5.709985315455081
587.0,-29.99266834747364,4.7267423108761415,34.99428565040129,24.29252491509544,4.884570757043222,-26.50494340196966,-40.18533731633795,1.3968458115392364,-5.287095291148205,-5.287095291148554,40.05514414257692,35812.0924696739,25785.63182521359,61597.72429488749,65352.523757695744,119127.17522054914,77096.76148207826,47556.330194056296,32822.701431135516,27989.019637639816,17599.4906330588,1531.9458497942603,101273.83185166083,0.6287998243922374,0.0937552386102631,3.35013,1.2708848987007517,3.3501300000034795,1.2852036252491241,1.2855038780136985,2.6066919935357404,19561.105765975204,1994.6776693340953,0.00023361055635266205,7.721772728418198e-05,0.0001563928290684801,0.0005239363084471872,0.09375523861026314,0.09375523861026315,0.4910435613119325,3.410605131648481e-13,27989.019637639816,17599.4906330588,0.85,1.0129251929117946,0.5889011499801499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514473500879401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.31480591232,1531.9458497942603,0.4910435613119325,5.709991007720955
587.2,-29.993334035565343,4.726682956321894,34.99425556222381,24.292311805207305,4.884463078174029,-26.50555338313714,-40.1859094510786,1.396682425745818,-5.287147231075096,-5.287147231075519,40.05509122067749,35811.669939892025,25785.61273254834,61597.282672440364,65352.16684234125,119126.58790263091,77096.591797257,47556.094894807866,32822.774336054594,27988.80832774133,17599.43589463987,1531.9365430645876,101273.04208772816,0.6288026159797611,0.09375447992869139,3.35013,1.2708844799967487,3.35013000000105,1.2852044235192173,1.2855046556691005,2.6066903744592556,19561.062713288276,1994.673279181808,0.00023359437207745332,7.721272001237666e-05,0.00015638165206507666,0.0005238988640327753,0.09375447992869518,0.09375447992869183,0.49104022797859914,3.979039320256561e-13,27988.80832774133,17599.43589463987,0.85,1.012920236149555,0.5888955421186964,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513405316671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15122.297185293864,1531.9365430645876,0.49104022797859914,5.7099959496640444
587.4,-29.993999298685875,4.726623640267228,34.99422549667199,24.292108544055395,4.884359813739897,-26.50616254031695,-40.18647767426444,1.3965230553709704,-5.287197576353833,-5.287197576354149,40.055039065289556,35811.23547548782,25785.589632800045,61596.82510828786,65351.828096440506,119126.01340743067,77096.44162573619,47555.84900478349,32822.88068994744,27988.59567819011,17599.38404633348,1531.9271009355166,101272.25275127961,0.6288055409670895,0.09375372212232662,3.35013,1.2708840849203988,3.350129999999048,1.2852052029698395,1.2855054145152158,2.6066887935549534,19561.024611545152,1994.6693938852873,0.0002335781991661872,7.720774727127997e-05,0.00015637045189490723,0.0005238613420066856,0.09375372212232663,0.09375372212232655,0.49103689464526584,3.410605131648481e-13,27988.59567819011,17599.38404633348,0.85,1.0129144823815164,0.5888894270334025,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514553284277378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15122.279545604251,1531.9271009355166,0.49103689464526584,5.710000094948039
