time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
587.6,-29.99466413848718,4.726564357662885,34.99419545395254,24.29190535275268,4.884255842378239,-26.506771387141637,-40.18704959945751,1.3963630910326608,-5.287249064707908,-5.287249064708282,40.05498742047652,35810.8154107471,25785.569562605757,61596.384973352855,65351.492085321384,119125.447364318,77096.29380884714,47555.61713427258,32822.97408286062,27988.385716390854,17599.334283873806,1531.9178307943173,101271.46646329295,0.6288084801392135,0.09375296724819385,3.35013,1.2708836997346955,3.350129999999643,1.2852059851784425,1.2855061761344824,2.606687207058763,19560.987107222725,1994.6655695087238,0.0002335620375766714,7.720274243148182e-05,0.0001563592951451896,0.0005238239654447541,0.09375296724819397,0.09375296724819379,0.4910335613119325,3.979039320256561e-13,27988.385716390854,17599.334283873806,0.85,1.0129091863213202,0.5888836482026487,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459313798866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15122.261965204962,1531.9178307943173,0.4910335613119325,5.710004594512566
587.8000000000001,-29.9953285595276,4.726505109346952,34.99416543135887,24.29170216144996,4.884152004714505,-26.507379843650504,-40.187621489725984,1.3962032888374443,-5.287300323491365,-5.287300323491737,40.05493569656884,35810.396648624126,25785.548989559626,61595.94563818375,65351.15552902571,119124.8797715792,77096.14535123008,47555.38647082859,32823.06542266832,27988.175252993868,17599.284138976363,1531.908527755068,101270.67963888981,0.628811416960589,0.09375221186589774,3.35013,1.2708833118015899,3.3501299999996377,1.2852067666057798,1.2855069369866818,2.6066856221490844,19560.94944033383,1994.6617285549937,0.0002335458871960756,7.719773819722806e-05,0.00015634814899884755,0.0005237866244055091,0.09375221186589787,0.09375221186589748,0.4910302279785992,3.979039320256561e-13,27988.175252993868,17599.284138976363,0.85,1.0129039459449085,0.5888779155093957,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451463296654907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15122.244291701354,1531.908527755068,0.4910302279785992,5.71000932067298
588.0,-29.995992550111886,4.726445895187289,34.99413542929035,24.29149893522265,4.884048173356192,-26.50798791205462,-40.18818953828884,1.3960435352989655,-5.287351578908783,-5.2873515789091625,40.0548839888595,35809.96619159531,25785.52849579836,61595.49468739367,65350.81892399417,119124.3122303116,77095.99670250584,47555.14397010718,32823.16970266518,27987.964810519075,17599.2340072529,1531.899225448728,101269.89286288648,0.628814353826769,0.09375145653608137,3.35013,1.2708829227695242,3.350130000001866,1.2852075477825198,1.2855076976029696,2.6066840377495994,19560.91172495693,1994.6578826568636,0.0002335297483066561,7.719276787608778e-05,0.0001563369804305683,0.0005237492082498599,0.09375145653608143,0.09375145653608134,0.49102689464526583,3.979039320256561e-13,27987.964810519075,17599.2340072529,0.85,1.0128982986502144,0.5888718649679439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45146727702313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15122.22659983323,1531.899225448728,0.49102689464526583,5.710013978550567
588.2,-29.996656124580156,4.726386715200151,34.99410544765501,24.291295708995335,4.883944359990273,-26.508595604093404,-40.188761323783524,1.3958838395035285,-5.287402796365484,-5.287402796365909,40.05483228345141,35809.550075108324,25785.507992282604,61595.05806739093,65350.48222543122,119123.74452787236,77095.84782662868,47554.91567630588,32823.25794480312,27987.75431015854,17599.183835855925,1531.889918779878,101269.1060479846,0.6288172906201359,0.09375070117527405,3.35013,1.2708825331879776,3.3501300000025394,1.28520832866685,1.285508457941073,2.6066824539451114,19560.873951946454,1994.6540308817441,0.00023351362055783244,7.718776515626917e-05,0.00015632585540156327,0.0005237119379564391,0.09375070117527393,0.0937507011752741,0.49102356131193253,3.979039320256561e-13,27987.75431015854,17599.183835855925,0.85,1.0128931550940479,0.5888662060906011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451471254833432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15122.208965864265,1531.889918779878,0.49102356131193253,5.710018615800819
588.4,-29.997319284036905,4.726327572294107,34.994075494111144,24.291102366428845,4.883844421326988,-26.50920253508998,-40.18933296957982,1.3957276723800245,-5.287453299016818,-5.2874532990172005,40.05478172502994,35809.1350605684,25785.485743626617,61594.620804195016,65350.16580297103,119123.19606510244,77095.72039227572,47554.6896498729,32823.36749155869,27987.544518504787,17599.13813868397,1531.8806082167964,101268.32196618224,0.6288203713994196,0.09374994890313364,3.35013,1.2708821749268098,3.3501299999985066,1.285209093010646,1.2855092017490357,2.6066809036903145,19560.841619111605,1994.6507338501533,0.00023349750392077709,7.718276395835951e-05,0.00015631473996241757,0.000523674699790294,0.09374994890313378,0.09374994890313347,0.4910202279785992,3.979039320256561e-13,27987.544518504787,17599.13813868397,0.85,1.0128876342785624,0.5888603521460494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514752301716818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.191238097148,1531.8806082167964,0.4910202279785992,5.710023225476469
588.6,-29.99798201748102,4.726268454783027,34.99404554761665,24.290884367097192,4.883734225910569,-26.50981010828679,-40.18990091336889,1.3955623167163513,-5.287506499254391,-5.287506499254809,40.05472876023402,35808.7088556767,25785.470506647427,61594.179362324125,65349.800832411354,119122.60652369274,77095.54081305988,47554.448836325224,32823.43552970517,27987.33518463395,17599.082988832757,1531.871448200102,101267.53365561097,0.6288231041909015,0.09374919143207605,3.35013,1.2708817413868383,3.35013000000212,1.2852099003454458,1.285509988572639,2.606679266242451,19560.796056004063,1994.646087706206,0.00023348139866083452,7.717779544515032e-05,0.00015630360321568421,0.0005236373902409602,0.09374919143207884,0.09374919143207637,0.4910168946452658,3.979039320256561e-13,27987.33518463395,17599.082988832757,0.85,1.0128827284834967,0.5888547116741778,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479203044457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15122.173494069139,1531.871448200102,0.4910168946452658,5.710028380557417
588.8000000000001,-29.9986443252799,4.726209381731055,34.99401562946562,24.290690884832316,4.88363538589504,-26.510416162801196,-40.19046864761037,1.3954072234163593,-5.287555212902873,-5.287555212903286,40.054677467566826,35808.283407965304,25785.44383118343,61593.727239148735,65349.480075159685,119122.04519857999,77095.4091279778,47554.21246078362,32823.551852437966,27987.121292236865,17599.03411813451,1531.8618730157077,101266.74501297424,0.628826163804713,0.09374843479466057,3.35013,1.2708813243312762,3.350129999999757,1.2852106596172372,1.2855107273365949,2.606677726278538,19560.762644667855,1994.642680698083,0.00023346530476705014,7.717282906066102e-05,0.00015629247570638912,0.0005236001116382453,0.09374843479466043,0.09374843479466065,0.4910135613119325,3.979039320256561e-13,27987.121292236865,17599.03411813451,0.85,1.0128769187048947,0.5888486602141983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514831733858122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15122.155805149814,1531.8618730157077,0.4910135613119325,5.710032303026254
589.0,-29.99930622214692,4.726150338668283,34.99398573761915,24.290492687746905,4.883532762151699,-26.511022225787833,-40.191040153708286,1.3952487657925805,-5.287607268190754,-5.287607268191117,40.05462691843108,35807.872476564764,25785.425837662955,61593.29831422772,65349.15634996388,119121.49622378041,77095.2730629183,47553.989189519205,32823.648748221225,27986.91403615359,17598.98843208453,1531.8527476544598,101265.96291002266,0.6288291881466495,0.09374768421226845,3.35013,1.2708810028852895,3.3501299999991816,1.2852114346163501,1.285511481845666,2.6066761544181647,19560.728122037224,1994.6391603694663,0.0002334492218798959,7.716782997942484e-05,0.00015628139190047106,0.0005235629794475251,0.09374768421226846,0.0937476842122686,0.49101022797859917,3.410605131648481e-13,27986.91403615359,17598.98843208453,0.85,1.0128717034346215,0.5888429713030965,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148714119791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15122.138101496967,1531.8527476544598,0.49101022797859917,5.710037033063527
589.2,-29.99996768196132,4.726091351215221,34.99395592215274,24.29031617883595,4.883459028493815,-26.511625104487777,-40.19160362714899,1.3951164510202776,-5.287653298041789,-5.287653298042123,40.054584295678595,35807.435421194954,25785.392471837662,61592.82789303262,65348.808356804606,119120.91074374404,77095.12198091221,47553.74904530256,32823.74770623295,27986.709915101772,17598.933086699246,1531.8434663830437,101265.19832533572,0.6288317969524089,0.0937469538073637,3.35013,1.2708805753896009,3.3501299999996093,1.2852120872112944,1.2855121139369288,2.606674830820529,19560.68978928441,1994.6352515165129,0.00023343315063203488,7.716290145460636e-05,0.00015627024917742852,0.0005235256498767786,0.09374695380736368,0.09374695380736371,0.4910068946452658,3.410605131648481e-13,27986.709915101772,17598.933086699246,0.85,1.012865719192079,0.5888368024487993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491106568856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15122.120303356787,1531.8434663830437,0.4910068946452658,5.710042106783673
589.4,-30.000626985387353,4.726032495868296,34.99392646198389,24.290263826865726,4.883525398865483,-26.51221667029018,-40.19214656492693,1.3951150837628863,-5.287681371376834,-5.287681371377181,40.054588163929274,35806.93514611349,25785.313208157102,61592.24835427059,65348.406648543816,119120.27226016036,77094.94801773077,47553.476515282346,32823.857224942694,27986.552403459442,17598.86098621952,1531.835337437995,101264.55826591962,0.6288327598380467,0.09374636025532915,3.35013,1.270879966565408,3.3501299999993814,1.2852121266992471,1.285512132846705,2.6066747507308303,19560.645651085528,1994.6307506728117,0.000233417132791494,7.715815282407492e-05,0.00015625897996741908,0.0005234878965582497,0.09374636025533313,0.09374636025533797,0.49100356131193246,3.410605131648481e-13,27986.552403459442,17598.86098621952,0.85,1.012856988312463,0.5888290403718887,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950693421245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15122.102647087304,1531.835337437995,0.49100356131193246,5.710051120016139
589.6,-30.00128763973726,4.72597330712708,34.993896464455304,24.289828666392737,4.883165035365342,-26.5128425539731,-40.19274740768594,1.3947199496012004,-5.287818244223843,-5.287818244224167,40.05448840014892,35806.629957437166,25785.51324472946,61592.143202166626,65348.15285569757,119120.06873715491,77094.8109594291,47553.288061168874,32823.91433140025,27986.40263672789,17598.907563469835,1531.8328156039222,101263.72680069112,0.6288377892617735,0.0937455348916644,3.35013,1.270879874252714,3.3501299999993104,1.2852140095737856,1.2855139955324584,2.606670931879276,19560.610876447994,1994.6272046466424,0.0002334010831458654,7.71528980612068e-05,0.0001562481850846586,0.0005234517322976672,0.09374553489166428,0.0937455348916644,0.4910002279785991,3.410605131648481e-13,27986.40263672789,17598.907563469835,0.85,1.0128568024805438,0.588824918906509,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514990192171373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15122.08538343315,1531.8328156039222,0.4910002279785991,5.710083380899217
589.8000000000001,-30.00194783285447,4.725914467721819,34.99386654162861,24.289687920268648,4.88313110927858,-26.513440213567613,-40.193302534148074,1.3946234899917276,-5.287795684959917,-5.28779568496033,40.054415056804416,35806.168721622256,25785.303643156534,61591.47236477879,65347.79119177501,119119.1319480876,77094.6595163245,47553.03704617174,32824.02496683639,27986.037113156053,17598.76440739705,1531.8132083988216,101262.77913407105,0.6288408871981374,0.09374462838351359,3.35013,1.2708793604886162,3.350129999999075,1.28521449425404,1.2855144597132393,2.6066699488512004,19560.572452076733,1994.6232864512074,0.00023338504572087735,7.714804341131808e-05,0.00015623700230955927,0.0005234142685473239,0.0937446283835137,0.0937446283835136,0.49099689464526575,3.979039320256561e-13,27986.037113156053,17598.76440739705,0.85,1.0128500162318277,0.5888198021327642,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515029772061028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15122.066941651283,1531.8132083988216,0.49099689464526575,5.710063770342456
590.0,-30.002607622752365,4.725855575137822,34.993836764590654,24.28946167873221,4.883006218412599,-26.51404660668224,-40.193874075170584,1.3944452023424134,-5.287866968705771,-5.28786696870618,40.05436858608057,35805.76550206354,25785.335550398308,61591.10105246185,65347.44798062192,119118.6512475863,77094.49576002671,47552.81328146805,32824.091642842955,27985.867716566085,17598.736389063673,1531.8066571824302,101262.03402664658,0.6288436923699956,0.09374391196913211,3.35013,1.2708790011284878,3.3501300000010477,1.2852153619709508,1.2855153070339478,2.6066681889503602,19560.530903583654,1994.6190496840059,0.00023336901910521246,7.714304550912903e-05,0.00015622597359608344,0.000523377320923447,0.09374391196913211,0.09374391196913207,0.49099356131193245,3.979039320256561e-13,27985.867716566085,17598.736389063673,0.85,1.0128456210344752,0.5888141659565731,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515069324524077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15122.049395691138,1531.8066571824302,0.49099356131193245,5.710057329257318
590.2,-30.00326685730942,4.725796872744577,34.99380731742186,24.28941432097929,4.883080373067221,-26.514631888076718,-40.19441226320339,1.3944454038383796,-5.287881354807382,-5.287881354807755,40.054366241918345,35805.24928433614,25785.221435947256,61590.470720283396,65347.036838329535,119117.93613618417,77094.33329247047,47552.5457384902,32824.20839331142,27985.677861907374,17598.645213280925,1531.7964618241651,101261.35717450437,0.6288447004971521,0.09374328300166483,3.35013,1.2708783670281991,3.3501299999994374,1.285215394103442,1.2855153185938522,2.606668123779383,19560.48968207201,1994.6148462596311,0.00023335300699170734,7.713833953941937e-05,0.00015621466745228797,0.0005233394438719335,0.0937432830016628,0.09374328300166905,0.49099022797859915,3.979039320256561e-13,27985.677861907374,17598.645213280925,0.85,1.0128364730331594,0.5888063847720696,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515108853035734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15122.031502388418,1531.7964618241651,0.49099022797859915,5.71006429866544
590.4,-30.003925818761783,4.72573786020838,34.993777450262556,24.28902945192533,4.882761356848019,-26.515257655282646,-40.195009334105976,1.3940931933688856,-5.288012633662504,-5.2880126336629125,40.054280011431544,35804.93705830173,25785.40752171858,61590.344580020304,65346.81311941874,119117.7617068979,77094.22100079333,47552.344939676346,32824.30673457443,27985.541065760575,17598.697534777493,1531.7942315824862,101260.56150367888,0.6288496439437772,0.09374249709184689,3.35013,1.2708782560331744,3.3501299999998593,1.2852170759562176,1.2855169802688264,2.6066647126575573,19560.46119125954,1994.6119410052913,0.00023333700252318052,7.713311900260535e-05,0.00015620388352057516,0.0005233033162987845,0.09374249709184694,0.09374249709184687,0.49098689464526585,3.979039320256561e-13,27985.541065760575,17598.697534777493,0.85,1.0128350391904943,0.5888016226560014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515148348481832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15122.01425820589,1531.7942315824862,0.49098689464526585,5.710093330052059
590.6,-30.004584324886075,4.725679145256422,34.993747621884346,24.28887487566101,4.882714859741427,-26.515855053436265,-40.19556442564351,1.3939855882915932,-5.288002008597232,-5.288002008597606,40.05420973780967,35804.481731609725,25785.22897117412,61589.71070278385,65346.447286127885,119116.87617781234,77094.06058898453,47552.09503446617,32824.40617168707,27985.199920510335,17598.567435549,1531.7762603273559,101259.63850694461,0.6288526608899092,0.09374161360255015,3.35013,1.2708777873264627,3.350129999998139,1.2852176127207222,1.285517496603801,2.60666362399749,19560.420491335215,1994.6077907680212,0.0002333210101236272,7.712826580871544e-05,0.00015619274431491177,0.0005232659985117153,0.09374161360255014,0.09374161360255015,0.4909835613119325,3.979039320256561e-13,27985.199920510335,17598.567435549,0.85,1.0128286410769325,0.5887964753023431,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187827771059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15121.995816463605,1531.7762603273559,0.4909835613119325,5.710080370370566
590.8000000000001,-30.00524241984404,4.725620393103551,34.993717920425205,24.288653209246718,4.8825940783386645,-26.51645950990757,-40.196131880488224,1.393811168402223,-5.288069428924416,-5.288069428924731,40.05416239076919,35804.07056295133,25785.25129172283,61589.32185467416,65346.10565380824,119116.37976912553,77093.89922634789,47551.86413549108,32824.48343428534,27985.022823594467,17598.535405965977,1531.7691877701918,101258.88579230063,0.6288554959164967,0.09374089013977494,3.35013,1.2708774120314046,3.350129999999999,1.2852184622421945,1.2855183257828284,2.6066619010089203,19560.379550165428,1994.6036159305602,0.0002333050287184908,7.712330481361994e-05,0.00015618172390487086,0.000523229078705425,0.09374089013977494,0.09374089013977488,0.4909802279785992,3.410605131648481e-13,27985.022823594467,17598.535405965977,0.85,1.0128239093652123,0.5887906803767506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515227279985818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15121.978195805568,1531.7691877701918,0.4909802279785992,5.7100753500806345
591.0,-30.005898391861404,4.725561826945592,34.99368855674498,24.288605676870816,4.882668706468233,-26.51704201474439,-40.19666964942587,1.3938123292913172,-5.288084656460455,-5.288084656460826,40.05416069815045,35803.56460180398,25785.13969477153,61588.70429657551,65345.692357238266,119115.66744779228,77093.73297003833,47551.605214402385,32824.58639515105,27984.835395782495,17598.444930927813,1531.7591384731186,101258.21205697142,0.6288564746598445,0.0937402642570483,3.35013,1.2708768043061718,3.3501299999996617,1.2852184897115688,1.285518332785497,2.606661845295925,19560.337367365617,1994.5993144820727,0.00023328909987121015,7.711860362094898e-05,0.00015617049625026117,0.0005231914646028874,0.09374026425705392,0.09374026425702855,0.49097689464526584,3.979039320256561e-13,27984.835395782495,17598.444930927813,0.85,1.0128151605901006,0.5887831777927242,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515266707771521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15121.960308966227,1531.7591384731186,0.49097689464526584,5.710081766777489
591.2,-30.00655567382965,4.725502949739278,34.993658769435875,24.288220947515242,4.882348628112613,-26.517666168831663,-40.19726640600709,1.3934591231145959,-5.2882160109549545,-5.288216010955326,40.054074352748096,35803.25757459338,25785.326323788606,61588.583898381985,65345.47281202805,119115.49766937678,77093.62462931345,47551.409391878784,32824.683597149626,27984.69853356012,17598.498393099555,1531.7569088741443,101257.41612316496,0.6288614605583437,0.09373947804992261,3.35013,1.2708767092460764,3.35012999999836,1.2852201761408268,1.285519999095467,2.6066584249085993,19560.309878994674,1994.5965114483208,0.000233273140219594,7.711338706661114e-05,0.00015615975315298286,0.0005231554738304025,0.09373947804992265,0.09373947804992255,0.4909735613119325,3.979039320256561e-13,27984.69853356012,17598.498393099555,0.85,1.0128138412259697,0.5887785127899225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515306008571158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15121.942997919396,1531.7569088741443,0.4909735613119325,5.710111009744867
591.4,-30.007212507077107,4.725444368527021,34.99362901276654,24.288056417740904,4.882298538506406,-26.518262420389235,-40.19782132292164,1.393348451818528,-5.288205622678163,-5.28820562267852,40.05400281815244,35802.80765933815,25785.148727354266,61587.956386692415,65345.08548442166,119114.58993281263,77093.44095196573,47551.163126882224,32824.75313898168,27984.355721036703,17598.3630841543,1531.7388767900577,101256.48944550914,0.6288643290409959,0.09373859059364155,3.35013,1.2708762015262618,3.350130000000822,1.2852207271694642,1.2855205297552037,2.606657307323573,19560.26327610298,1994.5917592758979,0.00023325719246836842,7.710853654692342e-05,0.000156148655921445,0.0005231182966621106,0.09373859059363208,0.09373859059364129,0.4909702279785992,3.410605131648481e-13,27984.355721036703,17598.3630841543,0.85,1.0128080733507692,0.5887737598943548,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515345388056817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15121.924487227807,1531.7388767900577,0.4909702279785992,5.710097878350773
591.6,-30.007868933210403,4.725385757231434,34.9935993931079,24.287844530213647,4.882182296575772,-26.518864920738363,-40.198388463444985,1.3931782841037235,-5.28827124368172,-5.288271243682077,40.0539562036966,35802.40147853623,25785.166777352293,61587.568255888524,65344.76146388989,119114.1051375196,77093.2981694604,47550.93818410672,32824.84442817075,27984.1768962774,17598.333649296575,1531.7316420297432,101255.7367976523,0.6288672957766214,0.0937378676782396,3.35013,1.2708758460124958,3.3501299999995697,1.285221556697139,1.2855213389929157,2.6066556248942954,19560.227049111927,1994.588065150885,0.00023324125560531198,7.710357947234493e-05,0.00015613767613296704,0.0005230815129433369,0.0937378676782435,0.09373786767823988,0.49096689464526583,3.410605131648481e-13,27984.1768962774,17598.333649296575,0.85,1.012803148521112,0.5887679278295167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515384740862278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15121.90679483232,1531.7316420297432,0.49096689464526583,5.710092112618586
591.8000000000001,-30.008524940335917,4.725327196219396,34.99356976634826,24.287645739410095,4.882082878749799,-26.519465361489573,-40.19895155271513,1.3930232999034444,-5.28831808813851,-5.288318088138887,40.05390365942425,35801.98271774795,25785.13660722258,61587.11932497053,65344.42489866537,119113.51943640693,77093.14836685972,47550.70618594239,32824.93575657481,27983.957930518984,17598.27890377971,1531.7217560101435,101254.9418766062,0.6288702601495562,0.09373710487764321,3.35013,1.2708754267590123,3.350129999998631,1.2852223151239448,1.2855220771275118,2.6066540866720938,19560.18904097177,1994.584189399211,0.00023322532991723453,7.709865809910588e-05,0.00015612667181812866,0.0005230446470580674,0.09373710487764318,0.09373710487764297,0.4909635613119325,3.979039320256561e-13,27983.957930518984,17598.27890377971,0.85,1.0127978917340823,0.5887622771428029,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515424069479914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15121.888839059975,1531.7217560101435,0.4909635613119325,5.710098781059386
592.0,-30.00918051713064,4.725268666188199,34.99354017032152,24.287447367701702,4.881980682794797,-26.520065692696818,-40.199510800279654,1.3928658583609828,-5.288369399333305,-5.288369399333682,40.05385306128235,35801.55240233781,25785.118018718844,61586.67042105665,65344.099149875365,119112.96655494066,77093.00830074487,47550.4615532074,32825.0519417083,27983.749386346448,17598.232258138352,1531.71253853616,101254.15870680037,0.6288732798159172,0.09373635336370331,3.35013,1.2708750009117646,3.3501300000001173,1.2852230850315667,1.2855228267602912,2.6066525251666457,19560.15350318738,1994.5805655537192,0.00023320941567701368,7.709377058964773e-05,0.00015611564508736595,0.0005230077060765373,0.09373635336370326,0.09373635336370327,0.4909602279785992,3.979039320256561e-13,27983.749386346448,17598.232258138352,0.85,1.0127920477959336,0.5887560948487305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515463373196762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15121.87094554305,1531.71253853616,0.4909602279785992,5.710102455400669
592.2,-30.009835690926927,4.725210170354983,34.993510594692545,24.287248926144116,4.881878969337521,-26.52066561289607,-40.200077556632436,1.392708891306672,-5.288419926704478,-5.288419926704899,40.05380214515225,35801.14940264724,25785.097499929194,61586.24690257644,65343.771495736786,119112.40804737214,77092.86635647577,47550.24426338615,32825.13565898847,27983.539051706157,17598.18422412756,1531.7032053949729,101253.37355086961,0.6288762901508198,0.09373559995007055,3.35013,1.2708746552886443,3.350130000001349,1.2852238526965667,1.2855235741637598,2.6066509682114845,19560.117488874883,1994.576893115884,0.0002331935122191889,7.708881774985351e-05,0.0001561046944693354,0.0005229710200825547,0.0937355999500705,0.09373559995007075,0.4909568946452658,3.979039320256561e-13,27983.539051706157,17598.18422412756,0.85,1.012787191886375,0.5887506934327377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550265133402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15121.853110218653,1531.7032053949729,0.4909568946452658,5.710107074697096
592.4,-30.010490424176616,4.72515170528089,34.99348103342825,24.28704056600111,4.881773346623873,-26.521265527463783,-40.20063296249134,1.3925484499110634,-5.28847122460445,-5.288471224604856,40.05375014265598,35800.70885721883,25785.079044455793,61585.78790167462,65343.42365237235,119111.83089448846,77092.70275873248,47549.987963579246,32825.23866128138,27983.32819766031,17598.131861339167,1531.6938870330969,101252.58592648625,0.6288791575124559,0.0937348437143425,3.35013,1.2708741893293336,3.3501300000002328,1.285224636602837,1.2855243378272891,2.6066493783181848,19560.075980610487,1994.5726604508664,0.00023317762045320503,7.708396438655314e-05,0.0001560936560666519,0.0005229340399985726,0.09373484371434257,0.0937348437143425,0.4909535613119325,3.979039320256561e-13,27983.32819766031,17598.131861339167,0.85,1.0127814399003328,0.5887444928650618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45155419055289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.835105826613,1531.6938870330969,0.4909535613119325,5.710111506712686
592.6,-30.01114474421945,4.725093275477074,34.993451488013044,24.286832101084315,4.881668395436671,-26.521865002931566,-40.2011958771385,1.3923886541487762,-5.288521436091287,-5.288521436091606,40.05369768875777,35800.29564965703,25785.05788228935,61585.353531946384,65343.07316547329,119111.24589242006,77092.53660487405,47549.75908905761,32825.30835090716,27983.11484465743,17598.077561478105,1531.6844076066232,101251.795515147,0.6288820118550151,0.09373408480928808,3.35013,1.2708738008467484,3.3501300000007426,1.2852254174648214,1.2855250984599695,2.6066477946011353,19560.033823804733,1994.5683616530348,0.00023316173971345633,7.707904569665417e-05,0.00015608269401680216,0.0005228973157065095,0.0937340848092882,0.09373408480928791,0.49095022797859916,3.410605131648481e-13,27983.11484465743,17598.077561478105,0.85,1.0127766894050703,0.588739088571998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558113353134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.81730993092,1531.6844076066232,0.49095022797859916,5.710115366654917
592.8000000000001,-30.01179865205284,4.725034884554996,34.993421972389434,24.28663851404565,4.881569133787491,-26.52246353839624,-40.20175865208728,1.3922340201309054,-5.288570767191061,-5.288570767191404,40.05364702928826,35799.883443362414,25785.034553246976,61584.917996609394,65342.753582562866,119110.69112224504,77092.40313247331,47549.53299327295,32825.41126577817,27982.902986435212,17598.030314431668,1531.6749503767103,101251.00967628672,0.6288850846876881,0.09373333098795537,3.35013,1.2708734178589656,3.3501300000009007,1.285226174141101,1.2855258349154197,2.6066462599385245,19559.999958987355,1994.5649084027018,0.0002331458699737961,7.707412851749763e-05,0.00015607174145629846,0.0005228606232049891,0.09373333098795524,0.09373333098795539,0.4909468946452658,3.410605131648481e-13,27982.902986435212,17598.030314431668,0.85,1.01277134145135,0.5887333645671541,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515620336978987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15121.799345095642,1531.6749503767103,0.4909468946452658,5.710118971755124
593.0,-30.012452136209248,4.72497652309122,34.993392475734645,24.286435113195353,4.881465098888722,-26.523062169813777,-40.20231765517963,1.3920751324932417,-5.288622264584603,-5.28862226458492,40.0535958843289,35799.45976251055,25785.016878266062,61584.476640776615,65342.41718277493,119110.12791447456,77092.25109367841,47549.293673413944,32825.508244738296,27982.693853433582,17597.98125794947,1531.665716316689,101250.22501752467,0.628888031657114,0.09373257784641634,3.35013,1.270873015089892,3.3501300000017022,1.2852269507076144,1.2855265912802103,2.6066446849371627,19559.961383476653,1994.5609747953333,0.00023313001151056123,7.706924458159946e-05,0.00015606076692896176,0.0005228238571117227,0.09373257784641635,0.09373257784641609,0.49094356131193245,3.410605131648481e-13,27982.693853433582,17597.98125794947,0.85,1.0127659512338727,0.5887274829259722,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515659515931232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15121.781364295166,1531.665716316689,0.49094356131193245,5.710123445925526
593.2,-30.013105268184184,4.724918283415439,34.99336322588748,24.28632971076297,4.8814771464477085,-26.52364495951421,-40.2028591959737,1.3920168377880953,-5.28865212647446,-5.288652126474856,40.0535783519491,35798.97718235964,25784.943805467512,61583.92098782715,65342.01973152832,119109.4679060629,77092.09016154725,47549.047612413495,32825.602832370845,27982.504369067057,17597.905388220508,1531.656286702911,101249.51953719225,0.6288895788639245,0.09373191442058112,3.35013,1.2708724705548957,3.3501300000001715,1.28522725634443,1.2855268766177537,2.6066440650572336,19559.920551535364,1994.5568110960792,0.0002331141625869094,7.706451348434985e-05,0.00015604964910255955,0.0005227866109479578,0.09373191442058877,0.09373191442058486,0.4909402279785991,3.979039320256561e-13,27982.504369067057,17597.905388220508,0.85,1.0127583939394664,0.5887204655749113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515698669700603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15121.763440298382,1531.656286702911,0.4909402279785991,5.710127648937141
593.4,-30.013757936092624,4.724859851430027,34.99333369349786,24.286006413772725,4.881229704202033,-26.524261113376244,-40.20344341462476,1.391732881485665,-5.288755368471357,-5.288755368471733,40.05350312593707,35798.64351457548,25785.059191247034,61583.702705822514,65341.76239527919,119109.16157543825,77091.95543484285,47548.836554139125,32825.68764522636,27982.339988912012,17597.92332988142,1531.6515009228904,101248.72356035456,0.6288939144065361,0.09373113560041148,3.35013,1.2708722469164062,3.3501300000003535,1.2852286183583184,1.2855282185943608,2.6066413026806665,19559.88636847418,1994.5533253939095,0.00023309832591592578,7.705940983892233e-05,0.00015603891607700345,0.0005227506539170516,0.09373113560041152,0.09373113560041135,0.4909368946452658,3.979039320256561e-13,27982.339988912012,17597.92332988142,0.85,1.012756129443157,0.5887157486831177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515737802570423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15121.745847496204,1531.6515009228904,0.4909368946452658,5.710148648498324
593.6,-30.01440847487034,4.724801750321138,34.99330451377174,24.28595364270734,4.881323897116926,-26.524818610704344,-40.20395858734844,1.391734032958688,-5.28873637213843,-5.288736372138746,40.05348645414447,35798.079178474385,25784.860665334203,61582.93984380859,65341.265532110956,119108.1987998261,77091.77152718343,47548.58517357298,32825.76261512272,27982.07260238094,17597.771055713994,1531.63632455325,101247.95959667278,0.6288944820412136,0.09373042304021817,3.35013,1.270871639191173,3.3501300000007364,1.2852286455727955,1.2855282255280482,2.6066412474855225,19559.83970714746,1994.548567262772,0.00023308254189363,7.705490962751071e-05,0.00015602763226611928,0.0005227128516836942,0.09373042304021023,0.09373042304027754,0.4909335613119325,3.410605131648481e-13,27982.07260238094,17597.771055713994,0.85,1.0127467886914976,0.5887083309318308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515776907836657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15121.727381662931,1531.63632455325,0.4909335613119325,5.710140759451163
593.8000000000001,-30.0150603103193,4.724743322664508,34.993275005766904,24.2855908459984,4.881010384217838,-26.52545536588342,-40.2045609318651,1.3914054397819728,-5.28887088858869,-5.2888708885890345,40.053405027355105,35797.811056457846,25785.056593977875,61582.86765043572,65341.097818160335,119108.10329336225,77091.6542492157,47548.367487513206,32825.87417966944,27981.948881224038,17597.842302411456,1531.6348177763844,101247.18319424332,0.628899808841394,0.09372965672372281,3.35013,1.2708714628079907,3.3501300000019665,1.2852302165054614,1.2855297765005642,2.6066380613965,19559.809951205876,1994.5455330011653,0.00023306672739783856,7.704964824855591e-05,0.00015601707914928266,0.0005226774973703863,0.09372965672372285,0.09372965672372288,0.49093022797859914,3.410605131648481e-13,27981.948881224038,17597.842302411456,0.85,1.0127458039200994,0.5887040392912868,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515815885734074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15121.710279575782,1531.6348177763844,0.49093022797859914,5.71016213825161
594.0,-30.015711712763494,4.724685185223694,34.99324551648096,24.285431310441368,4.880961416295471,-26.5260466167575,-40.205115045513935,1.391296320289491,-5.2888614029266705,-5.288861402927063,40.0533348405984,35797.37806160099,25784.882464488197,61582.26052608919,65340.723518585335,119107.21572295696,77091.48215455445,47548.13669757021,32825.939396649155,27981.60973988342,17597.711827674157,1531.6169888330528,101246.26194119148,0.6289027683275621,0.09372877478583737,3.35013,1.2708710182784126,3.3501299999987295,1.2852307599787092,1.2855302997889213,2.606636959152376,19559.766287090737,1994.541080500552,0.00023305092439496875,7.704480845151289e-05,0.00015600611594345586,0.0005226407692056498,0.09372877478583722,0.09372877478583733,0.4909268946452658,3.979039320256561e-13,27981.60973988342,17597.711827674157,0.85,1.0127403817545275,0.5886995705290526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515854941523776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15121.691413974622,1531.6169888330528,0.4909268946452658,5.710151094316569
594.2,-30.016362699856774,4.724627018148404,34.993216162939106,24.28522427743303,4.8808472003894465,-26.526644018549078,-40.205673839058704,1.3911285190817861,-5.288926475122821,-5.288926475123187,40.053288947542114,35796.962700614495,25784.900245174347,61581.862945788846,65340.40899677044,119106.7404391508,77091.34772726937,47547.9014311137,32826.05144017297,27981.43119720601,17597.684609700413,1531.609739512438,101245.5109013961,0.6289058084869358,0.09372805372479301,3.35013,1.2708706248505042,3.3501300000007292,1.2852315781409371,1.2855310978444756,2.6066352998001334,19559.732179998675,1994.5376025450767,0.00023303513245475082,7.703992806347975e-05,0.00015599520439127108,0.000522604214087329,0.09372805372479291,0.09372805372479304,0.4909235613119325,3.410605131648481e-13,27981.43119720601,17597.684609700413,0.85,1.0127349509439132,0.5886933835772662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589397156979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15121.673494520364,1531.609739512438,0.4909235613119325,5.710145631405218
594.4,-30.017013272141796,4.724568899317618,34.99318680048439,24.28502538185569,4.8807477351397885,-26.527239571886984,-40.2062323532067,1.3909740348850115,-5.288973352515484,-5.288973352515805,40.05323665639397,35796.547891209186,25784.87129847107,61581.41918968025,65340.07231188156,119106.15630822523,77091.19596465795,47547.67154398576,32826.13824519132,27981.2126978726,17597.630254382566,1531.5998751962143,101244.7168408026,0.6289087769137506,0.09372729183138528,3.35013,1.2708701973548164,3.350130000001074,1.2852323339392713,1.2855318335357773,2.6066337669328337,19559.69367456166,1994.5336760832354,0.00023301935156208316,7.703505040125023e-05,0.00015598430116083294,0.0005225676868479413,0.09372729183138531,0.09372729183138512,0.49092022797859913,3.410605131648481e-13,27981.2126978726,17597.630254382566,0.85,1.0127298465499857,0.5886878368493106,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159329769295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.655462841736,1531.5998751962143,0.49092022797859913,5.7101522898479296
594.6,-30.017663418226718,4.724510808906913,34.99315745961931,24.284816986788087,4.8806419784667305,-26.527835370723775,-40.20678713042287,1.3908139309637724,-5.289024820771488,-5.289024820771903,40.05318493016997,35796.12169179692,25784.854246422954,61580.975938219875,65339.724734056035,119105.58155090152,77091.03104753178,47547.42800527266,32826.22560251013,27981.002570422548,17597.578484601436,1531.5905964855676,101243.93031869494,0.628911649620555,0.09372653672269195,3.35013,1.2708697676612069,3.35013000000075,1.2852331160232018,1.285532595533328,2.6066321807564763,19559.651831541465,1994.5294092826261,0.00023300358199132673,7.703020565737005e-05,0.00015597337633395668,0.0005225310872576783,0.09372653672269184,0.09372653672269206,0.4909168946452658,3.979039320256561e-13,27981.002570422548,17597.578484601436,0.85,1.0127246018036984,0.5886820163878308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515971957635028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15121.637418133905,1531.5905964855676,0.4909168946452658,5.710155720194076
594.8000000000001,-30.01831315231162,4.724452755609971,34.99312813690198,24.28461330654102,4.880539229433596,-26.528430497935922,-40.20734557472167,1.3906565750578792,-5.289074226201535,-5.289074226201869,40.053133046128714,35795.70966818109,25784.831978165486,61580.54164634657,65339.38310642064,119105.0039222849,77090.87295505819,47547.199516818655,32826.30382026615,27980.788837698776,17597.525870922727,1531.581061417688,101243.14071498017,0.6289145732451051,0.09372577889003995,3.35013,1.270869386321865,3.3501299999988676,1.285233885220822,1.2855333446556485,2.6066306207172545,19559.611720082343,1994.5253190521069,0.0002329878233960967,7.70253291741865e-05,0.0001559624942219102,0.000522494630767648,0.09372577889003987,0.09372577889003988,0.4909135613119325,3.410605131648481e-13,27980.788837698776,17597.525870922727,0.85,1.012719716641153,0.5886765524135337,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516010913003428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15121.619429672137,1531.581061417688,0.4909135613119325,5.710159404265504
595.0,-30.0189624626598,4.724394735999484,34.99309883533474,24.284409765992336,4.880435987132103,-26.52902529304894,-40.207900177314855,1.3904988175212396,-5.289124396540899,-5.289124396541247,40.05308151336042,35795.285954030864,25784.811766292383,61580.09772032325,65339.04337981116,119104.43206492002,77090.71645527308,47546.95902949279,32826.39713975588,27980.576918816492,17597.47468128523,1531.571642088782,101242.35318148648,0.628917507038649,0.09372502305178668,3.35013,1.2708689654199405,3.350129999999104,1.2852346562762649,1.2855340956506704,2.606629056911985,19559.572012722525,1994.5212700282489,0.00023297207605910622,7.702048652027458e-05,0.00015595158953883164,0.0005224580986617261,0.0937250230517868,0.09372502305178673,0.4909102279785991,3.410605131648481e-13,27980.576918816492,17597.47468128523,0.85,1.0127143912967314,0.588670732399067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516049843885148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15121.601349253906,1531.571642088782,0.4909102279785991,5.710162980603837
595.2,-30.0196113636013,4.724336750660097,34.993069553036676,24.28420615559446,4.88033285971433,-26.52961970814714,-40.20845851683987,1.39034120426016,-5.289174396381213,-5.289174396381596,40.053029923395606,35794.87655366054,25784.79120363236,61579.667757292904,65338.70318195927,119103.85901561403,77090.55938550083,47546.73275720212,32826.47403144302,27980.3646300224,17597.423198090983,1531.5621984405948,101241.56525498316,0.6289204386996902,0.09372426684188367,3.35013,1.2708685417706147,3.3501299999990772,1.2852354266346482,1.285534845962467,2.606627494522322,19559.53216074472,1994.51720625746,0.00023295633963087132,7.701561152073518e-05,0.00015594072811013612,0.0005224217114636104,0.09372426684188376,0.09372426684188369,0.49090689464526577,3.979039320256561e-13,27980.3646300224,17597.423198090983,0.85,1.0127095753181665,0.5886653103764218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516088749576561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15121.583327183034,1531.5621984405948,0.49090689464526577,5.710166703949334
595.4,-30.020259856326934,4.724278800935349,34.99304029416049,24.284007504489296,4.880231658215529,-26.530213563198977,-40.20901675159109,1.3901853650875653,-5.289224047549112,-5.289224047549486,40.052978920016926,35794.4683320569,25784.769834848452,61579.23816690536,65338.3731555023,119103.29572135932,77090.41299860847,47546.508175163166,32826.56091493923,27980.15273100857,17597.373986985884,1531.5527548043158,101240.77874772245,0.6289234428475391,0.0937235122299796,3.35013,1.270868178014644,3.3501299999987757,1.2852361886662051,1.2855355879594548,2.606625949022416,19559.495019243193,1994.513418878332,0.0002329406140806109,7.701073772120504e-05,0.00015592987635940585,0.0005223853566879363,0.09372351222997961,0.09372351222997946,0.49090356131193247,3.979039320256561e-13,27980.15273100857,17597.373986985884,0.85,1.0127045925464027,0.5886598072126246,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516127630935929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15121.565211762208,1531.5527548043158,0.49090356131193247,5.71017037003548
595.6,-30.02090792961741,4.724220883187239,34.99301105388766,24.283803963940613,4.880128226194105,-26.530807263754873,-40.20957121448589,1.3900275603315393,-5.289274514430247,-5.289274514430653,40.05292757140175,35794.04849428554,25784.75064886607,61578.79914315161,65338.0340998369,119102.7263421719,77090.25669060946,47546.2710850579,32826.65067283506,27979.941593468924,17597.323409642286,1531.543383706951,101239.99217210434,0.6289263810954434,0.09372275733028657,3.35013,1.2708677576621996,3.3501300000005925,1.28523695987732,1.2855363391524435,2.60662438490703,19559.45536054363,1994.509374816439,0.00023292489967845293,7.700589713503119e-05,0.00015591900254342174,0.0005223489279907935,0.09372275733029174,0.09372275733028686,0.49090022797859917,3.979039320256561e-13,27979.941593468924,17597.323409642286,0.85,1.0126993940634879,0.5886540777934836,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516166488034221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15121.547079829033,1531.543383706951,0.49090022797859917,5.710174301079483
595.8000000000001,-30.021555583763128,4.724163002899807,34.99298183956687,24.28361023720356,4.8800290471845305,-26.53140016170649,-40.2101255376823,1.3898736251279027,-5.289323666015889,-5.28932366601626,40.0528771073115,35793.629751728346,25784.728172458876,61578.35792418722,65337.71384381264,119102.17177850805,77090.1204737065,47546.0363816223,32826.76010231577,27979.729762236537,17597.276218379044,1531.5339187917025,101239.20674686828,0.6289294559995929,0.09372200399873683,3.35013,1.2708673219243067,3.3501299999997194,1.2852377129512949,1.2855370722183606,2.6066228575779085,19559.420799387044,1994.505850559268,0.00023290919641540822,7.700105804965618e-05,0.00015590813836575203,0.0005223125315832568,0.09372200399873681,0.0937220039987366,0.4908968946452658,3.979039320256561e-13,27979.729762236537,17597.276218379044,0.85,1.012693843393267,0.5886481826439807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516205320198816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15121.52900485089,1531.5339187917025,0.4908968946452658,5.710178030978231
596.0,-30.022202820700063,4.7241051523106155,34.99295264308933,24.283406731579475,4.879925322315017,-26.53199313869972,-40.21067986087871,1.3897156403147244,-5.289374596626999,-5.289374596627369,40.0528259963585,35793.21254278233,25784.710353515315,61577.92289629764,65337.37588397698,119101.60600203037,77089.96488219807,47545.80154100371,32826.84815688262,27979.51976453807,17597.22653080587,1531.5246195889724,101238.42150628028,0.6289324005163601,0.09372125039330875,3.35013,1.2708669043192642,3.3501300000016685,1.2852384849611704,1.2855378242388193,2.6066212918462477,19559.381322476547,1994.5018250347007,0.00023289350424259255,7.699621924543063e-05,0.00015589728499716194,0.0005222761713875421,0.09372125039330881,0.0937212503933085,0.4908935613119325,3.979039320256561e-13,27979.51976453807,17597.22653080587,0.85,1.0126887199688366,0.5886425018681835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516244127446727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15121.510914189275,1531.5246195889724,0.4908935613119325,5.710182175103834
