time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
596.2,-30.022849641589612,4.724047338114249,34.99292346742461,24.283208010625117,4.879824313142256,-26.532585469619452,-40.211234079301335,1.3895601411720904,-5.289423930941666,-5.289423930942074,40.052774932034275,35792.79649703889,25784.688517820032,61577.485014858925,65337.045013293624,119101.04078309011,77089.81715463952,47545.56863838469,32826.942795838695,27979.307251976446,17597.176845669692,1531.5151339418503,101237.63441497934,0.6289354016950021,0.09372049524646735,3.35013,1.2708665350684898,3.3501300000006804,1.2852392453125827,1.285538564612291,2.606619749761233,19559.343840819187,1994.4980029693309,0.0002328778231299107,7.699138163685272e-05,0.00015588644149305798,0.0005222398442391383,0.09372049524646722,0.09372049524646744,0.49089022797859916,3.979039320256561e-13,27979.307251976446,17597.176845669692,0.85,1.012683481820328,0.5886368008040809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282909893574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15121.49280505022,1531.5151339418503,0.49089022797859916,5.7101859674030875
596.4,-30.023496047945393,4.723989554305286,34.99289430676662,24.28299944093453,4.879719019425592,-26.533177855851495,-40.211788297723956,1.3894008273317044,-5.289474634190583,-5.289474634191004,40.05272303932653,35792.38196335221,25784.670285377946,61577.05224873015,65336.69541927094,119100.46131627748,77089.64912185683,47545.335665938204,32827.01495102069,27979.095611628596,17597.12391525069,1531.5057524333017,101236.84642079269,0.6289382673233019,0.09371973878036038,3.35013,1.2708661388931795,3.350130000000606,1.2852400235003731,1.2855393228404368,2.606618171503766,19559.30120728996,1994.4936555592337,0.0002328621530387373,7.698654430928877e-05,0.00015587560872944853,0.0005222035530727874,0.0937197387803603,0.09371973878036051,0.49088689464526586,3.979039320256561e-13,27979.095611628596,17597.12391525069,0.85,1.0126786877000882,0.5886313337945678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516321667608576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15121.474679532694,1531.5057524333017,0.49088689464526586,5.710189754647661
596.6,-30.024142040924858,4.723931807279994,34.99286516508,24.282795725762867,4.879616382237077,-26.5337696043312,-40.212342446297384,1.3892439456434091,-5.289523810263233,-5.2895238102636215,40.05267122386603,35791.96858751661,25784.648215174813,61576.616802691424,65336.353145433284,119099.88297913925,77089.48916502984,47545.10460711296,32827.093953240976,27978.88161853116,17597.071127876057,1531.4961948632763,101236.05675934264,0.6289411909953201,0.09371898094919254,3.35013,1.270865703704767,3.35012999999761,1.2852407902803729,1.2855400696722383,2.6066166163845264,19559.260622804297,1994.4895170934312,0.00023284649393909377,7.698170787232784e-05,0.00015586478606676593,0.0005221672957458546,0.09371898094919244,0.09371898094919245,0.4908835613119325,3.979039320256561e-13,27978.88161853116,17597.071127876057,0.85,1.0126737746360086,0.5886258422952145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516360400682045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.45653554122,1531.4961948632763,0.4908835613119325,5.710193098871192
596.8000000000001,-30.02478760863996,4.723874096917923,34.99283605179309,24.282601999025815,4.87951717509021,-26.534360627006357,-40.212892683316,1.3890901934566164,-5.289572977738999,-5.289572977739384,40.05262086175012,35791.54332775242,25784.626217242567,61576.16954499499,65336.03288219951,119099.32907868226,77089.35223105023,47544.86267660332,32827.21061605212,27978.66997924017,17597.02410137744,1531.486738992724,101235.27168331335,0.6289442677022966,0.09371822798508761,3.35013,1.2708652646699923,3.350130000000546,1.285241542387343,1.2855408018420653,2.606615091025704,19559.22587970995,1994.4859742837718,0.00023283084611720644,7.697690585214961e-05,0.00015585394026505683,0.0005221309609001748,0.0937182279850876,0.09371822798508747,0.49088022797859915,3.979039320256561e-13,27978.66997924017,17597.02410137744,0.85,1.01266800089336,0.5886197679788798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516399109182956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15121.43837447511,1531.486738992724,0.49088022797859915,5.710196452931978
597.0,-30.02543276554873,4.723816417844556,34.99280695959704,24.28240334792065,4.879415501045059,-26.534951526584727,-40.213446657266445,1.3889342620810907,-5.289623366240619,-5.289623366241018,40.052570325357344,35791.13251628229,25784.607444020352,61575.73996030264,65335.70451261023,119098.77199435423,77089.20622213776,47544.634225809794,32827.30221814218,27978.46003772365,17596.97642538484,1531.4774159146311,101234.48758706957,0.6289472830762899,0.09371747573807562,3.35013,1.270864902562462,3.3501299999993708,1.2852423046743675,1.2855415442083358,2.60661354502239,19559.188834110046,1994.4821966838877,0.00023281520922069146,7.697207149885136e-05,0.00015584313772184008,0.0005220947709760681,0.09371747573807572,0.0937174757380756,0.49087689464526585,3.979039320256561e-13,27978.46003772365,17596.97642538484,0.85,1.0126629068672277,0.5886141574161351,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643779239859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15121.420273298863,1531.4774159146311,0.49087689464526585,5.710200505686108
597.2,-30.026077512905886,4.723758772916405,34.992777887252586,24.28220462696629,4.879314257122696,-26.53554201449388,-40.21400063121689,1.388778758710726,-5.289673055001913,-5.289673055002286,40.052519505767435,35790.72296317352,25784.586956890627,61575.309920064145,65335.3744416706,119098.2098977257,77089.05851923184,47544.40704073483,32827.39053166334,27978.24849916448,17596.92751223002,1531.4679896417604,101233.70172040959,0.6289502901782976,0.09371672179796897,3.35013,1.2708644915511833,3.350130000000276,1.2852430649360673,1.2855422845627873,2.6066120031284883,19559.15135870759,1994.4783752563403,0.0002327995832172407,7.696723742625918e-05,0.00015583234579098152,0.000522058616604741,0.09371672179796921,0.09371672179796882,0.4908735613119325,3.979039320256561e-13,27978.24849916448,17596.92751223002,0.85,1.0126578866944578,0.5886086148198854,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516476451194908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15121.402078918181,1531.4679896417604,0.4908735613119325,5.710204443226029
597.4,-30.026721839183658,4.7237011587616395,34.992748828569596,24.281996057275705,4.8792091029143645,-26.536132514397597,-40.214550763461716,1.3886197781283003,-5.2897234986591,-5.289723498659434,40.05246759676604,35790.30188387123,25784.568492859264,61574.8703767305,65335.02418662896,119097.62909046738,77088.88917416605,47544.16687140832,32827.46922528636,27978.036410979155,17596.87425117409,1531.4585760740713,101232.91335655436,0.6289531542774287,0.0937159650094664,3.35013,1.270864043724723,3.3501299999979275,1.2852438414540126,1.2855430411916025,2.606610428267025,19559.108392223927,1994.4739938943399,0.00023278396838431327,7.696243715483345e-05,0.00015582153122947984,0.0005220223864178173,0.09371596500946645,0.09371596500946636,0.4908702279785992,3.410605131648481e-13,27978.036410979155,17596.87425117409,0.85,1.0126528795775052,0.5886029810847464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516515085646722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15121.383866071701,1531.4585760740713,0.4908702279785992,5.710208210934279
597.6,-30.02736574546373,4.723643582792054,34.992719792718184,24.28179719662296,4.879108490709283,-26.536722182041505,-40.21510079093275,1.3884649272870833,-5.28977217711099,-5.289772177111396,40.052416377038156,35789.88188773216,25784.54558175138,61574.42746948354,65334.69160349145,119097.05976611383,77088.73888944654,47543.92917368742,32827.566350843466,27977.822580871012,17596.823554471495,1531.4490014214232,101232.12496223852,0.6289561492359591,0.09371520865520831,3.35013,1.2708636222733185,3.350129999999082,1.2852445986165666,1.2855437784748178,2.6066088926621984,19559.070261759858,1994.4701056690978,0.00023276836469375556,7.695763807434677e-05,0.00015581072661940878,0.0005219861895694799,0.0937152086552084,0.09371520865520827,0.49086689464526584,3.979039320256561e-13,27977.822580871012,17596.823554471495,0.85,1.0126475391619105,0.5885972035788609,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516553695062888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15121.365711721592,1531.4490014214232,0.49086689464526584,5.710211405098453
597.8000000000001,-30.028009148098946,4.723586166025153,34.99269111402984,24.281745019275718,4.879174217771365,-26.537297567793782,-40.215633635502286,1.3884626374673261,-5.289792498106749,-5.289792498107137,40.05241534578147,35789.404321211914,25784.450060140647,61573.85438135256,65334.29266223262,119096.38721312946,77088.56864237989,47543.68030136292,32827.65371224108,27977.644490756204,17596.742983293785,1531.4396039772514,101231.45971653357,0.6289572729794225,0.09371459043737033,3.35013,1.270863070045598,3.350130000000299,1.2852446415419432,1.2855438013715068,2.6066088056051004,19559.027066419185,1994.465700970177,0.00023275277417044793,7.695298918135982e-05,0.0001557997849890881,0.0005219495336854938,0.09371459043737021,0.09371459043737113,0.4908635613119325,3.979039320256561e-13,27977.644490756204,17596.742983293785,0.85,1.01263962518183,0.5885902278076114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516592279507836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15121.347541132709,1531.4396039772514,0.4908635613119325,5.7102149154439745
598.0,-30.02865226000864,4.7235284506103,34.9926620051005,24.281354632135503,4.878858818131544,-26.537905193735295,-40.21621272023765,1.3881117518581914,-5.289919801393808,-5.289919801394198,40.0523286048615,35789.08751723352,25784.62924891158,61573.7167661451,65334.03832015605,119096.1679647892,77088.43345329093,47543.48265036842,32827.723114358334,27977.50039572159,17596.78445153945,1531.436863024969,101230.65750611539,0.6289619945543958,0.09371379865620469,3.35013,1.2708628491545095,3.350130000001041,1.2852463163950059,1.285545456586001,2.606605408834625,19558.992766041105,1994.462203305013,0.00023273719165322907,7.694793715261137e-05,0.00015578925450061772,0.0005219142551801544,0.09371379865620463,0.09371379865620462,0.4908602279785992,3.979039320256561e-13,27977.50039572159,17596.78445153945,0.85,1.012638605891117,0.5885857406855945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516630833968813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.32969644037,1531.436863024969,0.4908602279785992,5.710243519452177
598.2,-30.029294926971005,4.723471029523025,34.992632938852914,24.28119977647441,4.87881256328453,-26.53848831008097,-40.21675422610713,1.3880059463945074,-5.289908641297927,-5.289908641298313,40.0522588001042,35788.64256967634,25784.452652364944,61573.09522204129,65333.67065347545,119095.2824809509,77088.26597274875,47543.23788894966,32827.808981998984,27977.15917511051,17596.65434673522,1531.4188629868486,101229.73541469537,0.6289650152324915,0.09371291627449438,3.35013,1.2708623974816877,3.3501300000011,1.2852468438868996,1.2855459641873355,2.60660433902984,19558.950272627164,1994.457870182699,0.0002327216208771683,7.694321324540362e-05,0.00015577840763176469,0.0005218779167594039,0.09371291627449445,0.09371291627449431,0.49085689464526583,3.979039320256561e-13,27977.15917511051,17596.65434673522,0.85,1.012632636579088,0.5885808948572211,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516669371204174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15121.310907641891,1531.4188629868486,0.49085689464526583,5.710229220439338
598.4,-30.029937192986797,4.723413573221775,34.992604000600096,24.28098265025767,4.87869450869052,-26.539078245481544,-40.21730806035919,1.3878355611852826,-5.2899743027973045,-5.289974302797715,40.05221210766969,35788.241620666784,25784.473780750184,61572.715401416965,65333.335202752845,119094.7892660266,77088.10639647022,47543.01281438436,32827.881757873176,27976.980282523567,17596.622982924124,1531.4116266846697,101228.98260930361,0.6289679159518241,0.0937121931901351,3.35013,1.270861999108456,3.3501300000022267,1.2852476736868783,1.2855467741808093,2.6066026561166793,19558.909784694828,1994.4537415625957,0.00023270606077425084,7.693838206706543e-05,0.0001557676787071854,0.0005218419734673031,0.09371219319013493,0.09371219319013521,0.49085356131193253,3.979039320256561e-13,27976.980282523567,17596.622982924124,0.85,1.0126281572764706,0.588575328020484,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516707881972133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15121.292852370534,1531.4116266846697,0.49085356131193253,5.710223350727411
598.6,-30.030579045216378,4.723356171485667,34.992575057106095,24.28078839965167,4.878598072229663,-26.539665646602693,-40.21785770365966,1.3876846736159671,-5.290018990325336,-5.290018990325747,40.05215997495841,35787.827833345706,25784.44104166439,61572.26887501009,65333.00391964924,119094.20344959795,77087.95812837733,47542.782042073886,32827.97342922605,27976.758488284304,17596.56807991027,1531.4015131457397,101228.18633727716,0.6289709398349027,0.09371142953406758,3.35013,1.2708616018341856,3.3501299999999756,1.2852484121869772,1.2855474928672477,2.606601158370173,19558.872165892288,1994.4499055123094,0.00023269051165366567,7.69335877243055e-05,0.00015575692392936016,0.0005218059435634673,0.09371142953406758,0.09371142953406762,0.4908502279785992,3.979039320256561e-13,27976.758488284304,17596.56807991027,0.85,1.0126229807005975,0.5885697823961566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516746368908982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15121.274532070383,1531.4015131457397,0.4908502279785992,5.710229011236639
598.8000000000001,-30.031220485124177,4.723298799498853,34.99254614788568,24.280594672914617,4.878498064067809,-26.540253033742957,-40.21840738188473,1.3875306126865743,-5.290069430438109,-5.290069430438495,40.05211034326006,35787.41551503719,25784.423192088674,61571.83870712586,65332.686550581835,119093.65984695416,77087.82243321475,47542.55139767021,32828.07892838282,27976.550104283648,17596.52359940991,1531.3922600460714,101227.40517802116,0.6289740348190968,0.09371068039132179,3.35013,1.2708611677447337,3.3501299999978627,1.2852491655213851,1.2855482264054916,2.6065996305400887,19558.83773711245,1994.4463947538102,0.0002326749734780335,7.692879335315442e-05,0.00015574618012487908,0.0005217699504217612,0.09371068039132174,0.09371068039132177,0.4908468946452658,3.979039320256561e-13,27976.550104283648,17596.52359940991,0.85,1.012617619524448,0.5885639972544011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516784831244958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15121.256277267821,1531.3922600460714,0.4908468946452658,5.710231922644864
599.0,-30.031861501162442,4.723241458487441,34.992517251979145,24.28039099266755,4.878394807796168,-26.540840364148778,-40.21895325332878,1.3873736707825173,-5.290119553880004,-5.2901195538804044,40.052059159993256,35786.99164578767,25784.4046068472,61571.39625263487,65332.346413374784,119093.08969897068,77087.6627338921,47542.30796630498,32828.17196398568,27976.338678748696,17596.47283593745,1531.3828596335559,101226.6187185744,0.6289769736489511,0.09370992570964734,3.35013,1.2708607336552817,3.350129999999437,1.2852499323207733,1.28554897342625,2.606598075403651,19558.79721796118,1994.4422629502612,0.0002326594465251603,7.692403245866031e-05,0.0001557354140665,0.0005217338827266036,0.09370992570964728,0.09370992570964747,0.4908435613119325,3.979039320256561e-13,27976.338678748696,17596.47283593745,0.85,1.012612314477892,0.5885581722063231,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516823269067443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15121.23800344416,1531.3828596335559,0.4908435613119325,5.710236056986392
599.2,-30.032502107525517,4.723184153652835,34.99248837714407,24.280192132014804,4.878294047440806,-26.541427076195106,-40.21950282678006,1.3872190161103912,-5.290168429167522,-5.2901684291679265,40.05200817243762,35786.58197034218,25784.382900763463,61570.96487110564,65332.014223279526,119092.52267047876,77087.51168461013,47542.07943167279,32828.258058819265,27976.125546435775,17596.42270772882,1531.373324707481,101225.83131596458,0.6289799736036231,0.09370917035734344,3.35013,1.2708603506674994,3.350129999998419,1.2852506883908554,1.2855497097291628,2.6065965420290036,19558.758893511178,1994.4383549439594,0.0002326439304493128,7.691923955177913e-05,0.00015572469089753367,0.0005216979587165545,0.09370917035734345,0.09370917035734352,0.49084022797859916,3.979039320256561e-13,27976.125546435775,17596.42270772882,0.85,1.012607335530729,0.5885526642728652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686168168406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15121.219787560403,1531.373324707481,0.49084022797859916,5.71023938710854
599.4,-30.033142305702395,4.7231268792425904,34.99245951678924,24.279983422625833,4.878189039507881,-26.54201384557014,-40.22005236530674,1.3870605793756272,-5.290218614406342,-5.290218614406719,40.051956331580456,35786.173785137165,25784.364646146973,61570.538431284134,65331.66316596125,119091.94096207345,77087.3402008023,47541.85081997812,32828.32153424908,27975.913149965236,17596.36922627791,1531.3638851398196,101225.04285792215,0.6289828371982839,0.09370841353957081,3.35013,1.270859940205701,3.3501300000012537,1.2852514621452122,1.2855504637343724,2.606594972791006,19558.71538438268,1994.4339182475853,0.000232628425212544,7.691444722555747e-05,0.0001557139779869865,0.0005216620690735431,0.09370841353957081,0.09370841353957082,0.49083689464526586,3.979039320256561e-13,27975.913149965236,17596.36922627791,0.85,1.0126028022727298,0.5885473926444763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516900069945033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15121.201479317388,1531.3638851398196,0.49083689464526586,5.710242786759853
599.6,-30.033782083833195,4.723069641608039,34.99243067501011,24.279779532831185,4.878086690755516,-26.542599970925238,-40.2205980970524,1.386904577847556,-5.290267282947184,-5.29026728294759,40.05190457120213,35785.75373872192,25784.342580730747,61570.09631945267,65331.31941809419,119091.36042205108,77087.17678086438,47541.61110149193,32828.40631041383,27975.69842322614,17596.315898153996,1531.354271002036,101224.25275616511,0.6289857587092477,0.09370765537890724,3.35013,1.2708594907308002,3.3501299999989875,1.2852522244769946,1.285551206328625,2.606593426720784,19558.67392123133,1994.429690182818,0.00023261293110019682,7.690968837008521e-05,0.0001557032427301116,0.0005216261045674288,0.0937076553789074,0.09370765537890738,0.4908335613119325,3.979039320256561e-13,27975.69842322614,17596.315898153996,0.85,1.0125976953228442,0.5885417422966084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516938433939208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15121.183153454913,1531.354271002036,0.4908335613119325,5.710245730959929
599.8000000000001,-30.03442145615006,4.723012439169867,34.99240185738172,24.27958067217844,4.87798584547994,-26.54318558063979,-40.221147460956104,1.386749969969644,-5.290316284287314,-5.290316284287691,40.051853691945574,35785.34792413827,25784.32146290321,61569.669387041475,65330.98749016047,119090.79462502178,77087.02555090302,47541.38598488061,32828.48840669157,27975.4856719581,17596.26607468759,1531.344758682642,101223.46585800583,0.628988761125446,0.09370690052916764,3.35013,1.2708590654330334,3.350130000000528,1.285252980262961,1.2855519423893684,2.6065918939278148,19558.63555093909,1994.4257775019084,0.00023259744776569916,7.690489811665005e-05,0.00015569254964904912,0.0005215902813557689,0.0937069005291676,0.09370690052916752,0.49083022797859915,3.979039320256561e-13,27975.4856719581,17596.26607468759,0.85,1.012592849727246,0.5885363328036762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516976772955514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15121.164885537,1531.344758682642,0.49083022797859915,5.710248686643655
600.0,-30.035060410833978,4.7229552716753895,34.992373065204475,24.279386805743002,4.877886692745799,-26.543770645169158,-40.221692983154185,1.386596927080989,-5.290365309561821,-5.290365309562229,40.05180356005449,35784.930289660144,25784.30049668687,61569.23078634701,65330.66664374131,119090.24131742746,77086.88583219297,47541.14947811181,32828.59594897907,27975.274176999283,17596.21919960987,1531.335302020307,101222.68135373062,0.628991840733312,0.09370614821293531,3.35013,1.2708586566196756,3.3501299999990395,1.285253728700371,1.285552671114041,2.6065903760400686,19558.60010129876,1994.42216264461,0.00023258197549338088,7.69001416344535e-05,0.0001556818338589274,0.0005215543820658085,0.09370614821293544,0.09370614821293546,0.49082689464526585,3.979039320256561e-13,27975.274176999283,17596.21919960987,0.85,1.0125873675274768,0.5885304704374581,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701508784645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15121.146526663797,1531.335302020307,0.49082689464526585,5.710252054622014
