time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
32.0,-26.042912710852256,-0.9300995696954257,34.938702325625165,23.407007997762435,3.6034852969476985,-23.056935368122307,-36.809445766825206,0.6175079542177471,23.727998023333328,-6.909776650469407,39.52075218040687,46675.89756142188,15397.668482993004,62073.56604441488,80811.91955068611,96209.58803367912,96209.58803367912,4769.171476857853,122759.06733958548,92996.74970724649,58860.727717982016,37928.91332140497,26549.479305906367,19844.522264868905,1507.6623070965534,91440.41655682126,329016.8509927611,1375662.2449248335,4.181130056937723,1533973.020262808,4.662293179313658,0.7474542922751094,0.08430789181780504,4.058994169816467,1.270362403360196,0.5,49.53814192213652,4.058994169816467,1.288620992864441,1.2890721460723837,3.149874317035483,19474.587531800702,1985.8552647234992,0.000350087204976874,0.0001125976788604939,0.00023748952611638013,0.0009639686018988625,0.08430789178929604,0.08430789181780526,0.5088797670829741,30.63777467380271,26549.479305906367,19844.522264868905,0.7474542924481272,0.9627033726352875,0.7238998315483939,42257.71455919335,25750.0,0.0,35713.66232295417,-35713.66232295417,0.8856077310973142,0.8856077310973142,29343.05323014682,6370.609092807355,35713.66232295417,17.340633388134123,0.6709149478009956,1.4363345293896699,1.4290600207529152,1.2938609165746808,0.0003446057944745579,0.00230639399316024,1.0,1.0,10.0,77971.37688214752,-9963.662322954173,,,,,,,,,,,,,,,,,24.0,15483.03288962938,1507.6623070965534,0.5088797670829741,6.027019572561104
33.0,-25.889811975844687,-1.1343095573828343,34.93540583411122,23.39108489630746,3.5587920387382086,-22.92291726461449,-36.68507522726429,0.5918973275080186,24.718433465491103,-6.975113796938866,39.50442239339879,46852.69516387564,15040.070916856783,61892.76608073243,80954.7822616669,95994.85317852368,95994.85317852368,4942.889108166259,122487.56209648788,93065.55115128311,58963.464053491996,37891.207886434575,26492.70891796419,19802.088991660563,1506.6623070965534,91051.96407035743,328166.22702444205,1369375.0721391952,4.172809263633345,1533276.0973170584,4.672254397472957,0.7474542921593477,0.08393799955286733,4.0602302844185845,1.2705152028473097,0.5,49.53814192213652,4.0602302844185845,1.2887302858675254,1.2891884892561571,3.1505663589533697,19483.06202782742,1986.719422823025,0.00035552787139357455,0.00011414986792877936,0.00024137800346479517,0.0009800502796602553,0.08393799949796621,0.08393799955286745,0.5092925068635559,31.693547262429945,26492.70891796419,19802.088991660563,0.7474542924481272,0.9613078724111401,0.7277080595487261,42257.71455919335,25750.0,0.0,35215.127605632246,-35215.127605632246,0.8867454593321656,0.8867454593321656,28979.813206564333,6235.314399067915,35215.127605632246,18.226800016190438,0.6717768631304285,1.4356785028859844,1.4281503330193257,1.2948968715090616,0.000350087204976874,0.002266214492434455,1.0,1.0,10.0,77472.84216482559,-9465.127605632246,,,,,,,,,,,,,,,,,12.0,15486.104560439839,1506.6623070965534,0.5092925068635559,6.017248162292063
34.0,-25.740130352758392,-1.3313793170829917,34.93214394348621,23.376736230589472,3.516289906517299,-22.79178508445828,-36.563351168856,0.5679446382171596,25.684271394702137,-7.037813352371474,39.48864422158965,47025.693464426506,14694.067640867841,61719.76110529435,81094.56250409909,95788.63014496693,95788.63014496693,5110.503009138294,122226.10817833096,93133.30351559912,59064.43447592665,37854.29893296941,26437.47803336403,19760.806443117115,1505.6623070965534,90678.12713582863,327351.56882701564,1363309.1482915818,4.16466355477283,1532602.943622603,4.6818255648332805,0.7474542926590436,0.08358211516808628,4.061434755032759,1.2706652027321979,0.5,49.53814192213652,4.061434755032759,1.2888318889749422,1.2892970811586866,3.1512525332244654,19491.46367306859,1987.5761522098362,0.00036092214244670733,0.00011568813851585499,0.0002452340039308523,0.000996001906680604,0.08358211517310124,0.08358211516808613,0.509703840741514,32.72208474707361,26437.47803336403,19760.806443117115,0.7474542924481272,0.9599946372241984,0.7314418061434456,42257.71455919335,25750.0,0.0,34704.303523151044,-34704.303523151044,0.8871734811758246,0.8871734811758246,28603.388399055966,6100.915124095078,34704.303523151044,19.113760677084024,0.6721011221028974,1.4350312068229414,1.4272613229077067,1.2958989113770671,0.00035552787139357455,0.002228000424578931,1.0,1.0,10.0,76962.0180823444,-8954.303523151044,,,,,,,,,,,,,,,,,27.0,15489.144622371663,1505.6623070965534,0.509703840741514,6.007706664325241
35.0,-25.76386674247834,-1.2401930378167205,34.92966446675259,23.428328975010686,3.5656362991767545,-22.80798953776511,-36.58301937449721,0.6097590944635157,25.293738309785397,-6.990735363272046,39.4943206536221,47004.99250367673,14807.646488047465,61812.6389917242,81108.82926438803,95916.4757524355,95916.4757524355,5045.806788183298,122363.21803840547,93179.08294291301,59075.24618220182,37893.15195634576,26446.742285969973,19767.73104452837,1504.6623070965534,90870.6689642522,327963.10633567075,1365363.1889147004,4.163160924318265,1532845.0949415048,4.673833932322362,0.7474542925090314,0.08376570245178211,4.061696330065888,1.270746376910247,0.5,49.53814192213652,4.061696330065888,1.2886368126475778,1.2891008256035537,3.1519325617595086,19499.788774261036,1988.4250762758982,0.0003600617301078479,0.00011543829480310919,0.00024462343530473867,0.0009935861094253673,0.08376570252760172,0.083765702451782,0.5101131014827904,32.28447367305745,26446.742285969973,19767.73104452837,0.7474542924481272,0.9607202454969317,0.730573045809609,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263931652604667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15492.152042023503,1504.6623070965534,0.5101131014827904,5.998397145702865
36.0,-25.78740038929744,-1.1500826493123337,34.92744799304361,23.458850662596546,3.601247550030932,-22.825820241082276,-36.599549011420436,0.6396674018157542,24.962911839039236,-6.95076357337975,39.498495726618465,46964.44392249943,14936.753379473597,61901.19730197302,81080.19776930226,96016.95114877586,96016.95114877586,4990.270340085379,122468.67171550693,93172.56877963766,59056.81493283483,37906.393163114255,26451.72056673107,19771.452085685934,1503.6623070965534,91026.68080869048,328483.04005968844,1367075.3674083613,4.161783716930867,1533023.2181385155,4.666978294708764,0.7474542926539508,0.08391447062725252,4.061309605148832,1.2707220085570587,0.5,49.53814192213652,4.061309605148832,1.2884978066320283,1.2889606727085103,3.151972463006814,19500.282214950646,1988.4753932230321,0.00035921053033324254,0.00011522870550196334,0.0002439818248312792,0.000990885728669014,0.08391447065431633,0.08391447062725271,0.510432443060486,31.913675412418968,26451.72056673107,19771.452085685934,0.7474542924481272,0.9618242940092115,0.729736177782355,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265307712228976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15492.32833836008,1503.6623070965534,0.510432443060486,5.999830696868037
37.0,-25.810733458110818,-1.0610163598120934,34.92550552399603,23.49007042301821,3.637414678382069,-22.843409055011048,-36.61593465423209,0.6700902752823537,24.605855693789408,-6.9103543248494415,39.50269056868666,46924.32832640152,15062.045259971172,61986.37358637269,81052.34990041688,96114.39516038806,96114.39516038806,4929.383680206316,122571.25644836623,93167.03214573029,59039.01057171507,37920.02397112802,26456.861287978172,19775.29452712042,1502.6623070965534,91185.01148018174,329009.3226642657,1368958.4381311098,4.160849993688628,1533202.2005124688,4.660057010229494,0.747454292172828,0.08406543981112129,4.060932783101858,1.2706995947053659,0.5,49.53814192213652,4.060932783101858,1.288356391083187,1.2888181213559773,3.152025954315036,19500.932803763775,1988.541734819105,0.0003583684134957874,0.00011502128883463887,0.00024334712466114852,0.0009882163162100326,0.08406543980873837,0.08406543981112138,0.510683610877279,31.516210018638844,26456.861287978172,19775.29452712042,0.7474542924481272,0.962866925557021,0.7289002588046772,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266672262916125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15492.564651131528,1502.6623070965534,0.510683610877279,6.000525165940162
38.0,-25.83386609590532,-0.9729685367553057,34.9238173252838,23.52147434083747,3.673754393416713,-22.860802907091788,-36.63211528966201,0.7006912046031978,24.22992095907898,-6.869769015662286,39.50688289928382,46884.24211685312,15184.261233185474,62068.5033500386,81024.50353097805,96208.76476416353,96208.76476416353,4864.4781061477115,122670.78440440158,93161.46280683902,59021.20139271411,37933.62379347212,26462.01964023806,19779.150159429944,1501.6623070965534,91344.28665801582,329538.5653808417,1370969.2792676815,4.160269611185802,1533381.0915120868,4.653115758211747,0.7474542921642244,0.08421731295902879,4.06055339885912,1.2706770072178917,0.5,49.53814192213652,4.06055339885912,1.2882141506840383,1.28867475672595,3.1520794867087716,19501.588972592293,1988.6086454183942,0.00035753532383724453,0.00011481680560078654,0.00024271851823645798,0.0009855715041910986,0.08421731289637231,0.08421731295902866,0.5108783746804324,31.099689974741295,26462.01964023806,19779.150159429944,0.7474542924481272,0.9638618397210803,0.7280654345059296,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268025424032131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15492.80111284474,1501.6623070965534,0.5108783746804324,6.001241171887278
39.0,-25.857084936518838,-0.8862114191711755,34.922255940266176,23.51617837501692,3.6825719942320725,-22.88943200138321,-36.66041734451426,0.6945813658454685,24.31593033970745,-6.843615561653132,39.507976314221395,46901.32888018956,15340.315666891038,62241.6445470806,80970.06105048984,96310.37671738087,96310.37671738087,4881.1822641766485,122768.99494595297,93168.43683024481,59016.67668040138,37946.4001664927,26458.618228572104,19775.4651076869,1500.6623070965534,91429.19445320423,329879.9675589312,1370081.7586515308,4.153273594604599,1533427.7512311086,4.648441560663032,0.7474111057822284,0.08429335552211384,4.060718821894685,1.270693955388852,0.5,49.53814192213652,4.060718821894685,1.28824461978136,1.2887041617477855,3.152133344507092,19502.254349331546,1988.6764949632695,0.0003567009218501119,0.00011445994446529141,0.0002422409773848205,0.0009836724963007053,0.08414233856058086,0.08429822611889991,0.5110265943136377,31.15954590136056,26458.618228572104,19775.4651076869,0.7474542924481272,0.9664098559103901,0.7282247571531396,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269367198024212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15493.038977933014,1500.6623070965534,0.5110265943136377,6.001967567461648
40.0,-25.88005963691472,-0.8010517044763157,34.92078264607303,23.51581648634749,3.6719867235437817,-22.902291073465797,-36.67340440498663,0.6942181600828325,25.41950805944208,-6.832443641002628,39.506550542894125,46852.957529021565,15530.834236555254,62383.79176557682,81011.83483050988,96542.66906706513,96542.66906706513,5106.472307044591,122989.27264950916,93168.48494205296,59009.60764051546,37954.308112819446,26446.603582444037,19767.62647316502,1499.6623070965534,91436.19676002054,330025.88841250935,1362825.3779407006,4.1294499182963005,1533366.908951892,4.64620189745627,0.7474542585985332,0.08430507515472545,4.060726876447089,1.2706942806812007,0.5,49.53814192213652,4.060726876447089,1.2882480339196192,1.2887065157066784,3.1521312429966883,19502.225736992856,1988.6735773167043,0.00035587705721102096,0.00011429653344025172,0.00024158052377076924,0.0009809925257021274,0.08356638659765221,0.0843050789880517,0.5111662010730668,32.25195170044469,26446.603582444037,19767.62647316502,0.7474542924481272,0.968678705369399,0.7275200970868784,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270714209004045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15493.0296976237,1499.6623070965534,0.5111662010730668,6.001147542469938
41.0,-25.902593558250896,-0.7159568475149936,34.91994460866139,23.612845607008808,3.7801948158148932,-22.91266108705673,-36.68008907753972,0.790262344620709,23.110243850137294,-6.7503712803854174,39.51939016290029,46764.49882950823,15538.617164641342,62303.11599414957,80939.50873364977,96478.12589829111,96478.12589829111,4668.594381877207,122953.94214577237,93141.79414937334,58966.7842452318,37972.23322682393,26475.816247481256,19789.46250347103,1498.6623070965534,91809.5315164139,331099.4243556434,1377030.1814879973,4.158962777322408,1533914.8829025552,4.632792358028787,0.7474542925698722,0.08466122037173181,4.0593944230462595,1.270603848309256,0.5,49.53814192213652,4.0593944230462595,1.287798039419934,1.2882553225763824,3.1521980145852235,19503.03832943536,1988.7564386855206,0.00035507069979955064,0.00011421250686464285,0.00024085819293490779,0.0009777384051449646,0.08466122038221957,0.08466122037173188,0.5113615987963553,29.860615130522717,26475.816247481256,19789.46250347103,0.7474542924481272,0.9667184112218822,0.7256154253070572,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42720472902328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15493.324552691905,1498.6623070965534,0.5113615987963553,5.999063963869897
42.0,-25.924936322963433,-0.6317834674487776,34.91912071658861,23.645894962269836,3.817634336244506,-22.92921249885752,-36.695742421410955,0.8219105121386289,22.68047954443375,-6.709140512906674,39.52366945705752,46726.26750181862,15649.194392054083,62375.46189387271,80914.6691416797,96563.86353373378,96563.86353373378,4591.682608225921,123044.90774930612,93139.54386724514,58951.1422273843,37987.112933178716,26481.044215572343,19793.370175568794,1497.6623070965534,91972.18092550786,331639.77263237827,1379427.0335767786,4.159413759778051,1534097.54905707,4.6257948402274796,0.7474542927551618,0.08481637018902521,4.059053135965981,1.2705878688720986,0.5,49.53814192213652,4.059053135965981,1.2876509289184161,1.2881071324227193,3.152293098080122,19504.20692591344,1988.8756023630335,0.0003542728427960637,0.00011401596689659926,0.00024025687589946445,0.0009752154255571107,0.08481637022381759,0.0848163701890252,0.5113910105242112,29.389620057340437,26481.044215572343,19793.370175568794,0.7474542924481272,0.9675390867765964,0.7247960786905144,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273355021686416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15493.744341406404,1497.6623070965534,0.5113910105242112,6.004148746547701
43.0,-25.947082811012976,-0.5485262914288368,34.91847052101709,23.67743836892771,3.8540058137633046,-22.945722125033765,-36.71104711303485,0.8526451277840765,22.255317112614534,-6.668580224480141,39.527864589960544,46687.01216985729,15759.138877607109,62446.1510474644,80887.25977227678,96646.3986498839,96646.3986498839,4515.085651402143,123132.22454474607,93133.97037846218,58933.722776042574,38000.275113799566,26485.82589486218,19796.944250736236,1496.6623070965534,92131.31299848175,332172.01017633214,1381811.3293155842,4.159927046779334,1534276.638662919,4.618922099572612,0.7474542923192937,0.08496820643846713,4.058672346639933,1.2705651742359625,0.5,49.53814192213652,4.058672346639933,1.2875081271994817,1.287963263930548,3.1523469723396143,19504.869588014542,1988.9431750918554,0.00035348362297669576,0.000113824106524398,0.00023965951645229776,0.000972699452034039,0.08496820636840956,0.08496820643846721,0.5114025399488099,28.923897337094672,26485.82589486218,19796.944250736236,0.7474542924481272,0.9683660520749527,0.723985656437599,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274651880570812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15493.982147803894,1496.6623070965534,0.5114025399488099,6.004965253229257
44.0,-25.96903474865251,-0.46617038752395384,34.91798361945116,23.70885283397513,3.8902082019891995,-22.962072586953287,-36.726212420593924,0.883246040289978,21.830292775497924,-6.628225351179895,39.53206997758466,46648.102134236375,15867.291531414048,62515.39366565042,80860.0852825361,96727.37681395016,96727.37681395016,4438.046240514246,123217.80952247186,93128.49321392862,58916.510065628885,38013.31460922193,26490.43270852169,19800.387638313103,1495.6623070965534,92289.33057343592,332702.2183963983,1384210.289808808,4.160508145934842,1534456.1819043315,4.61210084291083,0.7474542925055176,0.08511902052081288,4.058294867250145,1.270542804892175,0.5,49.53814192213652,4.058294867250145,1.2873659679876144,1.2878200493789906,3.1524018563221716,19505.536640681985,1989.0111955338455,0.0003527029329300724,0.00011363428758423292,0.0002390686453458395,0.0009702110563274657,0.08511902055240557,0.08511902052081291,0.5113997693901655,28.458518126677802,26490.43270852169,19800.387638313103,0.7474542924481272,0.9691746024878427,0.7231843741488251,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42759375640615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15494.224376464394,1495.6623070965534,0.5113997693901655,6.005751332430657
45.0,-25.990793622579588,-0.3847015286771985,34.91764843606907,23.740130569227063,3.926223897324004,-22.978267631639635,-36.74123139409346,0.9136979063840444,21.40643938408391,-6.588094514459472,39.536283421232795,46609.48934522699,15973.736938389355,62583.22628361634,80833.16583609543,96806.90277448478,96806.90277448478,4360.769453890753,123301.75814179296,93123.12041996422,58899.44392909589,38026.307212075924,26494.855367308177,19803.693379387983,1494.6623070965534,92446.13332059403,333230.1426004918,1386617.3416306195,4.161140198211387,1534636.0850155803,4.60533393839899,0.7474542927236971,0.08526871715432041,4.0579197100049855,1.2705206459993494,0.5,49.53814192213652,4.0579197100049855,1.287224523126262,1.28767756050564,3.1524568069520456,19506.214517209442,1989.0803197023902,0.0003519306747781155,0.00011344658838858235,0.00023848408638953318,0.0009677492746826184,0.08526871716535386,0.08526871715432016,0.5113852692027094,27.99453389854341,26494.855367308177,19803.693379387983,0.7474542924481272,0.9699643307979238,0.7223907239408567,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277212166731255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15494.46686525493,1494.6623070965534,0.5113852692027094,6.0065542206248965
46.0,-26.01236100225486,-0.3041063444010683,34.91745405926696,23.77122421693059,3.9620204598658133,-22.994311592969368,-36.756108434032626,0.9439710505803455,20.984723121284787,-6.548214261629954,39.54050008485887,46571.19050486704,16078.57788686438,62649.76839173141,80806.45016949995,96885.02805636433,96885.02805636433,4283.4475174974505,123384.10782903596,93117.7910133324,58882.53134869948,38039.1774051477,26499.07977267162,19806.85092371937,1493.6623070965534,92601.58053886688,333755.42245561193,1389026.2216661707,4.161808702451585,1534816.1415749488,4.59862533553016,0.7474542925126813,0.08541716207075878,4.057547361355487,1.270498682721518,0.5,49.53814192213652,4.057547361355487,1.2870839317024036,1.2875359363125625,3.152511861435982,19506.888105648926,1989.1490066076517,0.00035116674866876525,0.00011326094529231687,0.00023790580337644838,0.0009653140647412655,0.08541716205269052,0.08541716207075889,0.5113611596883222,27.532937382914724,26499.07977267162,19806.85092371937,0.7474542924481272,0.970738460121651,0.7216059519015452,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278475769352834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15494.709777564407,1493.6623070965534,0.5113611596883222,6.007372840841277
47.0,-26.0338491110783,-0.2247226229484487,34.917276521920805,23.771879088040464,3.9647622899424584,-23.01328060877408,-36.775118311028905,0.9438065847807441,21.298891658415926,-6.525400623754225,39.54098612721718,46555.891391567115,16224.245852074873,62780.13724364199,80799.38385050841,97023.62970258329,97023.62970258329,4354.9370186051965,123516.97240103615,93122.80084197789,58877.728862269236,38050.079977454065,26493.342698452867,19803.405519628974,1492.6623070965534,92668.6926839781,334056.2031452823,1386621.3549406403,4.150862465312741,1534836.8971890921,4.594546913776619,0.7474861041519474,0.08548485670879395,4.057625723713489,1.2705094228638334,0.5,49.53814192213652,4.057625723713489,1.2870862750686787,1.2875373027792882,3.152567005266974,19507.560850940212,1989.2176075357245,0.00035040714799185776,0.00011302413884368042,0.00023738300914817736,0.0009632114042921589,0.08519283275202104,0.08548121860215983,0.5113291982441299,27.824292282170177,26493.342698452867,19803.405519628974,0.7474542924481272,0.9726806332983152,0.7213111648159576,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427972845760889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15494.953049038435,1492.6623070965534,0.5113291982441299,6.008204784001144
48.0,-26.05503690817783,-0.1458470229482474,34.91741254550489,23.831680544558935,4.03193728136168,-23.026160526620593,-36.78552989205343,1.0030608998044475,20.17488740494815,-6.470090906434013,39.548903886019104,46495.27404166308,16284.927999975846,62780.20204163892,80752.7473608724,97037.67536084824,97037.67536084824,4134.0094298674085,123544.1531106887,93105.94235355334,58848.46903434393,38063.85924356602,26506.47774984046,19812.380579629225,1491.6623070965534,92903.66593098083,334786.3047077493,1393674.805158853,4.162878784350087,1535175.0415274056,4.5855371618846,0.7474542927435341,0.08570582856145388,4.056799529168647,1.2704527994664385,0.5,49.53814192213652,4.056799529168647,1.2868096352566027,1.2872596040799544,3.1526026989685083,19508.001426123803,1989.2625337014988,0.0003496596438233204,0.0001128946354152274,0.000236765008408093,0.0009605081746335625,0.08570582862525676,0.08570582856145398,0.5113363265775862,26.644978311382147,26506.47774984046,19812.380579629225,0.7474542924481272,0.9722762024309962,0.7200717265330501,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280976745923302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15495.110495458488,1491.6623070965534,0.5113363265775862,6.007172766644792
49.0,-26.076040893204578,-0.0678013272327249,34.917585756156235,23.86289562508466,4.067519206402774,-23.041703967196714,-36.800083914399124,1.0331822803949124,19.75710757053946,-6.430720361849152,39.55314920113971,46458.511565228495,16384.5165141373,62843.028079365795,80727.95584829482,97112.47236243212,97112.47236243212,4056.1579627148312,123622.71575246702,93102.35136939063,58832.90708632418,38077.160314518274,26510.2433900349,19815.195214635885,1490.6623070965534,93056.31439971729,335306.7690061459,1396102.6957758937,4.163657953920711,1535356.3697213598,4.578960258607896,0.747454292407,0.0858517137305507,4.056454269701776,1.2704346221080054,0.5,49.53814192213652,4.056454269701776,1.2866697973039491,1.287118765596068,3.152676994673811,19508.909358369285,1989.3551170245992,0.0003489200729870954,0.00011271383627528516,0.00023620623671181024,0.000958159797439811,0.08585171380442319,0.08585171373055098,0.5112857003916449,26.187827932388586,26510.2433900349,19815.195214635885,0.7474542924481272,0.9729920150813492,0.7193122637000091,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282207788268333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15495.438172534472,1490.6623070965534,0.5112857003916449,6.009878601284695
50.0,-26.09685960407287,0.009421004953242787,34.91786165675191,23.89325596103447,4.102422090935664,-23.05716093639287,-36.81441127611322,1.0627234232556482,19.346498034374918,-6.391868368904573,39.557344018629095,46421.456500765635,16483.320137683877,62904.77663844951,80702.1285483751,97185.44868605898,97185.44868605898,3979.2446128911397,123699.11046789539,93097.26836114308,58816.596313533606,38089.63560845498,26513.661781836403,19817.750307720413,1489.6623070965534,93206.20407316784,335821.0014338417,1398499.309695669,4.164418853271688,1535535.5569364454,4.572482216359995,0.747454292462042,0.08599500702914797,4.0560927548943155,1.2704134484333918,0.5,49.53814192213652,4.0560927548943155,1.2865326959666836,1.2869806751084172,3.152731965235148,19509.582962935343,1989.4238055743137,0.00034818844643285643,0.00011253611405599611,0.00023565233237686031,0.0009558277180277303,0.08599500702926628,0.08599500702914842,0.5112318956387738,25.738366403279485,26513.661781836403,19817.750307720413,0.7474542924481272,0.973708451109229,0.7185617201598424,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428342834670825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15495.680575113642,1489.6623070965534,0.5112318956387738,6.010760006625942
51.0,-26.117494812155,0.0858312460046628,34.91823342900945,23.923425643611722,4.137082166954076,-23.0724757271496,-36.82861322360111,1.0920630819486667,18.940528703048244,-6.353303151599065,39.56153099478069,46384.75617529545,16580.7710738296,62965.52724912505,80676.59115147997,97257.36222530957,97257.36222530957,3902.822029511386,123774.22766702191,93092.31413694182,58800.479160757175,38102.03886242738,26516.865441712354,19820.144890209103,1488.6623070965534,93354.54019579818,336332.0509297372,1400880.252768022,4.165170250338938,1535714.4249630498,4.566066245300762,0.7474542922041995,0.08613685654517116,4.055734882264178,1.2703925692802298,0.5,49.53814192213652,4.055734882264178,1.2863965530668908,1.2868435536803444,3.152787429813088,19510.266157295227,1989.4934720108527,0.00034746466187937506,0.0001123602029412005,0.00023510445893817455,0.0009535213550914007,0.08613685649507068,0.08613685654517132,0.5111757097223326,25.293831854647294,26516.865441712354,19820.144890209103,0.7474542924481272,0.9744134155040329,0.7178202211070897,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428463833121132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15495.925123011824,1488.6623070965534,0.5111757097223326,6.011627815422382
52.0,-26.137989029742524,0.16116447926119212,34.91882423103111,23.942565370257967,4.159596003008566,-23.08877672902352,-36.84423415744675,1.1103837022896141,18.579621021188927,-6.328160572861713,39.569396249015966,46356.558079493916,16710.01200921648,63066.570088710396,80658.85122500229,97368.86323421876,97368.86323421876,3836.370196973672,123916.58983442376,93091.05775907885,58788.76461357059,38113.65905056473,26547.726600205006,19843.212195690492,1489.551416122309,93532.49303724509,336665.55842911906,1403429.4709158498,4.168616111087363,1536050.4719709423,4.562541173317969,0.7474542922081042,0.08630632934738341,4.055540031140866,1.2703834742819886,0.5,49.53814192213652,4.055540031140866,1.2863121046986168,1.286758153030855,3.1528429347176825,19510.940216994393,1989.562206971228,0.0003467471930675523,0.00011216700895655637,0.00023458018411099592,0.0009513493271745384,0.08630632928102941,0.08630632934738355,0.5111176181374981,24.90778159405062,26547.726600205006,19843.212195690492,0.7474542924481272,0.9753358894801174,0.7169125377216856,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285837839706628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15496.169812203283,1489.551416122309,0.5111176181374981,6.012503334039236
53.0,-26.15818397199177,0.2352465056757321,34.9194249115217,23.94324322175237,4.161475639362488,-23.106929686257555,-36.86236281702293,1.110327565467042,18.632181546267418,-6.312384543306177,39.57322434218793,46343.29860379508,16860.149951128416,63203.448554923496,80655.19416728876,97515.34411841718,97515.34411841718,3861.3166534658812,124084.80415458669,93095.48491987273,58784.02240850365,38123.84723485453,26569.460036169512,19861.24460867248,1490.2652131207128,93654.0274649513,336874.95459064207,1403109.1451340574,4.165074090589678,1536214.0493195993,4.560190742545256,0.7475215748319683,0.08642913451895458,4.055607824689572,1.2703928616037592,0.5,49.53814192213652,4.055607824689572,1.2863138266234504,1.2867589678079212,3.1528914179018552,19511.541944504646,1989.623566101028,0.0003460415350883814,0.00011194318493625749,0.0002340983501521239,0.0009494111006238729,0.08625395936703541,0.08642135523342291,0.5110612537083908,24.944566089573584,26569.460036169512,19861.24460867248,0.7474542924481272,0.9769704351354463,0.7163538325478703,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287029339022101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15496.383518178613,1490.2652131207128,0.5110612537083908,6.015239839626363
54.0,-26.17846841883455,0.30810660446360805,34.92010994344857,23.943490313272946,4.163954707395193,-23.124510124291163,-36.87987407958133,1.1100299937514297,18.815521065658743,-6.296457256575525,39.576938186524856,46326.90676919164,17006.751942175764,63333.6587113674,80647.09916712265,97653.85110929841,97653.85110929841,3923.4105262333615,124230.58395912766,93098.86618382356,58778.81070529213,38133.394976146024,26576.732849829255,19870.893721889403,1490.1540598280612,93730.44058306505,337086.46220559365,1401801.818037976,4.158582367460957,1536372.7573130422,4.557800236949259,0.7476800791944246,0.08652084680301722,4.055663687154031,1.2704002059577033,0.5,49.53814192213652,4.055663687154031,1.2863166846283358,1.286760916743221,3.1529278408806936,19511.981850689528,1989.6684240479194,0.00034533408002679176,0.00011172737524223489,0.00023360670478455686,0.000947430229670439,0.08612610529353373,0.08649471897331451,0.5110316656122293,25.11197832223428,26576.732849829255,19870.893721889403,0.7474542924481272,0.9787286911515674,0.7159143139660986,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288203620835114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15496.544048196069,1490.1540598280612,0.5110316656122293,6.015968398273977
55.0,-26.19850222996808,0.38057845505278926,34.921095802517456,24.00788889443504,4.23633600590031,-23.136007284004595,-36.888761271815724,1.1738410599368305,17.539011073460813,-6.242092585451387,39.588710556844354,46264.47678273048,17053.377929298254,63317.85471202874,80596.77137539699,97650.14930469524,97650.14930469524,3641.385308720768,124256.50882317446,93080.72782290017,58748.43323023378,38146.993991851545,26606.35951847922,19887.037628265432,1490.0674347065683,94008.76399597447,337809.1880833398,1410373.3104464267,4.175059057595788,1536875.9215116005,4.54953854343489,0.7474542924391088,0.0867609645137201,4.054774431712669,1.2703393070539462,0.5,49.53814192213652,4.054774431712669,1.2860189129571933,1.286462145310489,3.1529664073048025,19512.458703170512,1989.7170494685254,0.0003446366728358566,0.00011161799606793852,0.00023301867676791806,0.0009448381726700732,0.08676096448514294,0.0867609645137202,0.511031447854808,23.781103658912173,26606.35951847922,19887.037628265432,0.7474542924481272,0.9778312825439535,0.7144722902320331,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289383288891435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15496.71400761012,1490.0674347065683,0.511031447854808,6.016650148738344
56.0,-26.21829248210947,0.4518204338955636,34.9220287613977,24.008985002897703,4.238415917542937,-23.153498281788853,-36.906485818885244,1.1737987359019024,17.556398510605902,-6.22816179168176,39.593693436767545,46251.78123402049,17200.954230861607,63452.7354648821,80594.73796500162,97795.69219586323,97795.69219586323,3659.990856170174,124428.29543250668,93087.65192922798,58745.416815011275,38158.03901579634,26632.60323664346,19908.644694573468,1491.0674347065683,94135.70133969306,337994.5803840416,1410379.218720974,4.172786490003628,1537088.9328596496,4.547673312137591,0.7475290536818954,0.08688999761334289,4.054879050961478,1.270353929824196,0.5,49.53814192213652,4.054879050961478,1.2860205324766274,1.2864628810024819,3.153043787841057,19513.406724445227,1989.8137207349328,0.00034394901695938775,0.00011140014630743696,0.00023254887065195077,0.0009429575439313457,0.08673498682856108,0.08688130767912455,0.5109639419048442,23.784560302287673,26632.60323664346,19908.644694573468,0.7474542924481272,0.9793503083000027,0.7138651451209963,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290548559799257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15497.054967231947,1491.0674347065683,0.5109639419048442,6.021393863222661
57.0,-26.238067286552454,0.5222165131562143,34.92321777028458,24.042036733031296,4.276597460571874,-23.1677676245566,-36.91937205204738,1.2062977985760268,16.882228328867427,-6.1971895018814225,39.60480941303005,46212.675489499365,17302.470488721916,63515.14597822128,80565.20360758965,97867.67409631156,97867.67409631156,3518.1975651859975,124537.11686656775,93079.9427967814,58727.41467869125,38169.475686766826,26669.442770256202,19934.189467885873,1492.0674347065683,94349.47653112556,338407.04896624474,1415215.3289640115,4.181991283240603,1537564.2061751739,4.5435348077768385,0.7474542921503408,0.08708573804368952,4.054450262307107,1.2703262046957389,0.5,49.53814192213652,4.054450262307107,1.285869613261421,1.286311027906392,3.153080390494324,19513.854224035702,1989.8593529937036,0.00034326315912271756,0.0001112420101200616,0.00023202114900265598,0.0009407182084346148,0.0870857379751176,0.08708573804368946,0.5109226675836772,23.079417830748866,26669.442770256202,19934.189467885873,0.7474542924481272,0.9795836742761342,0.7127305110761581,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429169983865943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15497.216225665892,1492.0674347065683,0.5109226675836772,6.022756673841943
58.0,-26.25771498188934,0.5915946716622322,34.924437902896486,24.058737570326798,4.296285233774391,-23.18356663555585,-36.93462379798291,1.22213688744093,16.558955095153237,-6.175248427086448,39.61284109116526,46187.25360105849,17424.62097927785,63611.87458033634,80549.84905183873,97974.47003111658,97974.47003111658,3457.08832116703,124675.20588276593,93079.78111692258,58717.185666142424,38180.66161197794,26700.735851649355,19957.57963084524,1493.0674347065683,94517.38170994955,338699.48501864274,1417621.023866882,4.185483257492562,1537907.6767454748,4.540625967178029,0.7474542927105293,0.08724583921709907,4.054295324539148,1.2703202593186873,0.5,49.53814192213652,4.054295324539148,1.2857967874135707,1.2862373024108484,3.1531384774218623,19514.566062939066,1989.9319403607824,0.00034258295643641246,0.00011105511291989726,0.0002315278435165152,0.0009386822534696391,0.0872458392913971,0.08724583921709907,0.5108593925236719,22.73420352223968,26700.735851649355,19957.57963084524,0.7474542924481272,0.9804331760270322,0.7118720528014397,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292850392266934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15497.472102672458,1493.0674347065683,0.5108593925236719,6.027216910342723
59.0,-26.277086805782414,0.6598018113379718,34.92565424367991,24.059392685908847,4.298518853991197,-23.200550536930898,-36.9516120996326,1.2220901818703125,16.545961016085016,-6.1616107313489135,39.61778906227151,46172.909336930396,17565.13729741873,63738.04663434913,80544.6107091413,98109.74800656002,98109.74800656002,3466.545372007735,124836.58969882669,93084.02327158055,58712.76045977184,38190.29201312079,26726.841692266666,19978.585289131755,1494.0674347065683,94643.20263455229,338881.35162747063,1417840.3828512814,4.183884347846621,1538119.3030471362,4.538813645720988,0.7475101442649134,0.0873716794213781,4.054360520658041,1.2703293098090218,0.5,49.53814192213652,4.054360520658041,1.2857983895127747,1.2862380442524195,3.1531852534006926,19515.141630276554,1989.9906318953522,0.00034191351890387696,0.0001108472771141901,0.00023106624178968684,0.0009368258483689315,0.08723870743538707,0.08736515128712989,0.5107998824195051,22.707571747433917,26726.841692266666,19978.585289131755,0.7474542924481272,0.981837043570202,0.7112592115738856,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293993722036094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15497.6781274659,1494.0674347065683,0.5107998824195051,6.030157307996898
60.0,-26.296473289637234,0.7272321685615108,34.92707339707791,24.09227705737578,4.336218852887326,-23.214659594573604,-36.96434808718038,1.2544051578236126,15.93934180399566,-6.130382252089095,39.62793898347401,46135.010739959485,17658.35713317531,63793.36787313479,80516.46301119454,98174.82014436985,98174.82014436985,3338.976326390606,124930.75859427318,93076.49577985243,58695.043508616924,38201.61363470611,26755.938449903333,19998.841038906896,1494.6380346752487,94835.84381797924,339298.0905821967,1422183.7802325962,4.191546665624588,1538553.4873090805,4.534518554670021,0.74745429230045,0.08754978464529971,4.053936597538625,1.2703020528377964,0.5,49.53814192213652,4.053936597538625,1.2856483502965304,1.2860870939253062,3.1532235051704447,19515.60403310446,1990.0377838614065,0.0003412447800520329,0.00011069170000158216,0.00023055308005045074,0.0009346475688917745,0.08754978459714854,0.08754978464530541,0.510762481477515,22.069724056084738,26755.938449903333,19998.841038906896,0.7474542924481272,0.9820777696493509,0.7102332101410941,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295121166060896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15497.846589761451,1494.6380346752487,0.510762481477515,6.03156959650078
61.0,-26.31573802654801,0.793679379558584,34.92852124405087,24.10793937686833,4.3547291353393565,-23.230223939416053,-36.97940135663373,1.2692150482074116,15.636677527381039,-6.109751564267134,39.63590256071256,46110.661952887196,17776.33468035122,63886.99663323842,80501.9558311484,98278.29051149962,98278.29051149962,3281.048201567988,125064.86741150748,93076.61664239515,58685.32276413395,38212.54875362356,26786.576900007858,20021.74188622863,1495.6380346752487,94997.24230993164,339573.6245352014,1424484.8554913632,4.194921962626387,1538894.2109614268,4.53184258072994,0.7474542925349582,0.08770379039404634,4.053795527016252,1.2702970465226096,0.5,49.53814192213652,4.053795527016252,1.2855803366733165,1.286018204261695,3.15328059349929,19516.308511067804,1990.1096206214972,0.00034058143333313956,0.00011050807604641933,0.00023007335728672025,0.0009326703466545186,0.08770379043790955,0.08770379039404626,0.5107056696784794,21.746429091648167,26786.576900007858,20021.74188622863,0.7474542924481272,0.9828900926095633,0.7094043418153434,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296249630000233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15498.09797567445,1495.6380346752487,0.5107056696784794,6.035611054278346
62.0,-26.334880332134887,0.8591582177837139,34.93003199500484,24.12311645401644,4.372862500283617,-23.245722850843805,-36.994314927700884,1.2837050189924397,15.341724540905659,-6.089400777550038,39.64372977182241,46086.17570852557,17892.53941298441,63978.71512150997,80486.819238863,98379.3586518474,98379.3586518474,3224.337388587315,125195.64666912316,93075.84519720635,58675.20166686858,38222.93725593085,26816.288017275758,20043.9495850762,1496.5955454821144,95155.02126326009,339845.59246114065,1426734.0452643596,4.198183165866711,1539229.1557354212,4.529201466431915,0.7474542924122594,0.08785439249151689,4.053644907500323,1.2702903247298676,0.5,49.53814192213652,4.053644907500323,1.2855138178356866,1.2859508169128366,3.153326593038969,19516.871907364788,1990.1670710553337,0.00033992347779627976,0.0001103264336113308,0.00022959704418494894,0.000930704888937445,0.08785439247252232,0.08785439249152333,0.5106519868274458,21.431125318455713,26816.288017275758,20043.9495850762,0.7474542924481272,0.9836942991365317,0.7085904777452986,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429737117244916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15498.300507071093,1496.5955454821144,0.5106519868274458,6.038581461121821
63.0,-26.353893944772224,0.9237343535097499,34.93157619614153,24.14009099537509,4.392956704849842,-23.260927135530736,-37.008863187488146,1.2999898956083618,15.045821396945257,-6.066892331102166,39.650797519421644,46060.43686623617,18000.863712875685,64061.30057911185,80470.49388323771,98471.35759611339,98471.35759611339,3166.882818226004,125311.62396889753,93074.47798074129,58664.420963739736,38233.39668555727,26840.26637278415,20061.87231444085,1497.181516191059,95304.47477788739,340146.59463080374,1428910.4808864987,4.200866636449625,1539531.6486249433,4.526082791732653,0.7474542925841994,0.08799721186147054,4.05346785484715,1.2702817160217093,0.5,49.53814192213652,4.05346785484715,1.2854388876564091,1.2858750226310587,3.153372668098882,19517.437689564045,1990.2247647834936,0.0003392711037334238,0.00011014950626480261,0.00022912159746862117,0.000928737030190284,0.08799721190248946,0.08799721186147078,0.5106010764037731,21.112713728047424,26840.26637278415,20061.87231444085,0.7474542924481272,0.9844428232306218,0.707819948985213,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298485750487753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15498.503346840283,1497.181516191059,0.5106010764037731,6.04150542715403
64.0,-26.37278252530255,0.9874066548786937,34.9331698151696,24.156321153882914,4.41220261551459,-23.27609591159643,-37.0234156033024,1.3155160018084575,14.757478324211036,-6.045340465791883,39.65799323960706,46035.43066513261,18109.323835726733,64144.754500859344,80454.84444855215,98564.16828427889,98564.16828427889,3110.7445736015798,125429.44596379169,93073.45992402252,58654.046140602884,38243.79309268849,26865.27767951281,20080.567112681827,1497.8503858636745,95453.4237106773,340435.0008266787,1431064.817327138,4.203635977064878,1539839.6647834776,4.523153204119092,0.7474542921994463,0.0881395472280559,4.053303426069909,1.2702740848390386,0.5,49.53814192213652,4.053303426069909,1.2853675085915135,1.285802787745069,3.1534198577272723,19518.015953749295,1990.2837313200018,0.0003386241605971889,0.00010997279055075109,0.00022865137004643782,0.000926793381584805,0.0881395471628537,0.08813954722805609,0.5105519851785624,20.802818790002902,26865.27767951281,20080.567112681827,0.7474542924481272,0.9851892177248877,0.7070509549460152,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299592996379598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15498.711068125107,1497.8503858636745,0.5105519851785624,6.044069294063153
65.0,-26.39154706992107,1.050190051851612,34.93480266641453,24.17239324366676,4.431271701474756,-23.291170189560436,-37.03787693576885,1.3308948211141165,14.474510934427599,-6.023981739701704,39.66509026509895,46010.623484352414,18215.992363249792,64226.61584760221,80439.30166502959,98655.29402827939,98655.29402827939,3055.410225855754,125544.9330385045,93072.4314884165,58643.7533077392,38254.08686741923,26889.639010225124,20098.776099292423,1498.4896006492677,95599.88380242363,340721.01194225525,1433184.4016531163,4.206328202312365,1540143.5018981209,4.520248085431084,0.7474542924004897,0.08827954297616229,4.053140430502438,1.2702665827842434,0.5,49.53814192213652,4.053140430502438,1.2852968161998701,1.285731246762421,3.1534664829296166,19518.585186387718,1990.3417768950374,0.00033798258997590593,0.00010979744030312777,0.00022818514967277816,0.0009248664557789874,0.08827954304161496,0.0882795429761623,0.5105046537146378,20.498492674129295,26889.639010225124,20098.776099292423,0.7474542924481272,0.9859217443017506,0.7062940116561873,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43006931201499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15498.916280886755,1498.4896006492677,0.5105046537146378,6.046717135376991
66.0,-26.410189126670247,1.1120955564991126,34.93647143974217,24.188178812060528,4.450014372797048,-23.306164626662635,-37.052268244419224,1.345989872789411,14.197176959604406,-6.00298772206397,39.67213993585517,45986.12591191238,18321.339442299937,64307.46535421231,80424.00282494252,98745.34226724246,98745.34226724246,3000.9630554544274,125659.0980750227,93071.48462115567,58633.60770812541,38264.30768114473,26913.755807780242,20116.802297297276,1499.1259800213356,95744.37921178804,341002.3232357523,1435273.4167197123,4.208984276413374,1540445.356532007,4.517404286031853,0.7474542921832522,0.08841768784387471,4.052981444428624,1.2702592620579525,0.5,49.53814192213652,4.052981444428624,1.2852274494317566,1.2856610387478153,3.1535129803060045,19519.15226178271,1990.399602492463,0.0003373463150982769,0.00010962319549651583,0.00022772311960176105,0.0009229575782133377,0.08841768777066772,0.08841768784387485,0.5104588613049952,20.200164681668355,26913.755807780242,20116.802297297276,0.7474542924481272,0.9866427738396892,0.7055460602895377,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301786176735984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15499.120905093281,1499.1259800213356,0.5104588613049952,6.049335343303765
67.0,-26.428710160600044,1.1731350686493507,34.93817160986609,24.203732690680795,4.4684822213537165,-23.321075896937796,-37.066588970459975,1.3608479576922148,13.925127339395772,-5.9823051418249955,39.679129194107794,45961.919940075095,18425.25854197144,64387.17848204654,80408.94502767504,98834.20356964649,98834.20356964649,2947.3390887792775,125771.74671871256,93070.63346819153,58623.60838059461,38274.47231955214,26937.54314906607,20134.58226073762,1499.7534678459597,95886.86448086721,341279.6397813891,1437332.3333698364,4.211597077078895,1540744.6685537822,4.514610568449748,0.7474542926694371,0.08855393880580248,4.052825655568992,1.2702521759597585,0.5,49.53814192213652,4.052825655568992,1.2851591889003144,1.2855919441425983,3.153559255983623,19519.724057031075,1990.4579093809891,0.0003367152626009207,0.00010945005880853743,0.00022726520379238324,0.0009210662485478863,0.08855393883887303,0.08855393880578741,0.5104144611408544,19.90743248122078,26937.54314906607,20134.58226073762,0.7474542924481272,0.9873514569263911,0.704807536000681,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302872253279588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15499.324531224687,1499.7534678459597,0.5104144611408544,6.051949456281475
