time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
68.0,-26.447111623193717,1.2333198436689325,34.93989921011554,24.219011817500018,4.486649024963718,-23.335907681869507,-37.08083974253384,1.3754450836394394,13.658360667080558,-5.961952776777732,39.68605776817921,45938.005232322364,18527.82699765016,64465.832229972526,80394.06661956997,98921.89361722014,98921.89361722014,2894.549413086148,125882.92054287998,93069.80847226799,58613.747085020055,38284.51265249771,26961.02692565984,20152.135300362326,1500.3740667263053,96027.34420413399,341552.70164211775,1439361.1855478182,4.2141701079442635,1541041.425190727,4.5118701090101325,0.7474542922985907,0.0886882977655776,4.0526734252353345,1.2702453486667946,0.5,49.53814192213652,4.0526734252353345,1.285092146709271,1.2855240749920338,3.153605315862364,19520.28424220587,1990.51503237149,0.00033608936013610483,0.0001092780185813808,0.00022681134155472403,0.0009191922964608048,0.08868829776060047,0.0886882977655814,0.5103713153658358,19.620313443858265,26961.02692565984,20152.135300362326,0.7474542924481272,0.9880496451830089,0.7040788616253727,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303951432155866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15499.527182220612,1500.3740667263053,0.5103713153658358,6.054552777613642
69.0,-26.46542005420699,1.2925818747801359,34.94162386935362,24.228242772538238,4.4981211498329525,-23.351291696986515,-37.09587439717723,1.3839927927335338,13.556446978363056,-5.945692403532496,39.692169795309496,45918.82868225611,18638.556266655025,64557.38494891114,80383.58904478679,99022.14531144181,99022.14531144181,2876.3689611748705,126004.20113392212,93071.03310131702,58606.27273927942,38294.17818004178,26982.055822480303,20167.85343648099,1500.9866608762527,96145.77635026694,341770.9857290122,1440203.197341225,4.2139422522049665,1541303.2443042404,4.509754510075144,0.7474542921847338,0.08880160958374003,4.052610203328859,1.2702449420513586,0.5,49.53814192213652,4.052610203328859,1.2850534187315132,1.2854845350698458,3.1536511589761176,19520.845619728567,1990.5722769476395,0.00033546768473431227,0.00010909678580957705,0.0002263708989247352,0.0009173930147191077,0.08873138461469672,0.08880160958556868,0.5103293184792084,19.502139381895574,26982.055822480303,20167.85343648099,0.7474542924481272,0.9889875838489216,0.7034540117691523,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305023795015308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15499.728857167196,1500.9866608762527,0.5103293184792084,6.057145002894292
70.0,-26.483580518108507,1.3511271161947838,34.94339357621852,24.25010319510477,4.523583872599997,-23.365221109661842,-37.108930678199954,1.405224464153359,13.139474978097667,-5.920550953802205,39.69921088473029,45889.80723521664,18724.571030242245,64614.37826545889,80363.74872599433,99088.31975623657,99088.31975623657,2791.1168354666734,126091.45219095895,93067.6144118133,58593.67292103582,38304.379434197195,27003.132434722385,20183.607250281904,1501.3340172376516,96297.2029207699,342108.7077211487,1443271.8434592602,4.218752141894222,1541604.9030655576,4.506184345129599,0.747454292537132,0.08894658184732472,4.052354420388652,1.270230200043879,0.5,49.53814192213652,4.052354420388652,1.2849553152440925,1.2853856076034278,3.1536928734512917,19521.36068158971,1990.624798640689,0.00033485207923976624,0.00010893962625803963,0.0002259124529817266,0.0009154773274613434,0.0889465818833944,0.08894658184732479,0.51029829861911,19.060025931899872,27003.132434722385,20183.607250281904,0.7474542924481272,0.9893866175019513,0.7026727235807617,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430609088592341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15499.912348686616,1501.3340172376516,0.51029829861911,6.059345932557517
71.0,-26.50163292269952,1.408806540436671,34.94519791473687,24.2630491842516,4.539079143837888,-23.379980143952803,-37.123240891937144,1.4174263650912031,12.892190902396806,-5.903220291009364,39.706574582787056,45868.195574742604,18828.46909097354,64696.66466571615,80351.05985139293,99179.52894236647,99179.52894236647,2741.8506979323574,126209.97025694526,93067.97783580075,58585.11355915054,38314.293640722455,27030.441314578806,20204.01938368472,1502.2466558978,96437.67824443411,342341.6609664376,1445258.1502436157,4.221683525644007,1541920.4309690518,4.504039697114802,0.7474542923125613,0.08908088222361327,4.052242839210637,1.2702267361199482,0.5,49.53814192213652,4.052242839210637,1.2848994726740466,1.285328961332021,3.153743094607534,19521.974447079425,1990.6873853027716,0.0003342411672285808,0.00010876761320297624,0.00022547355402560454,0.0009136735947316286,0.08908088218638083,0.08908088222361259,0.5102563292746528,18.795411193406153,27030.441314578806,20204.01938368472,0.7474542924481272,0.9900822875778986,0.7019417188870459,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307149500115048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15500.133231631611,1502.2466558978,0.5102563292746528,6.062030951947721
72.0,-26.519569367671185,1.4656869356082909,34.9469977662718,24.277775175310694,4.556606231724318,-23.394455358436037,-37.13714605020357,1.431492222489183,12.642941879532884,-5.88357620202495,39.71309841794179,45845.00355163023,18924.352579405597,64769.35613103583,80336.64184846326,99260.99442786886,99260.99442786886,2691.70444672578,126312.61426238809,93067.18361057896,58575.54531374578,38324.04255203686,27051.61983451922,20219.84936144837,1502.7640398903907,96569.28998114308,342605.86118823575,1447169.4293147046,4.224006630521699,1542200.0122762152,4.501382454250817,0.747454292391276,0.08920687595607743,4.052095712431923,1.2702200863091275,0.5,49.53814192213652,4.052095712431923,1.2848349028956672,1.2852635913563246,3.153787076689468,19522.516663732717,1990.7426760140024,0.0003336351953795456,0.00010860070935845876,0.00022503448602108683,0.0009118612759553674,0.08920687591968104,0.0892068759560776,0.510216073855573,18.52651808155781,27051.61983451922,20219.84936144837,0.7474542924481272,0.9907258108998535,0.7012548994235176,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430820196084435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15500.326650886695,1502.7640398903907,0.510216073855573,6.064897730372734
73.0,-26.53739331981788,1.5217657524280706,34.94881296033091,24.291778436768823,4.573315710254564,-23.408903153194043,-37.15106056826187,1.4448255436307187,12.399953694441763,-5.864852492863752,39.7197391754091,45822.50502957762,19020.541981626444,64843.047011204064,80322.85951101522,99343.40149264167,99343.40149264167,2642.7052629133977,126417.29343585548,93066.71684738008,58566.362365942376,38333.72720159745,27073.8919432138,20236.496750198814,1503.3665914573423,96700.69622972827,342857.8319497914,1449064.074741886,4.226428390161695,1542484.6436858382,4.498904501944473,0.7474542925946481,0.08933265675419853,4.051961075110191,1.270214439849369,0.5,49.53814192213652,4.051961075110191,1.2847737572002138,1.285201652852211,3.153832378970946,19523.0674367033,1990.7988392267798,0.0003330340256968507,0.0001084339299697168,0.00022460009572713389,0.0009100708453523693,0.08933265675002387,0.08933265675419882,0.5101767536123193,18.26480618730551,27073.8919432138,20236.496750198814,0.7474542924481272,0.9913684041555276,0.7005683073118354,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309247804864962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15500.525853724816,1503.3665914573423,0.5101767536123193,6.067362699111048
74.0,-26.55527870354634,1.5769666199981294,34.95061887674049,24.295222700480394,4.580553639257992,-23.42741401233951,-37.16923155644906,1.4476001847744668,12.27169442379892,-5.850266400439025,39.72578915233698,45819.4218391444,19125.12502762567,64944.54686677007,80307.72201091991,99432.84703854559,99432.84703854559,2624.5808290825807,126526.24299348769,93069.81068987468,58560.78143637266,38343.36583722447,27093.3959549421,20252.446292951496,1503.9401518674977,96808.266209463,343054.2223630266,1450128.7404464479,4.2271123510961885,1542743.988047371,4.497084972225789,0.7475049021773607,0.08944186948530539,4.051981530811957,1.270220035207458,0.5,49.53814192213652,4.051981530811957,1.28476201873582,1.285189136703593,3.1538771163230876,19523.617885430278,1990.8549693759112,0.0003324317862004061,0.00010821648868602927,0.00022421529751437684,0.000908516244453763,0.08939606068481733,0.08943581382779657,0.5101384379081861,18.12196082423793,27093.3959549421,20252.446292951496,0.7474542924481272,0.9924780060639337,0.7002091879893336,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431028723162589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15500.722550280756,1503.9401518674977,0.5101384379081861,6.069904575554177
75.0,-26.572869306537157,1.6315295719610847,34.952430147714104,24.32070735320451,4.6080259191708395,-23.437546252361557,-37.17842378010971,1.47270286499524,11.924873657464957,-5.825730919085652,39.73195210402924,45775.83515720229,19202.445764445347,64978.28092164763,80292.90230507667,99495.34806952202,99495.34806952202,2546.111664745884,126606.54200888504,93063.5742452168,58546.507097342525,38352.29683097142,27111.193939363024,20264.37827942253,1504.1364587252476,96949.23640477614,343384.7728845873,1452689.3346140357,4.230500154129691,1543008.209186783,4.493525429869289,0.7474542923025042,0.08957078511080388,4.05164671424353,1.2701980098383503,0.5,49.53814192213652,4.05164671424353,1.2846458021272082,1.2850721217621948,3.153901805100304,19523.92291024405,1990.8860732507076,0.0003318404503390876,0.00010810664432824042,0.0002237338060108472,0.0009064903399890483,0.08957078507763434,0.08957078511080391,0.5101079625969783,17.750604576550586,27111.193939363024,20264.37827942253,0.7474542924481272,0.9925880847022186,0.6992574734182393,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431133038318708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15500.831088936087,1504.1364587252476,0.5101079625969783,6.072167867219051
76.0,-26.590363405609995,1.6852661421460877,34.9542841206398,24.332352924998872,4.621808807501163,-23.45194729753704,-37.192567822616525,1.4833926994282205,11.700002112768459,-5.810505344378048,39.739256619198905,45756.53439383237,19301.61157779965,65058.145971632024,80282.71969727015,99584.3312750698,99584.3312750698,2500.564907364256,126723.34451597655,93065.75497218351,58539.56966874586,38362.42811493072,27139.013240906752,20285.171940550277,1505.1364587252476,97083.76636770554,343590.022864272,1454571.0677205701,4.233449666538099,1543321.4163007613,4.491752709916195,0.7474542924786355,0.08969944171581139,4.051576579117052,1.2701988868089393,0.5,49.53814192213652,4.051576579117052,1.2845970105988904,1.2850225597753628,3.1539669995247546,19524.718385946268,1990.9671891977657,0.0003312533188134501,0.00010793782830662306,0.00022331549050682702,0.0009047798110914967,0.08969944176490315,0.0896994417158114,0.5100698013762018,17.510507457146502,27139.013240906752,20285.171940550277,0.7474542924481272,0.9932322804654444,0.6985576721168527,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312356481003712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15501.117670844673,1505.1364587252476,0.5100698013762018,6.074504765576373
77.0,-26.60774753727573,1.738257040882197,34.956115052725494,24.34595696339386,4.638068587143807,-23.466044631532686,-37.206122966576345,1.496365681400762,11.472363412276934,-5.79226418306611,39.745429992594836,45734.53871535381,19391.09215166689,65125.6308670207,80269.17198308287,99660.26413474976,99660.26413474976,2453.9250884638313,126818.97155052872,93065.15935105922,58530.52608333016,38371.81474192118,27158.707415778958,20299.892434056954,1505.615517616457,97206.33904628592,343836.0516412325,1456351.3797242993,4.235598253216025,1543586.1591494947,4.489308645156595,0.7474542924035812,0.0898168738452394,4.051443117562727,1.2701929947314787,0.5,49.53814192213652,4.051443117562727,1.2845375347904253,1.284962315990356,3.154009133897148,19525.23660161584,1991.020032489774,0.00033067082512777267,0.00010777626958232155,0.00022289455554545112,0.0009030446130068209,0.08981687389263793,0.08981687384523958,0.5100332069107212,17.26462759534303,27158.707415778958,20299.892434056954,0.7474542924481272,0.9938213327568937,0.6979120142716548,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313377086411618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15501.302859035917,1505.615517616457,0.5100332069107212,6.077432735992314
78.0,-26.62502556533535,1.7904985537429021,34.95795010171354,24.35886327819901,4.65352063224643,-23.480118525152495,-37.219710799958534,1.5086135920645711,11.250429888936424,-5.774945507117433,39.751730632324346,45713.31563204853,19481.018456715363,65194.33408876389,80256.34040746305,99737.35886417842,99737.35886417842,2408.362785030069,126916.96128171346,93064.98496873856,58521.960193328065,38381.138639344994,27179.602417535047,20315.510502468722,1506.1854795993058,97328.99607914835,344069.766365463,1458118.682809095,4.237857624666489,1543856.3951640308,4.487044623165705,0.7474542927589727,0.08993436301206198,4.051323122381188,1.2701883856905627,0.5,49.53814192213652,4.051323122381188,1.284481446229588,1.2849054664072603,3.1540534386645045,19525.778328175715,1991.0752732253843,0.00033009282083483753,0.00010761454541547379,0.00022247827541936374,0.0009013313814339585,0.08993436308888847,0.089934363012072,0.5099973549650254,17.025375396053846,27179.602417535047,20315.510502468722,0.7474542924481272,0.9944111832445844,0.6972666094849046,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314391411576195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15501.497566007441,1506.1854795993058,0.5099973549650254,6.079812283780821
79.0,-26.642198074554752,1.8420040012744576,34.95978176098781,24.371684272214793,4.66886891270302,-23.494107851201044,-37.23321306807918,1.5207786893493334,11.032096473485069,-5.7577421331773255,39.7579173786752,45692.216403415434,19569.34629621334,65261.562699628776,80243.59235668559,99812.93865289894,99812.93865289894,2363.369878098223,127012.83010913411,93064.80921782623,58513.4332645562,38390.41772585559,27199.89145623518,20330.675630884485,1506.7265659883547,97449.56877480072,344302.0486019908,1459858.5127582487,4.24005177629898,1544121.781059306,4.484788247206432,0.7474542927348328,0.09004987973105369,4.051203484020338,1.2701837200531734,0.5,49.53814192213652,4.051203484020338,1.2844257407399884,1.2848490058042301,3.1540970844187086,19526.318079843746,1991.1303125780717,0.00032951926791129624,0.00010745406170170102,0.0002220652062095952,0.0008996313370760069,0.09004987977725519,0.09004987973105387,0.5099623351934421,16.789838606662386,27199.89145623518,20330.675630884485,0.7474542924481272,0.9949878802743659,0.6966305994467175,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315399679467908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15501.689354551621,1506.7265659883547,0.5099623351934421,6.082272966513143
80.0,-26.659266376308082,1.8927823878230843,34.96160962640511,24.384253529738658,4.683938507466687,-23.508029239994325,-37.24665481187401,1.5327013711529263,10.817820487976462,-5.740846200202079,39.76404459846507,45671.374900412986,19656.593614164794,65327.96851457778,80231.02279160633,99887.61640577113,99887.61640577113,2319.0667172767717,127107.61341314197,93064.67434096013,58505.0264497669,38399.60876799248,27219.997007370835,20345.703606685063,1507.266912520552,97568.54968849436,344530.2995886204,1461574.171937182,4.242222450920416,1544384.6474964248,4.48258004982571,0.7474542925620344,0.09016388347761578,4.051087251516023,1.2701792406896129,0.5,49.53814192213652,4.051087251516023,1.2843711646209297,1.2847936806450986,3.154140612236233,19526.850022845832,1991.1845556684325,0.000328950104404372,0.0001072945169409002,0.00022165558746347177,0.0008979461246005653,0.09016388352881677,0.0901638834776156,0.5099280470612164,16.558666688178562,27219.997007370835,20345.703606685063,0.7474542924481272,0.9955556383288264,0.6960019701544773,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316401921802857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,73.0,15501.880604023012,1507.266912520552,0.5099280470612164,6.084693887962669
81.0,-26.676231529280866,1.9428437211977088,34.963431799715934,24.396625568065815,4.698783042632294,-23.521878846068866,-37.26002803361041,1.5444303594203006,10.607339287863851,-5.724200937072218,39.77009867403926,45650.74242116082,19742.63999504506,65393.38241620589,80218.61820504324,99961.2582000883,99961.2582000883,2275.400955982768,127201.07539088759,93064.58411317236,58496.70832929005,38408.750870980344,27239.817190799302,20360.518275756458,1507.7994604238693,97685.85724410553,344755.2804093567,1463265.549500872,4.244360079890335,1544644.4091637393,4.480408269105129,0.7474542921174067,0.09027629804657768,4.050973562624538,1.2701749239722266,0.5,49.53814192213652,4.050973562624538,1.284317489893845,1.284739262805562,3.15418391052151,19527.37910364099,1991.2385068949122,0.00032838527719825203,0.00010713600263416846,0.00022124927456408357,0.0008962749620089602,0.09027629798855218,0.09027629804657773,0.509894452018119,16.331540224936077,27239.817190799302,20360.518275756458,0.7474542924481272,0.996112852829728,0.6953806270107895,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317398212744068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15502.070823690286,1507.7994604238693,0.509894452018119,6.087102066186673
82.0,-26.69309485220634,1.9921976207220684,34.965246930756365,24.408796231169276,4.713395909384788,-23.535658413563123,-37.273347995337076,1.5559594707415672,10.400586550751768,-5.707814828628164,39.776083710345574,45630.379121065074,19827.53205707685,65457.91117814192,80206.39128431305,100033.9233413899,100033.9233413899,2232.3666913520283,127293.30967127433,93064.54996990165,58488.53780665367,38417.79129249775,27259.386329884423,20375.14532550727,1508.3263047288563,97801.55665003788,344976.87112401676,1464933.3763046316,4.2464683836093995,1544901.2410309892,4.4782748362153475,0.747454292585084,0.09038718420541295,4.0508625580588955,1.2701708693569524,0.5,49.53814192213652,4.0508625580588955,1.2842647453641334,1.2846857810194032,3.1542270179738807,19527.90704217872,1991.29234164355,0.0003278247249115676,0.00010697833465051163,0.000220846390261056,0.0008946183733909744,0.09038718425189154,0.09038718420541304,0.5098615027559964,16.108401379379927,27259.386329884423,20375.14532550727,0.7474542924481272,0.9966614514786102,0.6947676616589971,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318388611755286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15502.26018492844,1508.3263047288563,0.5098615027559964,6.089490489179433
83.0,-26.709857275794,2.040853669178757,34.96705367081037,24.42077473914253,4.727784945452099,-23.549368117560633,-37.286595977470256,1.5672957872187159,10.19745711997848,-5.691679994975553,39.78199910084251,45610.199276681895,19911.274185197348,65521.47346187924,80194.34403985686,100105.6182250542,100105.6182250542,2189.9481079834222,127384.32066447726,93064.5764273398,58480.431664164935,38426.82751463873,27278.702439423058,20389.58323666316,1508.8471296010414,97915.67011707078,345195.17310664745,1466578.0802808744,4.248547472672156,1545155.1159508636,4.476178221279736,0.747454292664457,0.09049656255981257,4.050754046942497,1.2701668746350334,0.5,49.53814192213652,4.050754046942497,1.284212897792264,1.2846332019722078,3.1542698674855956,19528.435705186068,1991.3462502675295,0.0003272683994517956,0.00010682173128359942,0.00022044666816819618,0.0008929752332173105,0.09049656256932621,0.0904965625598124,0.5098291606164845,15.889137114954053,27278.702439423058,20389.58323666316,0.7474542924481272,0.9971987671005588,0.6941607397211529,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431937319352943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15502.448391373167,1508.8471296010414,0.5098291606164845,6.091861017639105
84.0,-26.726569870392296,2.088766980320631,34.96884591655851,24.42541551953184,4.736345198231962,-23.56506881214068,-37.30202957578001,1.571306956691612,10.0284662025648,-5.678235515668773,39.78770896761886,45600.66101321673,20000.031427172715,65600.69244038945,80178.28645166385,100178.31787883656,100178.31787883656,2163.567605929362,127474.83474357071,93067.02821018592,58474.998572332115,38435.588486504224,27296.51686473414,20404.716378078632,1509.36219880939,98014.7502729072,345377.1578287118,1467985.4345301606,4.250383678408174,1545400.2001758383,4.474529265025316,0.747520882579733,0.09059979471895817,4.050753315644837,1.2701707028644158,0.5,49.53814192213652,4.050753315644837,1.2841952900709008,1.2846148772552655,3.154312546514007,19528.95370674159,1991.399071725981,0.0003267145928708939,0.00010663955894230542,0.00022007503392858848,0.0008914696733768797,0.0905898054611845,0.09059172396760286,0.5097973904737528,15.706701718233546,27296.51686473414,20404.716378078632,0.7474542924481272,0.9980007804383153,0.6937349833776112,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320352010152324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15502.635829412742,1509.36219880939,0.5097973904737528,6.0942131548343585
85.0,-26.74312765041771,2.1360860060813502,34.97061848377002,24.44502798551696,4.7570371800799265,-23.576526077329408,-37.312736933212705,1.5904356069916743,9.799748623291805,-5.658755511865708,39.793145894150506,45569.27056211041,20071.716908713675,65640.98747082408,80169.11460879701,100240.83151751068,100240.83151751068,2106.36430744316,127553.94458454705,93063.45446462955,58463.61041794307,38444.27116298498,27313.113067036356,20415.303599293184,1509.6460189646361,98134.46721006752,345640.9731842234,1469758.6665236517,4.252269784405114,1545633.596314711,4.471789273347818,0.7474542923461918,0.09070640907964629,4.050516125375363,1.2701564559387042,0.5,49.53814192213652,4.050516125375363,1.2841070091687963,1.2845258640053965,3.154344689697836,19529.347334126338,1991.4392105485908,0.0003261667670466938,0.00010651334199272468,0.00021965342505396912,0.0008897097401750308,0.09070640899137206,0.09070640907964633,0.5097681660369098,15.458504135157511,27313.113067036356,20415.303599293184,0.7474542924481272,0.9982299058796182,0.6929909255925953,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321328042141168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,88.0,15502.7769828624,1509.6460189646361,0.5097681660369098,6.096478390910364
86.0,-26.759621097981842,2.1825705484184947,34.9723635150519,24.445865617040567,4.759030902493283,-23.59107743337187,-37.32736293515188,1.5904872378199113,9.857010103445305,-5.651159517383423,39.798192294164586,45558.13425772324,20171.85491943994,65729.98917716318,80165.73505694135,100337.58997638129,100337.58997638129,2120.952040160264,127669.98835736762,93068.1968184749,58460.596018998476,38452.889777196026,27332.398380986324,20429.718214646382,1510.4197065007945,98216.63793622103,345743.88770048035,1469487.7877482523,4.250220582413526,1545850.25178967,4.471084831234522,0.7474542822725077,0.0907851434379996,4.050587312098829,1.2701664366992191,0.5,49.53814192213652,4.050587312098829,1.2841078922088176,1.2845260476421654,3.154397957270817,19529.999281687757,1991.5056906984298,0.0003256219102903242,0.0001063411555211091,0.0002192807547692151,0.0008882158430556374,0.09067067976340368,0.09078514465566523,0.5097368669685408,15.50816962082871,27332.398380986324,20429.718214646382,0.7474542924481272,0.9991594020096682,0.692527699326597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322295155981197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15503.010876570028,1510.4197065007945,0.5097368669685408,6.098622259437715
87.0,-26.775981704284273,2.2285872675400666,34.97412014523455,24.46874730465936,4.785453077748966,-23.603374663910913,-37.33870979687197,1.6128460373755764,9.419657455159552,-5.6269442685420294,39.804096887923436,45529.83576761666,20227.993705411398,65757.82947302806,80145.67105399749,100373.66475940889,100373.66475940889,2026.0404211097339,127720.59133100443,93063.76888837556,58447.933601994504,38462.03920709006,27346.926571595548,20440.57764465533,1510.445906708994,98347.62433829915,346072.1292284114,1472826.4415344642,4.255836622319801,1546103.7809636644,4.467576699720938,0.7474542922087032,0.09091089375222587,4.050305978495643,1.2701492418115956,0.5,49.53814192213652,4.050305978495643,1.2840045115598917,1.2844219403913166,3.1544328248310194,19530.426583845394,1991.5492633922283,0.0003250822695908894,0.00010620775027777624,0.00021887451931311316,0.0008865087741142622,0.09091089371682341,0.09091089375222562,0.5097218130893998,15.046601723701599,27346.926571595548,20440.57764465533,0.7474542924481272,0.9992229583757702,0.6918485229008566,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323258634186422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15503.163959720536,1510.445906708994,0.5097218130893998,6.100584882484101
88.0,-26.79225882505087,2.2738792570690025,34.97589419400193,24.477150162588828,4.795756640242852,-23.617015209360584,-37.35209506759418,1.6205130245525559,9.241114076094732,-5.61542608527185,39.810679762578474,45513.138711018706,20314.961256527695,65828.0999675464,80136.93982376184,100451.90108028954,100451.90108028954,1988.457843397744,127824.62674455467,93065.61310419368,58441.81199145054,38470.890125270154,27372.725664265134,20459.861290528053,1511.445906708994,98463.44323689179,346228.345881096,1474429.684625472,4.258547002768601,1546386.4709526733,4.466377433705973,0.7474542923300559,0.09102174516548739,4.050259852990672,1.2701503951707855,0.5,49.53814192213652,4.050259852990672,1.2839697897835194,1.2843865189932733,3.154482204502301,19531.036034676563,1991.611410081584,0.00032454619948900593,0.00010605057815343885,0.00021849562133556706,0.0008849640431496994,0.09102174512131851,0.09102174516548733,0.5096887736467418,14.856540161366581,27372.725664265134,20459.861290528053,0.7474542924481272,0.9997643534334676,0.6912308530639996,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324214472614436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15503.380734531806,1511.445906708994,0.5096887736467418,6.102993004052202
89.0,-26.80843890645445,2.318544416400809,34.97762431254857,24.488566524256044,4.8095153992594355,-23.630262952458594,-37.36488997293634,1.6313394452635652,9.055592855594398,-5.599972430272293,39.81595209151532,45493.73287446042,20390.180880183238,65883.91375464365,80125.2403998528,100515.42128003604,100515.42128003604,1948.91410179784,127904.3391335397,93065.50417810243,58433.99665270994,38479.45280599166,27388.91785350367,20471.964218909692,1511.8218717118639,98566.5071782382,346438.02478977636,1475934.3558743862,4.260312812861708,1546612.9100323315,4.464327814392888,0.7474542925868413,0.09112063365066238,4.050154564838849,1.270146411987953,0.5,49.53814192213652,4.050154564838849,1.2839202990141203,1.2843363289927967,3.154521793875233,19531.520904939734,1991.6608530884384,0.00032401413169932535,0.00010590053904990912,0.00021811359264941623,0.0008833937629224342,0.09112063367017834,0.0911206336506622,0.5096575094256496,14.655565285866714,27388.91785350367,20471.964218909692,0.7474542924481272,1.0002359720605307,0.6906764569847792,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325165552438774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15503.554510284579,1511.8218717118639,0.5096575094256496,6.105758551831328
90.0,-26.824441301619714,2.3624520634296515,34.979355671772694,24.48868208974602,4.812544179827796,-23.642963607906214,-37.37771606594322,1.630833495192829,8.959970932901115,-5.590832522997216,39.821910971184,45477.16430819533,20479.707810049185,65956.87211824452,80114.57780258861,100594.28561263779,100594.28561263779,1952.9854084560939,127998.87595660693,93069.42744156477,58431.06528695239,38487.06906068042,27404.590343969146,20488.57809318453,1512.3298921612516,98641.3002041817,346562.0841693968,1476843.1645767186,4.261410096595707,1546868.865665731,4.463468268241467,0.7476330730006112,0.09121490764938318,4.050219107297392,1.2701549179432914,0.5,49.53814192213652,4.050219107297392,1.2839237472051879,1.2843391036475857,3.1545635915791763,19532.03301589219,1991.7130738725448,0.0003234886966962109,0.00010575033102530193,0.00021773836567090895,0.0008818880890320219,0.09117846170551133,0.09119309557025303,0.5096268765997697,14.550803455898347,27404.590343969146,20488.57809318453,0.7474542924481272,1.0009896960280582,0.690180892681939,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432611107976372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15503.73796086073,1512.3298921612516,0.5096268765997697,6.107883472109516
91.0,-26.840428262539746,2.405912444656185,34.981022116930994,24.511805560346716,4.837379552782086,-23.656390674245184,-37.39012669594956,1.6533419644874834,8.693242362837339,-5.568749401097592,39.82600634909653,45455.106743421275,20534.754252815976,65989.86099623726,80102.08142544302,100636.835678259,100636.835678259,1871.271080227336,128055.19783057731,93065.5110955999,58418.53641357804,38496.63853557984,27418.36215231831,20493.972485394912,1512.4093865350587,98765.56459803166,346861.97060918657,1478849.2530594645,4.2635093448330235,1547044.7956596313,4.460116492282473,0.7474542925483272,0.09131172248549631,4.049943633744813,1.2701386423362417,0.5,49.53814192213652,4.049943633744813,1.2838196655312726,1.2842343153599074,3.154604764578721,19532.539606758477,1991.7647317645146,0.00032296455163841254,0.00010560517588870123,0.00021735937574971132,0.0008802932200522901,0.09131172255688132,0.0913117224854962,0.5096024518315716,14.26199176393493,27418.36215231831,20493.972485394912,0.7474542924481272,1.001135709740694,0.6896018549502455,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432704633882042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15503.918650001418,1512.4093865350587,0.5096024518315716,6.110368220197146
92.0,-26.856336672677166,2.4487168429010335,34.98274242774144,24.523987748567038,4.8503329505383235,-23.668405919706142,-37.40175389740614,1.6648951052136443,8.498853130621683,-5.556546893749687,39.83252511345592,45431.94540629718,20613.554121875604,66045.49952817278,80096.64561485154,100710.19973672714,100710.19973672714,1827.0649136983411,128153.93682879765,93065.40452996963,58410.853606955694,38505.05658112659,27443.73709207052,20512.414867602234,1513.3666635760708,98883.1348230288,347027.7667397662,1480580.0974721888,4.266460033967443,1547324.8611276054,4.458792665682957,0.7474351907244078,0.09142192741864594,4.049831452372053,1.2701344283716756,0.5,49.53814192213652,4.049831452372053,1.2837667685352856,1.2841807326666803,3.1546473640166823,19533.058296572002,1991.8176234057505,0.0003224437579041294,0.00010546935074906029,0.00021697440715506909,0.0008787097784563785,0.09143245973455971,0.0914242638479064,0.5095717579766713,14.055400024371352,27443.73709207052,20512.414867602234,0.7474542924481272,1.0014663779212531,0.6888972925180528,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327980810365932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15504.105579963783,1513.3666635760708,0.5095717579766713,6.111932593456456
93.0,-26.87215360139375,2.4908783119292575,34.984411914504484,24.529610259365313,4.85916364099334,-23.682830233211458,-37.41594026852397,1.6698402728108561,8.355445256499422,-5.54431536442535,39.837536313914356,45421.09943809882,20690.623716613114,66111.72315471193,80083.29398505075,100773.91770166387,100773.91770166387,1798.9188026690244,128234.10825143817,93067.82484684847,58405.63029989573,38513.54949661415,27460.1905497743,20525.23729407179,1513.8515401419954,98974.99889899485,347194.01963631687,1481806.5176737271,4.267949428466275,1547540.1832272846,4.457277763160556,0.7474542923097266,0.09151242088941634,4.049820653924193,1.270137785146944,0.5,49.53814192213652,4.049820653924193,1.2837447348025692,1.2841580280565943,3.1546930975705436,19533.61836978324,1991.8747349791458,0.0003219267253607776,0.00010530384876880244,0.0002166228765919752,0.0008772837997346528,0.09151242092498468,0.09151242088942671,0.5095408443217269,13.89976062092478,27460.1905497743,20525.23729407179,0.7474542924481272,1.0020914853125875,0.6884724044166916,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328910804128652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15504.306240630234,1513.8515401419954,0.5095408443217269,6.114726767617974
94.0,-26.887877079503458,2.532458103826784,34.986057677640446,24.540146940294676,4.871987680486214,-23.695759015231875,-37.428402866329975,1.6798696162146118,8.18548503021384,-5.529842856288478,39.842403630482956,45402.410181792766,20760.4249722968,66162.83515408957,80071.900725825,100832.3256981218,100832.3256981218,1762.1510724220425,128307.1268107312,93067.471745586,58397.98120155363,38521.65616003596,27474.801112609406,20536.15802921874,1514.173470791528,99070.17462569976,347390.8130435893,1483198.9163489747,4.269539840026997,1547749.3445812983,4.45535485242407,0.7474542925733422,0.09160379412251647,4.049719249815991,1.270133503046818,0.5,49.53814192213652,4.049719249815991,1.2836989459581651,1.2841115656146995,3.1547266300769934,19534.03337462036,1991.9170536952336,0.0003214135039597007,0.00010515865474623962,0.00021625484921346106,0.0008757714257258077,0.09160379422178055,0.09160379412251625,0.5095127082073118,13.715327886502337,27474.801112609406,20536.15802921874,0.7474542924481272,1.0025210123136892,0.6879522334695297,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329835562406406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15504.453353508274,1514.173470791528,0.5095127082073118,6.116781079830286
95.0,-26.903512833365806,2.573441329561043,34.9876935048296,24.54980509299787,4.8837291405222105,-23.7087008250174,-37.44097921354694,1.6889171321737988,8.020672001417154,-5.51666077214339,39.84755251111033,45384.86533239963,20832.012911888916,66216.87824428856,80061.81217615925,100893.82508804816,100893.82508804816,1726.4846212423436,128385.59534536203,93068.08955904342,58391.14271528369,38529.940937510815,27491.770257313874,20548.841678615616,1514.6579851891286,99167.34046680582,347570.1358085456,1484596.0177388685,4.2713566695978695,1547970.6287379724,4.453692850040061,0.7474542921858162,0.09169701194791961,4.049641781335261,1.2701316425064584,0.5,49.53814192213652,4.049641781335261,1.283657738699308,1.2840696909101603,3.1547675515427045,19534.536731074324,1991.968381768935,0.000320903892755152,0.00010501232296770895,0.00021589156978744307,0.0008742835212492867,0.09169701192684811,0.09169701194791963,0.5094849435703054,13.537332773560536,27491.770257313874,20548.841678615616,0.7474542924481272,1.0029561040744301,0.6874233416712359,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330754968131885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15504.632864752915,1514.6579851891286,0.5094849435703054,6.118776970421483
96.0,-26.919060823652078,2.613841073942003,34.989309115405426,24.55946960197764,4.895485650896648,-23.72156342430115,-37.453463534452,1.697988251545749,7.858155630074123,-5.503452391799675,39.85256252675665,45367.31262309585,20902.030674284822,66269.34329738068,80051.6566784794,100953.68735276422,100953.68735276422,1691.200205728761,128461.66795496474,93068.599980506,58384.25592512246,38538.160061537266,27507.980602200518,20560.95818411886,1515.1018056217958,99262.48714703546,347749.88918505824,1485968.6647208086,4.273096012203291,1548185.9678286836,4.452009953063716,0.747454292681669,0.09178831386629202,4.04956267291704,1.2701295357989149,0.5,49.53814192213652,4.04956267291704,1.2836164164987003,1.284027705887684,3.154807480542331,19535.025476330175,1992.0182199150756,0.0003203978795100797,0.00010486724799921711,0.0002155306315108626,0.0008728048002366264,0.09178831390569925,0.09178831386629208,0.5094577437091061,13.361608021873792,27507.980602200518,20560.95818411886,0.7474542924481272,1.0033794954769468,0.6869033098251037,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331669354258807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15504.808004951468,1515.1018056217958,0.5094577437091061,6.120927945488254
97.0,-26.93452226172901,2.653664084594137,34.99090626935762,24.568928230460756,4.907007504252152,-23.734369754729585,-37.46590444408355,1.7068549972527003,7.698558630094283,-5.490506292782137,39.85752313532471,45350.002176046786,20971.238721743903,66321.24089779069,80041.67716460377,101012.91588634768,101012.91588634768,1656.4599516197923,128537.01902940383,93069.17216303085,58377.49717447388,38546.30554284107,27524.103143056156,20573.0090409105,1515.5488406258614,99356.45593472788,347926.1439886766,1487322.90089997,4.274823627362638,1548399.2056257376,4.4503675058006875,0.7474542924789433,0.09187848802398813,4.049486492402629,1.2701276285527276,0.5,49.53814192213652,4.049486492402629,1.2835760441346877,1.28398667559826,3.1548473586016144,19535.51307974351,1992.0679416256835,0.00031989541146860615,0.00010472286167058751,0.00021517254979801865,0.0008713383339429085,0.09187848805166582,0.09187848802398826,0.5094310147403934,13.189064922876412,27524.103143056156,20573.0090409105,0.7474542924481272,1.0037964380254696,0.6863890064861483,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332578716670747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15504.982904956109,1515.5488406258614,0.5094310147403934,6.123023404774627
98.0,-26.949898023926334,2.6929184557734467,34.99248417093027,24.578234168607764,4.918356410017106,-23.747115185844454,-37.478289963304974,1.7155735719352045,7.541658463214674,-5.477751625190763,39.86241435409419,45332.86713567229,21039.475458482837,66372.34259415512,80031.81698691254,101071.29244539537,101071.29244539537,1622.2144960634323,128611.27932942263,93069.7683308873,58370.81847964681,38554.38872360053,27539.986884027254,20584.88141586184,1515.9890497610265,99449.07794933194,348099.86113247933,1488657.7619346958,4.276525009494746,1548609.4823527518,4.448750646767378,0.7474542926453149,0.09196737622505964,4.049412129387788,1.2701258685672658,0.5,49.53814192213652,4.049412129387788,1.2835363590621605,1.2839463373577091,3.15488696584066,19535.996967839965,1992.117284479406,0.0003193964470693832,0.00010457930060722697,0.00021481714646215622,0.0008698831584843283,0.09196737627174627,0.09196737622506085,0.5094047383560987,13.019410088405436,27539.986884027254,20584.88141586184,0.7474542924481272,1.0042056072694823,0.6858808592851059,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43334831244226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15505.15659970128,1515.9890497610265,0.5094047383560987,6.125107939990116
99.0,-26.965225135467268,2.731573670810848,34.994038010239166,24.582654155697696,4.925778086649738,-23.761152802366375,-37.49209233848376,1.7194055390451148,7.413840208171166,-5.466919648781996,39.86711089728073,45322.71438902133,21111.120297951573,66433.8346869729,80019.4714923951,101130.59179034666,101130.59179034666,1599.7242583379993,128685.36941659782,93072.01533090493,58365.89448386061,38562.35649671591,27554.777626251154,20597.03150515835,1516.4248629716285,99530.86753200866,348247.44490684354,1489775.6571360799,4.277922721111697,1548811.4101596,4.4474451508866295,0.7474940202578797,0.09205088414165058,4.049409470368447,1.2701292220456524,0.5,49.53814192213652,4.049409470368447,1.2835194896887763,1.2839288250738539,3.1549263590460437,19536.48145739903,1992.1666886652456,0.0003188997744521247,0.0001044195308828606,0.00021448024356926412,0.0008685183295163093,0.09204094440266553,0.09204599183658173,0.5093788842319869,12.880759856953148,27554.777626251154,20597.03150515835,0.7474542924481272,1.0047899923099635,0.6854912117746738,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334382627010813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15505.329338001451,1516.4248629716285,0.5093788842319869,6.1271713670251176
100.0,-26.980427886850663,2.76973436855598,34.99556856639886,24.596987245045625,4.941289443193432,-23.77239262197677,-37.50277772834522,1.7332541783195687,7.234499931555604,-5.45190301807864,39.87168795358659,45298.26483510485,21170.716270584144,66468.98110568899,80011.45613552192,101182.17240610607,101182.17240610607,1554.841653458905,128750.99091079197,93070.24324036171,58357.05193994465,38570.21255601896,27568.818504685896,20606.431728337317,1516.7052362784116,99627.33075264716,348452.125116709,1491243.8344687945,4.279623302539263,1549008.2197773631,4.445397539930472,0.7474542924222459,0.09213852372682896,4.049250257853775,1.270120704001747,0.5,49.53814192213652,4.049250257853775,1.2834558405351892,1.283864524204822,3.154958768324491,19536.877623424043,1992.2070863571194,0.0003184078340231399,0.00010429599676200441,0.00021411183726113546,0.0008669924122391982,0.09213852372884822,0.09213852372682882,0.5093551357587149,12.686402949634271,27568.818504685896,20606.431728337317,0.7474542924481272,1.0049887341815045,0.6848945941395546,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335279389096705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15505.471438786612,1516.7052362784116,0.5093551357587149,6.129150502221945
101.0,-26.995552502708797,2.8073242833485716,34.997096710701896,24.605038412287854,4.951127914820889,-23.785043931146944,-37.51517606489358,1.7406193432590487,7.08780138417967,-5.440912697190848,39.8767620217634,45282.637783151324,21239.210224889008,66521.84800804034,80003.19980260242,101242.41002749142,101242.41002749142,1522.657929499619,128829.29338047132,93071.89463942248,58351.332619971145,38578.40224383481,27586.88335297991,20619.934382878946,1517.3126437497579,99719.7520979918,348601.98562598653,1492550.3549766627,4.281531421275417,1549226.4225849765,4.444112444749911,0.7474542926448994,0.09222715646883856,4.0492042728716315,1.2701215221779423,0.5,49.53814192213652,4.0492042728716315,1.2834224607927915,1.2838305065680398,3.1550049937339963,19537.44615294618,1992.2650602342474,0.000317919115129146,0.00010415282840569653,0.0002137662867234495,0.000865583361596494,0.09222715646231609,0.09222715646883844,0.5093295998342914,12.528714081370538,27586.88335297991,20619.934382878946,0.7474542924481272,1.0053889650442738,0.6843866443664424,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336168979296462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15505.674098379808,1517.3126437497579,0.5093295998342914,6.131082608023725
102.0,-27.010604580062946,2.8443318106832955,34.9986014774933,24.609670147206657,4.958144995589526,-23.79839023032128,-37.52830813229082,1.7446819686198822,6.95701314328528,-5.430876360493954,39.88152720522113,45270.84842470768,21308.66104078142,66579.5094654891,79993.2602761918,101301.92131697321,101301.92131697321,1507.8811645426758,128902.28919141559,93073.94396951332,58346.449267622316,38586.105224323335,27600.367874442374,20632.887712881256,1517.6953221514827,99794.04015243053,348738.88211073505,1493705.2761535347,4.283162425459741,1549431.3634147984,4.4429555833777306,0.7475584313492819,0.09231166425868202,4.049196288307201,1.2701244750851766,0.5,49.53814192213652,4.049196288307201,1.2834044950181511,1.2838119117129894,3.1550429377683713,19537.91487030136,1992.3128561028855,0.00031743342569900024,0.00010400138535479977,0.00021343204034420047,0.0008642282255675693,0.09230472390163813,0.09229880474878921,0.5093047289053776,12.387889503779206,27600.367874442374,20632.887712881256,0.7474542924481272,1.0059383186370559,0.6839894362878798,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337054100399387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15505.840432649842,1517.6953221514827,0.5093047289053776,6.133277314394806
103.0,-27.025561053325603,2.8808787275701566,35.0000651745878,24.623125336971157,4.973269887079373,-23.809925233367196,-37.539308157842584,1.7576340671209039,6.79470666845782,-5.415963980614962,39.88559119187358,45249.0091589979,21364.369973576682,66613.37913257458,79983.55031800982,101347.9202915865,101347.9202915865,1457.8591443520272,128961.93403162682,93072.60178469612,58338.060625683735,38593.93462112487,27614.013740040326,20640.21310935284,1517.9667042701371,99890.06114723448,348942.36618169566,1495028.182460471,4.284455908349071,1549606.1633885745,4.44086563734049,0.7474542927247309,0.0923907204328866,4.049052411288196,1.2701171351270752,0.5,49.53814192213652,4.049052411288196,1.28334502215222,1.283751801455272,3.1550770380499675,19538.32736183884,1992.354918533734,0.00031695149767618216,0.00010387468624170341,0.00021307681143447875,0.0008627591771283765,0.09239072042263771,0.09239072043288662,0.5092813079472602,12.210670649072767,27614.013740040326,20640.21310935284,0.7474542924481272,1.0061235966593884,0.6834377182655469,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433793507844468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15505.989903624999,1517.9667042701371,0.5092813079472602,6.135330815027065
104.0,-27.040468485357472,2.916784127050443,35.00150184930384,24.62389332884925,4.975095986279802,-23.823125074803244,-37.552522437740095,1.7577525756913837,6.828589595188021,-5.409954537946042,39.889599114278504,45238.94723764294,21441.35206236595,66680.29930000889,79980.29998859226,101421.65205095822,101421.65205095822,1466.5819208525354,129050.75227163252,93076.47512894351,58335.1223778549,38601.50305676512,27629.1002206743,20651.489550906037,1518.5657599046376,99955.07013010568,349024.39324561774,1494890.5886560162,4.283054759453509,1549778.5665277028,4.440315910633451,0.7474542922484657,0.09245309957311307,4.049109502462842,1.270125222927891,0.5,49.53814192213652,4.049109502462842,1.2833454582028665,1.2837516220199983,3.1551204522381795,19538.86498043109,1992.4097403732255,0.0003164718200631327,0.0001037226716946833,0.00021274914836844942,0.0008614445982995655,0.0923685606984623,0.09245309957322785,0.50925674516325,12.238544133134042,27629.1002206743,20651.489550906037,0.7474542924481272,1.0067898524294832,0.6830520182360016,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433881056175554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15506.180182099473,1518.5657599046376,0.50925674516325,6.137045006108493
