time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
105.0,-27.05526174803752,2.952312129627504,35.00293647012243,24.64054279206323,4.9945714369989584,-23.834602820106085,-37.563300447631605,1.7739125090675285,6.514908254242243,-5.392013963868691,39.894244489211644,45216.367095295245,21486.6396907527,66703.00678604795,79964.91868955473,101451.55838030743,101451.55838030743,1395.7312740628113,129092.37409639594,93073.95384580111,58325.40225154163,38609.501771399424,27640.815716088524,20660.246361930684,1518.6332696473837,100055.82710624461,349269.36668462434,1497415.2373982724,4.287279046577182,1549978.4082013515,4.437773695741595,0.7474542927438009,0.09254993558064101,4.048916695070053,1.2701142168371007,0.5,49.53814192213652,4.048916695070053,1.2832710038828337,1.2836765341099108,3.1551532628876657,19539.26611166352,1992.4506443753496,0.00031599647668286546,0.00010359883571270807,0.0002123976409701574,0.0008599803545175655,0.0925499356282176,0.09254993558064098,0.5092435930411743,11.906922218110935,27640.815716088524,20660.246361930684,0.7474542924481272,1.0068330132703966,0.6825079306802541,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339683274474038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15506.32397310705,1518.6332696473837,0.5092435930411743,6.138742298183951
106.0,-27.06998496275667,2.987276826755476,35.004373651428125,24.646705481596314,5.002332232025025,-23.847085186474647,-37.5755891558714,1.7794324557429932,6.383329355912053,-5.383300394465231,39.89938405178432,45202.35751482771,21554.23634464332,66756.59385947103,79957.90223975069,101512.13858439401,101512.13858439401,1366.5910456408747,129172.97389052778,93075.97437558367,58320.429650660706,38617.27191658107,27660.83530613377,20675.21008458963,1519.4110813288162,100145.54753875313,349388.39668997814,1498659.1242346242,4.289378635445714,1550199.5322714075,4.436894719337064,0.7474542925319728,0.09263591211637887,4.048894327315831,1.2701165598211812,0.5,49.53814192213652,4.048894327315831,1.2832462130518678,1.2836511291563162,3.155196786193187,19539.798232198926,1992.5049055690706,0.0003155240366809588,0.00010345780890571308,0.00021206622777524573,0.0008586337466544593,0.09263591217176377,0.0926359121163791,0.5092177786434244,11.766629750377263,27660.83530613377,20675.21008458963,0.7474542924481272,1.0072193769074957,0.6820103863698743,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340549402248826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15506.514693179764,1519.4110813288162,0.5092177786434244,6.140771220342776
107.0,-27.08462795676174,3.0217520131270343,35.00576803911038,24.655136942770355,5.012686248971132,-23.859266631452606,-37.5874255207367,1.787324923661966,6.246520318934017,-5.371637359848886,39.90353214099673,45186.31335806607,21612.977635412994,66799.29099347907,79948.6890580831,101561.66669349608,101561.66669349608,1336.0122962312016,129235.29116105018,93076.55247238018,58314.176772363026,38624.861888907944,27673.624467554087,20684.769393211478,1519.7220314036424,100225.65439726488,349547.76712412253,1499828.605381496,4.290768662953338,1550378.016669245,4.435382406887795,0.7474542923520305,0.0927128597549455,4.048827557603753,1.2701150174299256,0.5,49.53814192213652,4.048827557603753,1.2832103432556077,1.2836146459011326,3.155232950610071,19540.24182950049,1992.5501399051145,0.0003150548157087441,0.00010332214092676117,0.0002117326747819829,0.0008572690885024455,0.09271285975195787,0.09271285975494543,0.5091932206636608,11.618157678782893,27673.624467554087,20684.769393211478,0.7474542924481272,1.007553786889257,0.6815587480401326,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434141152651943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,81.0,15506.673151167473,1519.7220314036424,0.5091932206636608,6.143061512884069
108.0,-27.099194123465608,3.055728572949941,35.00714716548209,24.662856535892956,5.022225182261234,-23.871451699999454,-37.59930651923639,1.7944827587951204,6.113856523367588,-5.36089776540003,39.90784330211743,45170.94789945516,21672.812821251177,66843.76072070634,79940.15110971652,101612.9639309677,101612.9639309677,1306.3377974396426,129300.8746994976,93077.51987181763,58308.31666155651,38632.44801140123,27687.910768529895,20695.447758281058,1520.1390112479246,100306.62613352806,349694.56960503303,1500994.4402213367,4.2923012556833635,1550563.534201189,4.434050937515251,0.7474542926439767,0.09279059420399607,4.048773666085103,1.2701145520200954,0.5,49.53814192213652,4.048773666085103,1.283177897683421,1.2835815919579197,3.1552707332276664,19540.70501736513,1992.5973719226372,0.0003145886938850404,0.00010318612663776741,0.000211402567247273,0.000855921147213544,0.09279059422867697,0.09279059420399607,0.5091690780606734,11.474754288767599,27687.910768529895,20695.447758281058,0.7474542924481272,1.0078920251700088,0.6811022848857705,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342269050148089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15506.838683295195,1520.1390112479246,0.5091690780606734,6.144867591215267
109.0,-27.113683646876744,3.0892169728382832,35.00850444665701,24.67056519761684,5.031757710429956,-23.883569156197876,-37.611116271559126,1.8016432197511407,5.983070062557715,-5.350158566345771,39.912042075799214,45155.619052943344,21731.392013398938,66887.01106634228,79931.57757733278,101662.96959073172,101662.96959073172,1277.0053853066347,129364.58356159659,93078.41183238458,58302.45330799558,38639.953915987775,27701.613970864866,20705.690264565816,1520.52550750892,100385.96420542509,349841.4150756626,1502139.9053008496,4.293773808844135,1550744.231613675,4.432706262859944,0.7474542922424302,0.09286677449082864,4.048718881872163,1.2701139558339491,0.5,49.53814192213652,4.048718881872163,1.2831454351915788,1.2835485250754006,3.1553078636543432,19541.15668829609,1992.6434295397605,0.0003141256544944799,0.00010305109190048398,0.00021107456259399592,0.000854581567057219,0.09286677444538217,0.09286677449082731,0.5091454762777416,11.333228628903498,27701.613970864866,20705.690264565816,0.7474542924481272,1.0082217408611733,0.6806534800316671,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343122170332145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15507.001342583811,1520.52550750892,0.5091454762777416,6.146767180948164
110.0,-27.12809746743958,3.1222230357749057,35.009841483439814,24.6781132061966,5.041102808587662,-23.895635800867755,-37.62288355557246,1.8086411420158137,5.854585898803975,-5.33963034193589,39.91619511150703,45140.478570123814,21789.272447605297,66929.75101772911,79923.15755815845,101712.43000576374,101712.43000576374,1248.1267841135996,129427.661548526,93079.36301242127,58296.68402438651,38647.4210978164,27715.23154276226,20715.868783679794,1520.9138659046534,100464.30322165015,349985.4227124388,1503269.7058541002,4.295235196379145,1550922.9763141468,4.431393068586298,0.747454292478739,0.09294199582187837,4.04866631891697,1.2701135113043711,0.5,49.53814192213652,4.04866631891697,1.2831137266175818,1.2835162162803344,3.15534487312334,19541.610083026608,1992.6896629355192,0.0003136656568076541,0.00010291670512170828,0.00021074895168594578,0.0008532521824379485,0.0929419958374836,0.09294199582187923,0.5091223254642238,11.194216240739877,27715.23154276226,20715.868783679794,0.7474542924481272,1.0085454446828983,0.6802090750441437,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343970896363545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15507.163458503914,1520.9138659046534,0.5091223254642238,6.148622240221832
111.0,-27.142436295627412,3.154753592836334,35.011157982201865,24.685545334965013,5.050308954787041,-23.90764798336378,-37.63460033861918,1.8155206425233805,5.7282175700773905,-5.3292592819708755,39.9202884691224,45125.4801961215,21846.333152628566,66971.81334875006,79914.85999969415,101761.19315232271,101761.19315232271,1219.6599414165685,129489.84807535377,93080.3574776453,58290.97767407255,38654.86644841417,27728.654923031056,20725.902150905476,1521.2968037884257,100541.53321090614,350127.32611044846,1504383.3661875622,4.296675106452563,1551099.1677351512,4.43010028656219,0.7474542926238666,0.09301615544658676,4.048615162091301,1.2701131805172192,0.5,49.53814192213652,4.048615162091301,1.2830825660513556,1.2834844595542634,3.1553816326495503,19542.065790004643,1992.736132114906,0.00031320866765842224,0.00010278305593979154,0.0002104256117186307,0.0008519323220963852,0.09301615544624298,0.09301615544658681,0.5090995935476135,11.05747685204824,27728.654923031056,20725.902150905476,0.7474542924481272,1.0088620182411396,0.6797693051506628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344815281861951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15507.324462576202,1521.2968037884257,0.5090995935476135,6.150465966718815
112.0,-27.156700933935266,3.186814926599944,35.01245403402507,24.692823585961037,5.059351392264637,-23.919608635984368,-37.64627088150007,1.8222590943137378,5.604040403721456,-5.319064664998825,39.924324554480954,45110.64219892534,21902.63994836683,67013.28214729216,79906.63818430236,101809.27813266919,101809.27813266919,1191.6255247670924,129551.187638318,93081.34109587256,58285.34511049544,38662.21776153013,27741.909505648815,20735.809332667155,1521.6762294041312,100617.6526079021,350266.85932078765,1505480.6732916385,4.298096246418969,1551272.9087840787,4.428831525175393,0.7474542921584011,0.09308925092915421,4.048565792772201,1.2701129277562724,0.5,49.53814192213652,4.048565792772201,1.2830520590654764,1.2834533604556921,3.155418179774415,19542.510602826565,1992.7814903995315,0.00031275465115048953,0.00010265009359015398,0.00021010455756033554,0.0008506221246443123,0.09308925083157156,0.093089250929154,0.5090772419689051,10.923105068720304,27741.909505648815,20735.809332667155,0.7474542924481272,1.0091734490788842,0.6793349156961488,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434565536700419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15507.484523870648,1521.6762294041312,0.5090772419689051,6.152291224607394
113.0,-27.17089207237332,3.2184135613972433,35.01372968473268,24.699981102626793,5.068252407180067,-23.93151636616308,-37.65789109803734,1.8288767009697768,5.481913004984051,-5.309028700476172,39.92830337675445,45095.94119021306,21958.16382432404,67054.1050145371,79898.53041999556,101856.6942443196,101856.6942443196,1163.9939034576673,129611.67991293606,93082.35962767717,58279.77039789444,38669.54358864748,27754.985668616464,20745.583173608487,1522.051116101516,100692.70034086193,350404.2636980975,1506562.3864891804,4.299497873082987,1551444.1992304737,4.4275836796528605,0.7474542924036256,0.09316131978349902,4.048517892014732,1.2701127810450275,0.5,49.53814192213652,4.048517892014732,1.2830221113633675,1.2834228246162265,3.155454497750384,19542.955667697883,1992.8268743860426,0.0003123035751706202,0.00010251786247985761,0.00020978571269076262,0.0008493212113176144,0.09316131973428657,0.09316131978350127,0.5090552471356512,10.790941705460227,27754.985668616464,20745.583173608487,0.7474542924481272,1.0094780612570815,0.6789049421119011,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434649119738463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15507.64356487793,1522.051116101516,0.5090552471356512,6.154099057715786
114.0,-27.18502902915927,3.2495250145884897,35.01498892192195,24.703602434042864,5.073984345410386,-23.944148211845718,-37.6703440217301,1.8319593381529073,5.371661451610748,-5.300498479967739,39.932336374233564,45085.56038406824,22016.31049848229,67101.87088255053,79889.95035337805,101906.26085186034,101906.26085186034,1147.2905984110112,129673.53953491765,93084.56349608416,58275.5168249789,38676.71852345028,27767.27868305731,20756.46310491205,1522.4223238997288,100758.97025344933,350521.08589971135,1507565.6311678453,4.300927082027754,1551617.836536899,4.426603416893547,0.747515208163952,0.09323274945783591,4.048521754104675,1.2701163707999514,0.5,49.53814192213652,4.048521754104675,1.283008653545971,1.2834087868049135,3.1554906063302037,19543.399733854025,1992.872156531948,0.00031185481685801756,0.00010237633033375456,0.00020947848652426302,0.0008480782097104018,0.09322877827793981,0.09322515182714991,0.5090335820950561,10.672159931578506,27767.27868305731,20756.46310491205,0.7474542924481272,1.0099011754816356,0.6785497904941292,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347322812032963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15507.801675709328,1522.4223238997288,0.5090335820950561,6.155889311565741
115.0,-27.199072010229916,3.2802342429607196,35.01621278708716,24.714465345628582,5.0862839700863836,-23.955133723679026,-37.68088478883726,1.8423456835355283,5.242250496585996,-5.288656085323706,39.93584300930588,45066.31082928943,22064.892595332396,67131.20342462182,79881.88312844653,101946.77572377892,101946.77572377892,1109.552063474519,129725.54092014463,93083.91617253625,58268.34387337952,38683.96922128525,27778.765196365708,20763.35729164089,1522.6680423945882,100837.2236603044,350683.3193327085,1508660.8682449516,4.302060534603357,1551768.8236909397,4.424986128920233,0.7474542926896317,0.093300164785167,4.048412581095119,1.2701112787658349,0.5,49.53814192213652,4.048412581095119,1.2829611127298406,1.28336065997422,3.1555224401782884,19543.790846844233,1992.91203895767,0.00031140962937878597,0.00010225667163386544,0.00020915295774492053,0.000846737465507792,0.09330016486889778,0.09330016478516709,0.5090129045961015,10.530906581909676,27778.765196365708,20763.35729164089,0.7474542924481272,1.0100578017565485,0.6780688640658886,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348151341812614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15507.941056910335,1522.6680423945882,0.5090129045961015,6.157717855789281
116.0,-27.213047546401583,3.3104786844013394,35.017435108224774,24.720554379187547,5.093924647427969,-23.966958764182507,-37.692505040299125,1.847835865208911,5.128217456381151,-5.280071617395024,39.93995973692768,45052.82179587079,22120.667027125637,67173.48882299643,79874.98187941148,101995.64890653713,101995.64890653713,1083.643102691829,129789.26500728876,93085.66991952727,58263.50983598683,38691.2889817116,27793.61610075164,20774.457660263026,1523.179201597203,100912.0058038453,350800.95804383233,1509717.6588192284,4.303630375577795,1551946.0941127802,4.4240075704664,0.7474542925596936,0.09337192097052174,4.04838617189942,1.2701130711706359,0.5,49.53814192213652,4.04838617189942,1.2829364113705333,1.2833353832337406,3.1555626109127393,19544.28655566605,1992.9625871899223,0.00031096716085702827,0.00010212490835978351,0.00020884225249724476,0.0008454740871181727,0.09337192101938598,0.09337192097052162,0.5089915746670123,10.408289073776189,27793.61610075164,20774.457660263026,0.7474542924481272,1.0103569936616306,0.6776398603561276,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348974453105536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15508.116924448535,1523.179201597203,0.5089915746670123,6.159292959462398
117.0,-27.22695163304601,3.3402899031798357,35.01862860771738,24.727368098124884,5.102443607916107,-23.97864490175017,-37.70390785122288,1.854136876620234,5.0134716049263375,-5.270449415880534,39.943650823569044,45038.5319449252,22172.653746580454,67211.18569150566,79867.0842989239,102039.73804550436,102039.73804550436,1057.451467702631,129845.26326936942,93086.64025896491,58258.08790496632,38698.39150444287,27805.525223865057,20783.35918782072,1523.5057008347392,100982.28657780173,350932.854331666,1510734.934121585,4.304911653252597,1552105.0490204352,4.422797779866867,0.7474542926447827,0.09343943311153516,4.048340919248691,1.2701129601756111,0.5,49.53814192213652,4.048340919248691,1.2829079225788644,1.283306321545667,3.1555974111616933,19544.7087580767,1993.0056398542522,0.00031052752875850937,0.00010199576314394375,0.00020853176561456561,0.0008442076797006232,0.09343943307138429,0.09343943311153517,0.5089707591993021,10.283921020806872,27805.525223865057,20783.35918782072,0.7474542924481272,1.0106349971248636,0.677231269384081,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349793699469076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15508.269265591065,1523.5057008347392,0.5089707591993021,6.161184544764767
118.0,-27.240785960354458,3.3696681513074993,35.019804229391305,24.733871512021892,5.110594822830646,-23.990301277182365,-37.715301546826936,1.8601101396585478,4.901203639794687,-5.261248440801381,39.9473721087859,45024.58002060455,22224.610224680368,67249.19024528492,79859.53014222675,102084.14036690712,102084.14036690712,1031.788227466226,129902.04131788627,93087.8091716339,58252.85905001171,38705.50013513576,27817.90095097915,20792.6094786773,1523.8692245004684,101052.35213944089,351059.0130659368,1511743.2726487655,4.306236890049099,1552265.316871644,4.421664902761217,0.7474542926627765,0.09350672258223254,4.048301197085498,1.2701132882153616,0.5,49.53814192213652,4.048301197085498,1.2828809582709868,1.2832787883975427,3.155632774019523,19545.14596217623,1993.0502222651191,0.0003100906702407311,0.00010186687185933999,0.0002082237983813911,0.000842952652249075,0.09350672263958204,0.09350672258223236,0.5089501673559697,10.162452080596097,27817.90095097915,20792.6094786773,0.7474542924481272,1.0109102834088486,0.6768231823012175,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350608844860095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15508.42405507587,1523.8692245004684,0.5089501673559697,6.162873562595361
119.0,-27.25455098596813,3.398620575732838,35.020959637648964,24.74028799859809,5.118656908197063,-24.001903886104255,-37.726641179155536,1.8660098083331513,4.790683485270279,-5.252140227746532,39.951020880167476,45010.71971043414,22275.70906895938,67286.42877939352,79851.99665087249,102127.70571983187,102127.70571983187,1006.4709711733158,129957.68116604335,93088.93726329574,58247.66032285725,38712.529933820544,27829.975446211476,20801.634599501147,1524.2198497243457,101121.23474865855,351183.93495998194,1512735.784808195,4.307531279813737,1552422.4738502565,4.420539550099744,0.747454292214724,0.09357288120138466,4.048262042599197,1.2701136794453487,0.5,49.53814192213652,4.048262042599197,1.282854332758476,1.2832515977011985,3.155667747478674,19545.571862981127,1993.0936520607065,0.0003096565616489184,0.00010173874156949352,0.0002079178200794249,0.000841705819007505,0.09357288113299088,0.09357288120138578,0.5089298473796114,10.042823713016787,27829.975446211476,20801.634599501147,0.7474542924481272,1.0111796722277417,0.6764205743888461,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351419987060705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15508.5771279178,1524.2198497243457,0.5089298473796114,6.164588016617083
120.0,-27.268259795932895,3.427137320397155,35.0220905303815,24.74626247948038,5.125411787797716,-24.01390353128061,-37.73836222300304,1.8714636107105331,4.7215943303317545,-5.243924228809283,39.954479486248154,44998.78569474428,22327.983489206577,67326.76918395085,79848.10930056217,102176.09278976874,102176.09278976874,990.9420982061711,130017.60450528521,93090.2267684175,58242.56389693833,38719.625412754634,27841.51171551647,20810.286963784456,1524.5687013408237,101185.15069156257,351296.6497993114,1513384.315944307,4.307995299154924,1552571.451281913,4.419545282224767,0.7474553528710364,0.09363441418927543,4.048229204485691,1.270114441025071,0.5,49.53814192213652,4.048229204485691,1.2828297833155624,1.2832264867273253,3.15570253913404,19546.001166504495,1993.1374288370132,0.00030922478197068886,0.00010160645806748602,0.00020761832390320283,0.0008404865622113153,0.09361235354846427,0.09363428133329717,0.5089097755789455,9.96551855914106,27841.51171551647,20810.286963784456,0.7474542924481272,1.0115026889370036,0.6760519371540535,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352227151622199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15508.72939208652,1524.5687013408237,0.5089097755789455,6.166276349197226
121.0,-27.281886995580745,3.455261179319022,35.02320665334694,24.752937093749665,5.134591351735828,-24.024954501197843,-37.74915175801141,1.877658857352841,4.575432753004236,-5.2341123854871885,39.95807244767191,44983.15409386035,22375.136929375993,67358.29102323635,79836.93339033335,102212.07031970934,102212.07031970934,957.0076109636866,130065.04469059707,93091.03269503721,58237.253398564,38726.421440525795,27852.974370887732,20818.825259090212,1524.866765811027,101255.06270874565,351431.29514454876,1514664.6309069046,4.309987903279647,1552726.227434172,4.4182924198469955,0.7474542927397478,0.09370144217049212,4.048182629393902,1.2701140157273043,0.5,49.53814192213652,4.048182629393902,1.2828017701144518,1.2831979149490478,3.155735144513187,19546.395267900418,1993.1776159953113,0.0003087961220442091,0.00010148482802125015,0.00020731129402295898,0.0008392339793409145,0.09370144219746386,0.09370144217049567,0.5088923901748862,9.809545138491444,27852.974370887732,20818.825259090212,0.7474542924481272,1.0116987425663797,0.6756317558254111,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353031104744942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15508.872074517552,1524.866765811027,0.5088923901748862,6.167879206366031
122.0,-27.295447562943483,3.4829602496924363,35.024303703578134,24.7582008590922,5.14125997122409,-24.036559355379598,-37.76055296240372,1.8823717635010406,4.487554173647425,-5.226209286302638,39.9616004020052,44970.6884235365,22426.11155518732,67396.79997872382,79830.76225269247,102256.87380787979,102256.87380787979,936.8477511686651,130122.12068066403,93092.74490820136,58232.67107839769,38733.41536644853,27865.246872784228,20827.998389493496,1525.2638575578264,101320.02605671113,351539.7767480061,1515485.5835899778,4.310993190043247,1552878.2145839252,4.417361326644619,0.747454292602591,0.0937638175881291,4.048162795028237,1.2701159553928303,0.5,49.53814192213652,4.048162795028237,1.2827806664950185,1.2831762582927364,3.1557715989664525,19546.850553824926,1993.2240422391874,0.00030837010114580276,0.00010135644880965045,0.0002070136523361523,0.0008380249654501219,0.09375513763721313,0.09376381758899247,0.5088723298098256,9.713763459950087,27865.246872784228,20827.998389493496,0.7474542924481272,1.011984290864943,0.6752491253051719,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353830355900192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15509.031588869533,1525.2638575578264,0.5088723298098256,6.169559221654776
123.0,-27.308941325221237,3.5102702499897354,35.02538110561088,24.76490788338708,5.149709008558767,-24.04782419092091,-37.771533988974966,1.8885918742583718,4.36708190023063,-5.217030707029345,39.965049962484336,44956.46670840949,22472.79996432413,67429.26667273362,79822.70020189558,102295.50016621972,102295.50016621972,908.9646653929813,130171.849563902,93093.59166389408,58227.35817040775,38740.25943720704,27876.34939768228,20836.297014270604,1525.5619934420731,101386.53550082674,351665.7991712692,1516555.3305208469,4.312490250956278,1553026.8353343492,4.416200947018991,0.7474542924190423,0.09382771470635964,4.048116621219593,1.2701155800977721,0.5,49.53814192213652,4.048116621219593,1.2827525286759929,1.283147568669868,3.155804826514668,19547.251306823833,1993.264907672226,0.00030794671608707117,0.0001012329427041546,0.00020671377338291657,0.0008368014618664049,0.09382771470593894,0.09382771470636239,0.5088536771260378,9.584112607259954,27876.34939768228,20836.297014270604,0.7474542924481272,1.0121990274206016,0.6748537263407547,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354625782218091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15509.176969633103,1525.5619934420731,0.5088536771260378,6.171216533271437
124.0,-27.32237000430066,3.53717751989062,35.0264421224725,24.77057335143911,5.156906886390597,-24.05920346241797,-37.78268541265277,1.893740344507894,4.265717652469789,-5.208891455602118,39.96852122650333,44943.450360868716,22521.1276118938,67464.57797276252,79815.84046252826,102336.96807442205,102336.96807442205,885.5344942901575,130225.22541024149,93094.96806704217,58222.57796538262,38747.10011295505,27888.257335819442,20845.19766071154,1525.933223604029,101451.4335801319,351777.58122623764,1517485.8235967,4.3137650168239805,1553176.4020112422,4.415222813793676,0.7474542926688411,0.09389003401853489,4.048088136086917,1.2701166883995758,0.5,49.53814192213652,4.048088136086917,1.2827293846471899,1.2831238776979152,3.1558395594097415,19547.677865896843,1993.30840459248,0.00030752590437451067,0.00010110766239098555,0.0002064182419835251,0.0008355992364454263,0.09389003405377497,0.09389003401853507,0.5088340320029177,9.474609108071888,27888.257335819442,20845.19766071154,0.7474542924481272,1.0124441521098688,0.6744685116369145,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435541737235632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15509.328923781999,1525.933223604029,0.5088340320029177,6.17284423007346
125.0,-27.33573305763882,3.563694037399338,35.02748213347329,24.776366887986683,5.16424884458442,-24.070511852784666,-37.79375015348194,1.8990276397303434,4.1653047048936855,-5.200584758310902,39.971852462002516,44930.32554305861,22568.01789895387,67498.34344201247,79808.84487855446,102376.86277750833,102376.86277750833,862.267321408217,130276.19388397511,93096.21812989342,58217.69879439791,38753.910372772785,27899.33110646678,20853.474800376443,1526.2560069142778,101514.59545610011,351891.69168718066,1518397.4639647994,4.314956845626811,1553319.9455027694,4.414198977120541,0.7474542927497936,0.09395070550072554,4.048056051442623,1.270117442836054,0.5,49.53814192213652,4.048056051442623,1.2827055887455843,1.2830995379845633,3.155873091191097,19548.0952844536,1993.3509694394725,0.0003071076746693572,0.00010098349748189584,0.00020612417718746137,0.0008344022228123345,0.09395070550629438,0.09395070550072321,0.508814728767209,9.36588946320461,27899.33110646678,20853.474800376443,0.7474542924481272,1.0126790827275238,0.6740906300416465,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435620522613986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,68.0,15509.475611418151,1526.2560069142778,0.508814728767209,6.174492421045464
126.0,-27.34903131588182,3.589823485964764,35.02850395905953,24.781975359097146,5.171392793615508,-24.081780048959594,-37.80477794408796,1.9041415266932629,4.066780977524502,-5.1924934740930775,39.97515552389851,44917.36522502296,22614.46617214894,67531.83139717189,79801.952058306,102416.41823045493,102416.41823045493,839.4002734090609,130326.84028398535,93097.4790031458,58212.89216986277,38760.65203698114,27910.42205353042,20861.764766905246,1526.5861849852718,101577.01795704587,352002.87091529375,1519296.7978841192,4.316148882347394,1553462.2848884927,4.41320913334914,0.7474542924106882,0.09401066291284006,4.048026475127873,1.2701183005748318,0.5,49.53814192213652,4.048026475127873,1.282682597176666,1.2830760061386126,3.1559066007740744,19548.502866492294,1993.3925312407698,0.0003066919927068443,0.00010085988738084942,0.00020583210532599486,0.0008332138117909361,0.09401066286573688,0.0940106629128408,0.5087956735929255,9.259274451617557,27910.42205353042,20861.764766905246,0.7474542924481272,1.0129105060688204,0.6737159380999903,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435698931056729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15509.622188587804,1526.5861849852718,0.5087956735929255,6.1760798511895105
127.0,-27.36226546123992,3.6155716462366954,35.02950713946376,24.787498788815014,5.178436646213296,-24.09299998805691,-37.81576763195915,1.9091711730303305,3.9698122284984265,-5.184514088663582,39.978404834317246,44904.543624738384,22660.220767368217,67564.7643921066,79795.13875402477,102455.35952139298,102455.35952139298,816.8532758739602,130376.68564058526,93098.75777545349,58208.16264616743,38767.32792142895,27921.32611919228,20869.915057085327,1526.9100302339855,101638.50624551902,352112.53958552075,1520182.9779106777,4.317321330561296,1553602.3175715539,4.412232291983503,0.7474542923926516,0.09406972473394924,4.0479978044603495,1.270119305024855,0.5,49.53814192213652,4.0479978044603495,1.2826599941048087,1.2830528661581149,3.1559398617445145,19548.90983931377,1993.4340309191996,0.0003062788290381185,0.00010073684343396436,0.00020554198560415412,0.0008320335064500367,0.09406972468180945,0.09406972473394917,0.5087768720691046,9.154326317162031,27921.32611919228,20869.915057085327,0.7474542924481272,1.0131373224439606,0.6733460776909104,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357769673214358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15509.767666796819,1526.9100302339855,0.5087768720691046,6.177662369703891
128.0,-27.375455977790434,3.6409220131196327,35.03049046493591,24.790312873106473,5.183293389691347,-24.104914827473692,-37.827514310460515,1.9114933702603,3.888879446462738,-5.177657166170709,39.981564525307654,44895.536216599095,22707.84138667263,67603.37760327173,79786.97985587113,102494.82124254377,102494.82124254377,801.2703337069543,130426.42569112792,93100.93826604582,58204.3719019947,38773.96262672346,27931.604448584156,20878.25748703509,1527.2314369259443,101693.55090883681,352206.80254915945,1520942.9102421338,4.318323494134805,1553738.4971536438,4.411438069645971,0.7474779161171102,0.0941256544814332,4.04800865691465,1.2701230409415443,0.5,49.53814192213652,4.04800865691465,1.282650013089681,1.2830423545150569,3.1559728808357477,19549.315288879698,1993.475375268792,0.0003058675373158828,0.0001006054773178408,0.000205262059998042,0.0008309025958082082,0.09411989872367488,0.09412267970903279,0.5087583035128587,9.066536612633456,27931.604448584156,20878.25748703509,0.7474542924481272,1.013459304332883,0.6730403200967323,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43585463529702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15509.912075445885,1527.2314369259443,0.5087583035128587,6.179227038341919
129.0,-27.38856116619505,3.665934408505711,35.03145201672922,24.79856318039822,5.192587834617965,-24.11528326757512,-37.83754441011695,1.9193099359980665,3.7799391783206033,-5.168439398745011,39.98458968222299,44878.752250757076,22748.512553670607,67627.26480442769,79781.19160440541,102529.70415807601,102529.70415807601,772.5661015246296,130471.14990765136,93100.9069924013,58198.4676387532,38780.48817072011,27941.445749575345,20884.953555717697,1527.4664385294423,101757.13805655138,352333.55154973106,1521902.0806511526,4.319492350237725,1553868.8869025086,4.410221167038597,0.7474542921972858,0.09418371147943114,4.047933620337905,1.270120300683193,0.5,49.53814192213652,4.047933620337905,1.282614405644745,1.2830062126808293,3.1560019929006553,19549.67110773303,1993.5116586941544,0.0003054594097379536,0.00010049343341400956,0.00020496597632394404,0.0008296886665870761,0.09418371139157716,0.09418371147943096,0.5087408923099986,8.948378577065625,27941.445749575345,20884.953555717697,0.7474542924481272,1.0135687146780505,0.6726236728145236,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359320551045964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15510.039386502598,1527.4664385294423,0.5087408923099986,6.1807556741852
130.0,-27.401606647186963,3.690567124714641,35.03240586793386,24.803338630031817,5.198735971443218,-24.12641191393934,-37.848499313089974,1.9235412381955823,3.688938839675984,-5.161500469432323,39.98790720570049,44866.81076154614,22794.074054928435,67660.88481647457,79775.29570620303,102569.36976113147,102569.36976113147,751.3266158994084,130522.86022201028,93102.75929198926,58194.27434733224,38787.20549406336,27953.490460878802,20893.956432473016,1527.8810136230888,101818.04314523206,352428.9889817717,1522765.7643741374,4.320773296128877,1554011.8876877816,4.4094326411047815,0.7474542923973778,0.09424217116086615,4.047920914176604,1.2701226909225811,0.5,49.53814192213652,4.047920914176604,1.2825955122877912,1.2829867930862624,3.156038575993648,19550.121426788883,1993.5575784583812,0.00030505363951706323,0.00010037119045999355,0.00020468244905706966,0.0008285383663029996,0.0942421710966197,0.09424217116086626,0.5087225061179612,8.85043930910831,27953.490460878802,20893.956432473016,0.7474542924481272,1.0137875227155804,0.6722556622999036,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360089818825141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15510.199357452933,1527.8810136230888,0.5087225061179612,6.182225446204598
131.0,-27.414589815760905,3.7148420968771774,35.0333359770474,24.808555107470625,5.205434655097576,-24.137439026815873,-37.85929890638215,1.9282838661526038,3.5977952254804677,-5.153897064480349,39.990927429007826,44854.348214723424,22837.00334049563,67691.35155521905,79768.68826678052,102605.69160727615,102605.69160727615,729.9826182611432,130569.21730998968,93104.0151849263,58189.675132869335,38793.71116895219,27963.525702713523,20901.457326557775,1528.1711026453083,101875.70898901501,352533.58885094593,1523599.8206871955,4.3218571758034265,1554142.0820936179,4.408493633639891,0.7474542927371115,0.09429757099104985,4.047894711404908,1.2701237464742738,0.5,49.53814192213652,4.047894711404908,1.282574230401507,1.282964987367928,3.1560705146381456,19550.511697899547,1993.5973750362812,0.00030465030016150584,0.00010025081503906023,0.0002043994851224456,0.0008273875948410337,0.09429757104993668,0.09429757099104971,0.5087044877677933,8.751692289960829,27963.525702713523,20901.457326557775,0.7474542924481272,1.0139927104135402,0.6719024081381848,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360855658958658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15510.339006519775,1528.1711026453083,0.5087044877677933,6.183850616848071
132.0,-27.42751175171873,3.7387605071832177,35.03424979908527,24.813544819504045,5.211868195380392,-24.148434916421426,-37.87007426200432,1.9327913600830786,3.5085306432277434,-5.146595129040135,39.993957063642064,44842.10175077638,22879.79076327513,67721.89251405152,79762.31309738904,102642.10386066417,102642.10386066417,709.0517172460968,130615.94189903348,93105.3938105127,58185.18246389981,38800.23482956988,27973.83803836932,20909.165312704947,1528.4847021370601,101933.05214341807,352634.0643460264,1524425.3986224416,4.3229669301788745,1554272.6904808653,4.407607907543829,0.7474542922578459,0.09435264967065353,4.047872340500332,1.2701250053336848,0.5,49.53814192213652,4.047872340500332,1.2825540406192706,1.2829442771682569,3.15610275458323,19550.909238692504,1993.6379129154711,0.0003042493505693121,0.00010013084270598098,0.00020411850786333113,0.0008262456621641775,0.09435264964061595,0.09435264967065343,0.5086866493947034,8.655125772267866,27973.83803836932,20909.165312704947,0.7474542924481272,1.0141944261508031,0.671549597393314,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361617917455716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15510.479961848017,1528.4847021370601,0.5086866493947034,6.185335526915651
133.0,-27.440372979590066,3.762328059794288,35.03514590405641,24.818456929083936,5.218220944029251,-24.159383892230032,-37.88080798750741,1.9372318566692257,3.4206600563966276,-5.139378226291771,39.99692904505046,44829.96013324441,22921.893686671603,67751.85381991601,79755.96303068798,102677.8567173596,102677.8567173596,688.4125231608923,130661.78082434626,93106.74331453354,58180.74041708973,38806.66988604868,27983.924106986666,20916.704197741074,1528.7891255695681,101989.4441941987,352733.3918649157,1525238.0824551862,4.3240535702933895,1554400.8214817583,4.406730004391073,0.7474542926064776,0.09440681733507349,4.047850559677548,1.2701263554068283,0.5,49.53814192213652,4.047850559677548,1.2825341589833872,1.2829238782594892,3.156134697329321,19551.29781857803,1993.6775370364019,0.0003038507670482017,0.00010001146575735356,0.00020383930129084813,0.00082511102981444,0.09440681742707928,0.09440681733507329,0.5086690214556847,8.560038282688424,27983.924106986666,20916.704197741074,0.7474542924481272,1.014392143704859,0.6712016985193917,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362376656641096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15510.619606037057,1528.7891255695681,0.5086690214556847,6.186833558298442
134.0,-27.453174045026675,3.785549531576485,35.03602488969984,24.823285184707515,5.2244667966317815,-24.170288734833335,-37.89150050198657,1.94158148643847,3.334184933039353,-5.132284793136648,39.99986063545038,44817.927642248564,22963.42338613632,67781.35102838489,79749.72758380808,102713.1509699444,102713.1509699444,668.0688624694594,130707.05397851522,93108.14562510715,58176.34568354787,38813.11104617698,27993.90300857082,20924.162959958197,1529.0917290586403,102045.08210747494,352831.0414472275,1526039.6822481947,4.325128752812534,1554527.2189266125,4.405868634886314,0.7474542922275577,0.09446025994100543,4.047829823846663,1.2701277785608545,0.5,49.53814192213652,4.047829823846663,1.282514696797055,1.2829039019470279,3.1561664236329534,19551.69244396058,1993.7177776264657,0.00030345452537891153,9.989267787661389e-05,0.00020356184750229764,0.0008239837173171267,0.09446025987650243,0.0944602599410055,0.5086515872139501,8.466469726176001,27993.90300857082,20924.162959958197,0.7474542924481272,1.0145843514700212,0.670856620017782,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363131906260647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15510.758293874227,1529.0917290586403,0.5086515872139501,6.188311018572223
135.0,-27.465936476970388,3.8084058287710407,35.036886370845465,24.82503078589218,5.228325088850208,-24.182039686071523,-37.90311551475895,1.9428656527404071,3.259432872137495,-5.126388339211477,40.002735525822274,44810.43832211931,23007.09498255498,67817.53330467429,79741.54699371467,102748.64197626965,102748.64197626965,654.8737173150294,130751.86594400725,93110.50921220987,58173.0419337918,38819.40808713119,28003.223967737602,20932.028282167492,1529.3914446731042,102093.76825895462,352912.22932815587,1526752.5291088289,4.326153650201722,1554651.1792564814,4.405206309274386,0.7474863717935905,0.09451118642405397,4.047853906522034,1.2701323661720378,0.5,49.53814192213652,4.047853906522034,1.282509523114093,1.2828982206249873,3.1561979334807124,19552.072445811125,1993.756527031262,0.00030305995312413593,9.976378925342494e-05,0.000203296163870711,0.0008229131711050011,0.0945079122862071,0.09450713034717534,0.5086343366869891,8.385821211348969,28003.223967737602,20932.028282167492,0.7474542924481272,1.014888686949484,0.6705877476559884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363883697317545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15510.89602384613,1529.3914446731042,0.5086343366869891,6.189776426648437
136.0,-27.47861620421071,3.8309617088225125,35.03772492865597,24.83299079993742,5.237087963731581,-24.191947832539707,-37.91268775295464,1.9504195920606275,3.164663086215967,-5.117890482953571,40.00539787426422,44793.65796561591,23043.294393823417,67836.95235943932,79736.76121027405,102780.05560409746,102780.05560409746,628.0707777062489,130792.10260119147,93110.38799988305,58167.28475522514,38825.67027184212,28012.046997093996,20937.724775115294,1529.5965152704746,102151.98482639121,353029.26153626764,1527591.400777047,4.327095703425461,1554765.981806295,4.40407113858059,0.7474542926936899,0.09456298296072575,4.047779735681008,1.2701294187596068,0.5,49.53814192213652,4.047779735681008,1.2824751138792905,1.2828632987854505,3.156224781186666,19552.40526114874,1993.7904647508312,0.0003026684055749719,9.96576842367117e-05,0.00020301072133826022,0.0008217426839589937,0.09456298304226746,0.0945629829607246,0.5086179545686716,8.282553569169522,28012.046997093996,20937.724775115294,0.7474542924481272,1.0149501678293795,0.6701853354054398,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364633293337246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15511.013368016705,1529.5965152704746,0.5086179545686716,6.191221470517222
137.0,-27.491240472754786,3.853170387326037,35.03855893329019,24.837048444338166,5.2424176910086615,-24.202773077349285,-37.92336996467782,1.9539502956031793,3.0837823463421046,-5.111862070762146,40.00842786031781,44782.56845057912,23084.958579577073,67867.5270301562,79731.4594282439,102816.41800782098,102816.41800782098,608.9827735742874,130839.76137083891,93112.3854543377,58163.49447667304,38832.10108629406,28023.34336301793,20946.16829027066,1529.999716479892,102207.43523424669,353112.3031059427,1528374.9734354573,4.3282971451065695,1554896.6449730687,4.403405464200323,0.747454292620668,0.09461619851714445,4.047776273337144,1.2701324288127944,0.5,49.53814192213652,4.047776273337144,1.2824594570037784,1.2828471377906359,3.1562606141125116,19552.841434819813,1993.8349420872382,0.0003022790332523192,9.953939862996435e-05,0.00020273963462235487,0.0008206446826894098,0.09461619855229,0.09461619851714377,0.508600841184533,8.195644417104234,28023.34336301793,20946.16829027066,0.7474542924481272,1.0151383718884934,0.6698417581313376,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436537810478118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15511.169972305783,1529.999716479892,0.508600841184533,6.192567638833373
138.0,-27.50380608254448,3.8750550881649426,35.0393699646727,24.841623252164595,5.248379812540247,-24.213493477997318,-37.933877658192046,1.9580672079931247,3.002397068592586,-5.105075358177311,40.01114024247366,44770.836517346994,23123.835899331305,67894.6724166783,79725.38033398891,102849.21623332021,102849.21623332021,589.7119656192808,130881.67403138895,93113.74172087925,58159.197904237575,38838.382018490745,28032.457798068725,20952.98090596546,1530.2667761689772,102259.50426770093,353205.80863164476,1529128.6209255275,4.329285033135575,1555013.6190336798,4.402570912007254,0.7474542923385405,0.09466622176872952,4.047757138281828,1.2701338349329307,0.5,49.53814192213652,4.047757138281828,1.2824410631873038,1.2828282419484218,3.156290962971639,19553.21867367348,1993.8734097447632,0.00030189192810264583,9.942317203707893e-05,0.0002024687560655669,0.0008195443526434404,0.09466622181029999,0.09466622176872948,0.5085840663577096,8.107472426769903,28032.457798068725,20952.98090596546,0.7474542924481272,1.0153105988040139,0.6695121018393465,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366119730913607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15511.30259675569,1530.2667761689772,0.5085840663577096,6.1941060425832735
139.0,-27.516314377716377,3.896615984153372,35.040166156034296,24.84594276119026,5.254058584852353,-24.224187713340758,-37.9443769698031,1.961931920476723,2.92283431557496,-5.098604396968369,40.013870233658345,44759.3735942756,23162.69248138848,67922.06607566409,79719.49879295152,102882.19127434,102882.19127434,570.8521395766729,130924.09254839047,93115.18269938495,58155.057500708914,38844.583554084486,28041.901274050473,20960.03947556393,1530.5604565441386,102311.33913476333,353294.9819156572,1529874.711817562,4.330304108827654,1555131.359215948,4.401792945893604,0.7474542924434306,0.09471600739341492,4.047742213031323,1.270135584478267,0.5,49.53814192213652,4.047742213031323,1.2824238409683917,1.2828105209170577,3.1563217118412017,19553.593368586575,1993.9116179925434,0.00030150704190510993,9.930716339017906e-05,0.00020219987851493085,0.0008184529837346908,0.09471600738183769,0.09471600739341486,0.5085674278251153,8.021438712543329,28041.901274050473,20960.03947556393,0.7474542924481272,1.0154826681382654,0.6691841215648417,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436685798278025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15511.436960287523,1530.5604565441386,0.5085674278251153,6.195493178779181
140.0,-27.528771495592267,3.917851503150675,35.04094342352422,24.8496898560785,5.259099217045473,-24.23489808641542,-37.954911834653444,1.9652258078781497,2.8574188183491174,-5.092532077558067,40.01647358707361,44748.37799697121,23201.73772032501,67950.11571729623,79714.04096460204,102915.77868492705,102915.77868492705,555.3475149497826,130966.70149147484,93116.79971181514,58151.13674422304,38850.736630657884,28050.922806547795,20966.782653495204,1530.844064899923,102360.43116997727,353378.6777731065,1530497.7202847877,4.331041504624886,1555243.6439883818,4.40106815099624,0.7474542922559763,0.0947631626247547,4.047735212468977,1.2701378340506926,0.5,49.53814192213652,4.047735212468977,1.2824092758754162,1.2827954604204457,3.156352101169773,19553.96674941209,1993.949692240683,0.000301124179446307,9.919088760500411e-05,0.00020193329184130287,0.0008173724959558159,0.09475635600090244,0.09476316263310877,0.5085509692686614,7.949950895907193,28050.922806547795,20966.782653495204,0.7474542924481272,1.015671603498485,0.6688679828483526,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436759293837623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15511.569741572152,1530.844064899923,0.5085509692686614,6.196896702798353
141.0,-27.54116567132881,3.9387832504778006,35.041707331301865,24.8545037227683,5.265325647114074,-24.245437132082216,-37.96522471876813,1.9695971078674555,2.7672843676369325,-5.085756679908585,40.01913545730236,44736.54969430559,23238.190320744943,67974.74001505054,79707.77275731729,102945.96307806222,102945.96307806222,533.8912951898528,131005.83748152445,93117.9924304142,58146.769367402405,38856.91451445755,28059.87440346223,20973.47357340524,1531.1032677914359,102412.07178287237,353472.08265035634,1531327.8327687038,4.332245481133077,1555358.4589743621,4.400229990759623,0.7474542926256784,0.09481277193822774,4.047711623637002,1.2701388192689045,0.5,49.53814192213652,4.047711623637002,1.2823896841659799,1.2827753748573107,3.156381927907887,19554.33116915897,1993.986852713105,0.00030074369568377444,9.907718371018301e-05,0.00020166651197359143,0.0008162878846138367,0.09481277198057562,0.09481277193822783,0.5085354797884306,7.853041047545503,28059.87440346223,20973.47357340524,0.7474542924481272,1.0158099501520979,0.6685399944874746,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368324957407286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15511.700055981186,1531.1032677914359,0.5085354797884306,6.19824413947008
