time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
142.0,-27.553516914746666,3.959386010919159,35.04245603402666,24.856801970768743,5.269291863369396,-24.25649771685002,-37.97614494161678,1.9714451359547323,2.7022551693615924,-5.0804496112638615,40.02176023200812,44727.882689045735,23277.576727121275,68005.45941616701,79701.21201773235,102978.78874485363,102978.78874485363,520.5612977479177,131047.75657260288,93120.0886229115,58143.392092105714,38862.99614533976,28068.967827749253,20980.704941369753,1531.4112862490942,102458.22744710572,353545.25883929845,1531961.3487256865,4.333140695353036,1555471.6801842998,4.399639484039379,0.7474697705352751,0.09485911194738142,4.04772594925523,1.2701426156284286,0.5,49.53814192213652,4.04772594925523,1.2823818506930984,1.2827670533324635,3.156412379875406,19554.70215172016,1994.024682406343,0.000300364970196745,9.895691491567465e-05,0.00020140805528107034,0.0008152446117502203,0.09485483589913363,0.0948571476916262,0.5085191756407094,7.7827047806254654,28068.967827749253,20980.704941369753,0.7474542924481272,1.0160386066589888,0.6682589309201988,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369053347583076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15511.833091190914,1531.4112862490942,0.5085191756407094,6.199628228632516
143.0,-27.565798642654872,3.9797065471830453,35.04318548567627,24.862706881854706,5.276206398176826,-24.266527853941472,-37.98591425931079,1.976935609463454,2.61666533690817,-5.073317005567893,40.024226843703396,44714.0601433393,23311.535648333665,68025.59579167297,79696.19433647368,103007.72998480735,103007.72998480735,497.99899922877376,131085.02374549108,93120.7122118112,58138.5780186768,38869.03799237155,28077.293760683748,20986.493743987285,1531.6297775356115,102509.73098557857,353643.6250600583,1532738.3235417502,4.334132485157761,1555578.0846163505,4.398716601641471,0.7474542925278072,0.09490658363356733,4.047682571905308,1.2701419782312589,0.5,49.53814192213652,4.047682571905308,1.28235703450063,1.2827417472910163,3.156439636549067,19555.042663036973,1994.0594048973885,0.0002999888116461787,9.884943581552004e-05,0.00020113937583065867,0.0008141483460736689,0.09490658368138764,0.09490658363356728,0.5085037672830376,7.689982342476071,28077.293760683748,20986.493743987285,0.7474542924481272,1.0161213319737779,0.6679090395613594,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436977928397739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15511.952159588822,1531.6297775356115,0.5085037672830376,6.201001061074307
144.0,-27.57802707607967,3.9997169943593796,35.04390637199048,24.86635014591741,5.281087986330473,-24.277041634193107,-37.99627401223404,1.980102544443906,2.5440346066407074,-5.067757311986216,40.02687922388368,44703.40135538031,23348.74633883991,68052.14769422021,79691.04291971156,103039.78925855146,103039.78925855146,480.6729832349811,131126.84789541145,93122.51860771677,58134.87704338562,38875.15729370128,28087.058636859998,20993.792549120088,1531.9677381275035,102559.11627531648,353720.31404470914,1533441.3081901448,4.335180218109619,1555692.508847508,4.3980864176516405,0.747454292759902,0.09495398898956131,4.0476796480352375,1.2701446607941764,0.5,49.53814192213652,4.0476796480352375,1.2823430446453914,1.2827272734951614,3.156471791956847,19555.43612622136,1994.0995269762213,0.00029961471625493673,9.873557874888688e-05,0.00020087913750604984,0.0008130943965981099,0.09495398901588893,0.09495398898956073,0.5084876705721728,7.6117919186269205,28087.058636859998,20993.792549120088,0.7474542924481272,1.0162768174337178,0.6675914280037717,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437050120325058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15512.092617870207,1531.9677381275035,0.5084876705721728,6.20230166371001
145.0,-27.590200586671994,4.019432368063752,35.04460834186454,24.870264215301745,5.286304682113084,-24.28747864429738,-38.00651991097254,1.9835827397384198,2.4715359463394293,-5.061792935033437,40.029332772185995,44692.41667794969,23384.15515547526,68076.57183342494,79685.4609686178,103069.61612409307,103069.61612409307,463.3371721654694,131165.12773609188,93123.95486900292,58130.91057833457,38881.160322964824,28095.5116119988,21000.110752867884,1532.2254656506116,102606.2789519276,353802.5996384546,1534123.1728440823,4.336099210157808,1555798.3610938105,4.39736271775181,0.7474542924464607,0.09499929114744728,4.047668131545035,1.2701465059490875,0.5,49.53814192213652,4.047668131545035,1.2823275907431355,1.282711337926407,3.15650085108075,19555.79337687403,1994.1359564044837,0.0002992427276845523,9.862309215222973e-05,0.00020061963553232254,0.0008120417053063619,0.09499929112608892,0.09499929114744726,0.5084718429726625,7.533328881372881,28095.5116119988,21000.110752867884,0.7474542924481272,1.0164221342548843,0.6672833299532616,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371220057861185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15512.21954082152,1532.2254656506116,0.5084718429726625,6.203702518310941
146.0,-27.602320111446623,4.03885422854415,35.04529621359559,24.873998842109017,5.29132239169696,-24.297885069321122,-38.01674555344505,1.9868873495714297,2.400514844395957,-5.056049360718824,40.03178288823292,44681.61951398116,23419.37674235216,68100.99625633332,79680.01305658882,103099.38979894099,103099.38979894099,446.3358201733645,131203.50641202508,93125.43905690435,58127.04551429658,38887.10393623085,28104.11661308408,21006.54259709011,1532.497756744608,102653.05397876762,353881.8531983268,1534796.97945745,4.337032163661979,1555904.0706958072,4.396676621402874,0.7474542924188678,0.0950442131499635,4.047659354897921,1.270148536278866,0.5,49.53814192213652,4.047659354897921,1.282312951302167,1.2826962197310063,3.156530042676082,19556.14745657493,1994.1720624856532,0.00029887281115036307,9.851094599448642e-05,0.00020036186515587666,0.0008109965778629799,0.09504421312926933,0.0950442131499635,0.5084561619967398,7.456564205114773,28104.11661308408,21006.54259709011,0.7474542924481272,1.016565987272936,0.6669772419072322,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371935751199376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15512.347033206737,1532.497756744608,0.5084561619967398,6.205010772384837
147.0,-27.61438773100403,4.0579801947103435,35.04596879427338,24.876907397434138,5.295567878541777,-24.30860311672901,-38.02729508662594,1.9893599316872224,2.3366733324925804,-5.050698508570473,40.034177492212066,44672.54506361013,23454.8476609481,68127.39272455823,79674.57936386761,103129.42702481571,103129.42702481571,432.1945870322961,131241.81380017952,93127.22019486397,58123.46339522465,38893.063110710355,28112.38677536381,21012.959603501502,1532.763203437229,102697.23243778342,353955.7002590085,1535410.3519541738,4.337860220447449,1556007.3904895934,4.396051227176109,0.7474626673077838,0.09508773599332944,4.047662427199207,1.2701513748941942,0.5,49.53814192213652,4.047662427199207,1.282302185786338,1.282684979196053,3.1565589391217372,19556.506647815513,1994.2086897988115,0.0002985048971900281,9.839537115579678e-05,0.00020010952603423133,0.0008099758098533997,0.09508473492342855,0.09508667057377368,0.5084406490448964,7.387371841063043,28112.38677536381,21012.959603501502,0.7474542924481272,1.0167440535119403,0.6667001734868507,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372648337464613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15512.47322644353,1532.763203437229,0.5084406490448964,6.206324116208945
148.0,-27.626399584110125,4.076832135584507,35.04662535757752,24.88139314753937,5.301280461855225,-24.318563937969742,-38.03704680232329,1.9934448157148243,2.261574340565346,-5.044630813969047,40.03649746401471,44660.0851958977,23487.7670951004,68147.8522909981,79669.07948349092,103156.84657859131,103156.84657859131,413.0027704244276,131277.2906363782,93128.25742248913,58119.2631348958,38898.88254177036,28120.44405778689,21018.746625391064,1532.9987046618087,102743.84380816689,354039.45508787694,1536108.9734664476,4.3388073035113175,1556107.495079893,4.395294006691,0.747454292762874,0.09513141889290398,4.0476393507917905,1.2701521315285933,0.5,49.53814192213652,4.0476393507917905,1.282283902060422,1.2826662209286108,3.1565859512763836,19556.835960108656,1994.2422703072566,0.0002981390975103025,9.828864819198474e-05,0.00019985044931831777,0.0008089225429342434,0.09513141895849002,0.09513141889290415,0.5084256787228059,7.306205154534382,28120.44405778689,21018.746625391064,0.7474542924481272,1.0168388097687675,0.6663762150691728,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437335793812891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,50.0,15512.591183610624,1532.9987046618087,0.5084256787228059,6.207616355676886
149.0,-27.63835880775201,4.095403030285534,35.04727240428241,24.88508600452917,5.306240487275235,-24.328806679691944,-38.047125621791906,1.9966883590754978,2.1856010569339333,-5.039157216658765,40.03893649239263,44649.416798770515,23521.492635881572,68170.90943465209,79663.74191389538,103185.23454977696,103185.23454977696,394.74147530157643,131314.56408403636,93129.87331414685,58115.54819845358,38904.80568410364,28129.329534259407,21025.388111380216,1533.2941592080922,102790.49307447538,354115.0226958926,1536834.0335786357,4.339928935741424,1556212.742097114,4.394653269012991,0.7474542927080035,0.09517619801155565,4.047632849365507,1.2701544739631934,0.5,49.53814192213652,4.047632849365507,1.282269535628994,1.2826513837165632,3.1566162471293637,19557.20670896169,1994.2800761688948,0.00029777531056558113,9.817845778728052e-05,0.00019959685277830063,0.0008078947779354206,0.0951808232733026,0.0951761980124455,0.5084103699340448,7.22475827359267,28129.329534259407,21025.388111380216,0.7474542924481272,1.016958139499913,0.6660698561013052,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43740643252726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15512.72347184144,1533.2941592080922,0.5084103699340448,6.208877723422692
150.0,-27.650266816732017,4.113691220668062,35.047902391456454,24.888194014225178,5.310524403243674,-24.339114189138055,-38.05726982010526,1.999371775649778,2.1275880251023978,-5.034043596456874,40.04121668911543,44639.31647698965,23555.417154096707,68194.73363108636,79658.89042126936,103214.30757536607,103214.30757536607,380.7904704367975,131351.76815544174,93131.52274133607,58111.94879705661,38910.63771586606,28137.460580075654,21031.465694615552,1533.5606136665092,102833.51710492927,354185.631953934,1537397.038093838,4.340653316772022,1556311.1402024012,4.394054980764487,0.7474542926417492,0.09521751817971894,4.0476321638887764,1.2701569631090388,0.5,49.53814192213652,4.0476321638887764,1.2822577758011542,1.2826391564122577,3.1566446624664195,19557.556399611345,1994.3157346913927,0.0002974134875747663,9.806766785291683e-05,0.0001993458197218495,0.0008068785516429317,0.09521751818798752,0.09521751817971746,0.5083947192623618,7.161631621559252,28137.460580075654,21031.465694615552,0.7474542924481272,1.0171016831839665,0.6657805010360983,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374767682500487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15512.847538193586,1533.5606136665092,0.5083947192623618,6.210205394534966
151.0,-27.662122676553334,4.131708448766808,35.048517615470054,24.891649383958452,5.3152196589508875,-24.349314370652372,-38.067295763734705,2.002411353049942,2.061846314373895,-5.028653736922691,40.04344712848627,44628.88652233019,23587.932628150462,68216.81915048065,79653.65829423844,103241.5909223889,103241.5909223889,364.9480834087299,131386.8323181053,93132.99567214256,58108.22390023442,38916.413079897924,28145.24139571639,21037.28149965588,1533.80097572819,102876.64283898017,354260.06750590604,1538020.8015856126,4.341502028195632,1556407.3956609578,4.393403429911022,0.7474542926769028,0.09525893891003478,4.047625347834476,1.2701590472878888,0.5,49.53814192213652,4.047625347834476,1.28224435235391,1.2826252675503713,3.1566723927494422,19557.898648814982,1994.3506343975755,0.0002970536512469667,9.795828293761667e-05,0.00019909536830935002,0.0008058634594053659,0.09525893894458874,0.09525893891003474,0.5083798522136411,7.090500051296601,28145.24139571639,21037.28149965588,0.7474542924481272,1.0172254127026703,0.6654903889756945,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375468092188342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15512.968606269118,1533.80097572819,0.5083798522136411,6.211459983699465
152.0,-27.67392719773556,4.149455613351466,35.0491200236935,24.894926079455786,5.319711619862643,-24.359486698188153,-38.07729809833688,2.005271120315289,1.9974813294622322,-5.023492056489721,40.045683069994794,44618.619079219614,23620.340249841058,68238.95932906067,79648.58267019413,103268.92292003518,103268.92292003518,349.42254209160456,131422.1494841334,93134.53902690318,58104.57543592887,38922.18176774923,28153.226564098208,21043.250039336574,1534.0588347695787,102919.50037794358,354331.36334459856,1538637.9107328467,4.342370080394131,1556503.8930821908,4.3927917596400885,0.747454292367736,0.09530009289968383,4.047621370838327,1.2701612968603149,0.5,49.53814192213652,4.047621370838327,1.28223176309264,1.2826122156403266,3.1567002841013614,19558.24196976989,1994.385643391973,0.0002966957713243253,9.78492679309667e-05,0.0001988465033933586,0.0008048553566514341,0.09530009288961172,0.09530009289968266,0.5083650843471497,7.020973385951947,28153.226564098208,21043.250039336574,0.7474542924481272,1.017346908891806,0.6652008566011915,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437616549854489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15513.090368447723,1534.0588347695787,0.5083650843471497,6.212695889852902
153.0,-27.685680701044134,4.166937032643351,35.04970856570445,24.898138373997085,5.324140241914538,-24.36961919043865,-38.08725995533166,2.0080787313090434,1.934130695242743,-5.018394883851315,40.047874051874714,44608.415230862076,23652.22968497376,68260.64491583584,79643.51092367424,103295.740608648,103295.740608648,334.1224086534057,131456.77667380834,93136.04214013844,58100.94644732625,38927.884103124656,28161.03606516034,21049.08728514625,1534.3095602326848,102961.6181999946,354401.77921746933,1539245.0537067377,4.343220446312208,1556598.4545488374,4.392185778485247,0.7474542923932868,0.09534053741287998,4.047617800178321,1.2701635326957326,0.5,49.53814192213652,4.047617800178321,1.2822194131388682,1.2825994056067735,3.1567279037444673,19558.57487721048,1994.4195905034321,0.000296339832515135,9.774080550042421e-05,0.00019859902701471082,0.0008038529568428387,0.0953405373930532,0.09534053741287994,0.5083504457696264,6.952525579094072,28161.03606516034,21049.08728514625,0.7474542924481272,1.0174652497701813,0.6649147894908264,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376859948424545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15513.210935751107,1534.3095602326848,0.5083504457696264,6.213940758023816
154.0,-27.6973837369227,4.184156367648461,35.050283740341364,24.901288852002494,5.328489623629003,-24.379713707199738,-38.09719296460969,2.0108195939060445,1.8717770966891294,-5.0133891855114925,40.05003370229771,44598.32462473858,23683.67979938688,68282.00442412547,79638.52442897727,103322.20422836415,103322.20422836415,319.0453918226267,131490.96605117887,93137.5821114142,58097.3823071754,38933.55533804311,28168.76182281472,21054.861932076452,1534.5587362796307,103003.15883654152,354470.94208857825,1539843.7825813836,4.34406209295597,1556691.668017523,4.3915917588204545,0.7474542922587208,0.09538042619919922,4.0476149510197486,1.2701658564480023,0.5,49.53814192213652,4.0476149510197486,1.282207370520966,1.2825869054694783,3.1567553299706788,19558.912038991482,1994.4539714368805,0.00029598581265969444,9.76327677576198e-05,0.00019835304490207464,0.0008028567501259288,0.09538042618598484,0.0953804261991994,0.5083359297229157,6.885166282200601,28168.76182281472,21054.861932076452,0.7474542924481272,1.0175804251355387,0.6646316626865116,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377551459886662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15513.33065229714,1534.5587362796307,0.5083359297229157,6.215169232441206
155.0,-27.709036577582747,4.201117231391484,35.050845682322446,24.904367350414418,5.332757103984931,-24.389770782427423,-38.107082108594454,2.0134913088296496,1.8104361674490974,-5.008473584467635,40.05216015662829,44588.282691146254,23714.696350837232,68302.97904198349,79633.59233220138,103348.28868303861,103348.28868303861,304.1959851815336,131524.68076479912,93139.12692333142,58093.8172822764,38939.23293450558,28176.392081760503,21060.565210606368,1534.805709242349,103044.09269785708,354538.87040853204,1540433.775743953,4.344893901108572,1556783.452819146,4.391009231301713,0.7474542925685492,0.095419731128596,4.047612792813102,1.2701681763539088,0.5,49.53814192213652,4.047612792813102,1.2821956464291528,1.2825747264040683,3.1567825113784234,19559.246878901562,1994.4881156053864,0.0002956336981067954,9.752531672883667e-05,0.00019810838137795874,0.0008018660188289227,0.0954197312163618,0.09541973112859603,0.5083215321052551,6.818909751916749,28176.392081760503,21060.565210606368,0.7474542924481272,1.0176911713990542,0.6643502564468391,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378240064515526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15513.449290295961,1534.805709242349,0.5083215321052551,6.216388040159086
156.0,-27.72063968973626,4.217823135794375,35.05139453699757,24.90736402049663,5.336938861371766,-24.399791114241836,-38.116938807629026,2.0160902858773007,1.7501231789847225,-5.0036492803815396,40.05425282718341,44578.33682590474,23745.291471652978,68323.62829755772,79628.69275429452,103373.9842259475,103373.9842259475,289.5787028304185,131557.9080069127,93140.65423298159,58090.298304591444,38944.83992043349,28183.923780965222,21066.19480254716,1535.0503544796939,103084.40552311708,354605.5470350016,1541014.8453729518,4.345715565529055,1556873.783394259,4.3904383234044175,0.7474542922506335,0.09545843856964135,4.047611467732911,1.2701704995566976,0.5,49.53814192213652,4.047611467732911,1.2821842576145521,1.2825628851412694,3.156809517583156,19559.57401770522,1994.521474479585,0.0002952834694056073,9.741832695815233e-05,0.00019786514244745496,0.0008008812196349246,0.0954584385144586,0.09545843856964277,0.5083072512258108,6.753772459366246,28183.923780965222,21066.19480254716,0.7474542924481272,1.0177995918630944,0.6640720663976104,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437892577753697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15513.567157409983,1535.0503544796939,0.5083072512258108,6.2175961566483435
157.0,-27.732193526428965,4.23427771516412,35.0519305051118,24.910302960220747,5.341048653924177,-24.409773910860533,-38.12676292201502,2.018629038355728,1.690755596852398,-4.998906935566198,40.056313129144215,44568.48177984406,23775.450475630572,68343.93225547463,79623.86282791563,103399.3133035462,103399.3133035462,275.174244308786,131590.67222549138,93142.20541124605,58086.824363174484,38950.42338674618,28191.358921945186,21071.75224023446,1535.2925000776943,103124.13905923741,354671.10049460514,1541587.6218787355,4.346527302982738,1556962.7206417117,4.38987760342034,0.747454292592878,0.09549658864823753,4.04761072711907,1.27017289748881,0.5,49.53814192213652,4.04761072711907,1.2821731457907704,1.2825513233527859,3.156836298129406,19559.903344734397,1994.5550564906873,0.00029493510760999705,9.731179878763824e-05,0.00019762330882235881,0.0007999022247181444,0.09549658861295926,0.09549658864823801,0.5082930874663419,6.689662532418595,28191.358921945186,21071.75224023446,0.7474542924481272,1.0179046475301512,0.6637965250153147,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379608625632674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15513.684030639837,1535.2925000776943,0.5082930874663419,6.218793194223636
158.0,-27.74369845606949,4.250484493627343,35.052453805301795,24.913184309285157,5.345085529053715,-24.41971958774926,-38.13655081959439,2.0211066607334596,1.6323199703958267,-4.994248160513769,40.05834264458693,44558.70048728087,23805.186584413364,68363.88707169423,79619.10736913401,103424.29395354737,103424.29395354737,260.9801718524541,131623.00082071332,93143.7851353205,58083.37825346714,38956.007646503735,28198.70686716595,21077.244484323943,1535.5326803695518,103163.31378169492,354735.5080286428,1542152.331181591,4.347330042463838,1557050.3326786542,4.389327534002972,0.7474542922699017,0.09553420080835458,4.047610585950347,1.2701753393793478,0.5,49.53814192213652,4.047610585950347,1.282162315195769,1.2825400452565656,3.1568628542419224,19560.235769675313,1994.5889544008724,0.0002945885964117834,9.720577037223007e-05,0.00019738282603955332,0.0007989288161624917,0.09553420074594828,0.09553420080835437,0.5082790363048383,6.626568130909618,28198.70686716595,21077.244484323943,0.7474542924481272,1.0180057731877992,0.663523042424828,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380288634692882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15513.799918210265,1535.5326803695518,0.5082790363048383,6.219979770562771
159.0,-27.755158402699124,4.2664393708699615,35.05296418037522,24.915241193398856,5.348397427069072,-24.429937282574684,-38.146619231533236,2.02277256506343,1.581020470506985,-4.990015668373164,40.0603293074894,44550.42586055032,23835.371726051046,68385.79758660137,79614.17685210126,103449.5485781523,103449.5485781523,249.58897702880495,131655.34305291757,93145.58176456328,58080.18801560534,38961.548609953265,28205.79447476525,21082.762313892967,1535.7708410478563,103199.9596011235,354794.0301612671,1542657.3046369473,4.348036250597994,1557136.0984253865,4.388845262468509,0.747462098000997,0.09557041011070196,4.047622109451981,1.2701785302115605,0.5,49.53814192213652,4.047622109451981,1.28215526339,1.2825325492839954,3.1568892044713266,19560.557373919062,1994.6217489070236,0.00029424381266400084,9.709681462809303e-05,0.0001971469980359078,0.0007979765480622268,0.09556749869421179,0.09556941208093134,0.5082650940902987,6.571036138880174,28205.79447476525,21082.762313892967,0.7474542924481272,1.0181405791255733,0.6632750949275847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380965825638348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15513.914898800562,1535.7708410478563,0.5082650940902987,6.22115659118576
160.0,-27.76656587523579,4.282164035673619,35.05346084567229,24.918805772345536,5.353037997341461,-24.439495947495356,-38.15599470455197,2.02596806960105,1.5182371845654643,-4.985036051146271,40.062250019419544,44539.20876893577,23863.04022356122,68402.24899249699,79609.4901427922,103472.53036635343,103472.53036635343,233.21987504955905,131685.24696540093,93146.72228854116,58076.44091468485,38966.97930428479,28212.716599047497,21087.71611980837,1535.9807386189304,103239.31049130387,354862.8923981514,1543250.723748786,4.348864749761661,1557219.0204129843,4.388227266844812,0.7474542923144212,0.09560717315828254,4.0476089812422575,1.2701798500632866,0.5,49.53814192213652,4.0476089812422575,1.2821410806750662,1.2825179228086312,3.156913885881522,19560.860328203038,1994.6526416465397,0.00029390097663796407,9.699545901177275e-05,0.0001969055176261913,0.0007969965415999276,0.09560717313251733,0.09560717315828249,0.5082516557565713,6.503273235711731,28212.716599047497,21087.71611980837,0.7474542924481272,1.0181982528013207,0.6629861622628528,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381640428716236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15514.022591035013,1535.9807386189304,0.5082516557565713,6.222317504046686
161.0,-27.7779265075721,4.297646825225519,35.0539485785919,24.921348108351253,5.356681671521106,-24.44934668633977,-38.1657102034427,2.0281018502888215,1.462995811085932,-4.980825117986859,40.06424882623499,44529.839165267054,23892.06525377187,68421.90441903892,79605.07855190217,103497.14380567404,103497.14380567404,219.7635462464532,131717.4073347968,93148.46601539128,58073.22662875615,38972.48820737237,28220.263529122756,21093.357113070466,1536.244814318124,103277.38025942759,354921.13282492926,1543795.4050313295,4.349685781581319,1557305.3174976546,4.387750329495937,0.7474542925973223,0.0956437082363696,4.047615074225491,1.2701827672543007,0.5,49.53814192213652,4.047615074225491,1.2821318414862068,1.2825082435939965,3.1569413871927736,19561.19706571478,1994.6869793165638,0.0002935599138489668,9.68905306079778e-05,0.000196669383240989,0.0007960419602448572,0.09564370819830541,0.09564370823636792,0.5082378414975564,6.4438209290727855,28220.263529122756,21093.357113070466,0.7474542924481272,1.0182929356333565,0.6627178976074154,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382312002204647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15514.14257946903,1536.244814318124,0.5082378414975564,6.223450776732369
162.0,-27.78923960202489,4.312896075639302,35.05442243247141,24.923975276201986,5.3604447543777045,-24.45914574817723,-38.17535337349398,2.0303509005300246,1.408216665689281,-4.976459244883435,40.06613939095864,44520.33324319148,23920.08995034605,68440.42319353753,79600.44438445347,103520.53433479952,103520.53433479952,206.39966282343084,131747.68013177984,93149.99007220144,58069.87893093947,38977.901268068854,28227.145796980316,21098.501286237813,1536.4698238789813,103314.13467197609,354981.5241094039,1544326.3638836239,4.35044152722627,1557386.9446317516,4.387233810376483,0.7474542923321312,0.09567899400294304,4.04761698789259,1.270185259147547,0.5,49.53814192213652,4.04761698789259,1.2821220616897082,1.2824980259137013,3.1569669603518378,19561.507869497145,1994.7186724821572,0.00029322064034457133,9.678648707443065e-05,0.00019643415327014066,0.000795090215778518,0.09567899397618776,0.09567899400294337,0.5082241854992321,6.384675910572696,28227.145796980316,21098.501286237813,0.7474542924481272,1.018382192743539,0.6624552051886715,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382980877016338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15514.254148135791,1536.4698238789813,0.5082241854992321,6.224628649101855
163.0,-27.80050578858943,4.3279139610391315,35.0548847983526,24.926504375785612,5.364092709874773,-24.468913124160153,-38.184972445573635,2.032500045445483,1.3544360184195625,-4.972223418386297,40.06801596787318,44510.95186986968,23947.85375202048,68458.80562189016,79595.90765278813,103543.76140480861,103543.76140480861,193.26718097635603,131777.82159194868,93151.55440299402,58066.59862007534,38983.284203242976,28234.060187140072,21103.669482409085,1536.7004460275514,103350.49422383225,355040.1242207671,1544850.5422232659,4.3511998696312535,1557467.9710250467,4.386737905872856,0.7474542925293222,0.09571389626184408,4.047620314354481,1.2701878351112832,0.5,49.53814192213652,4.047620314354481,1.2821127438883557,1.2824882726342166,3.156992498240811,19561.820302597334,1994.7505317919306,0.00029288313235834067,9.668280638554985e-05,0.0001962003259727908,0.0007941444250904392,0.09571389624522485,0.09571389626184398,0.5082106351167364,6.326659436805869,28234.060187140072,21103.669482409085,0.7474542924481272,1.0184693585080806,0.6621944421273205,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383647011353242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15514.365556184333,1536.7004460275514,0.5082106351167364,6.225757651994122
164.0,-27.81172537550986,4.342703967173538,35.05533538799039,24.92898419676351,5.367681860257382,-24.478644201244794,-38.19455540562046,2.034600685992325,1.301494742561033,-4.968053028504625,40.0698597527614,44501.63194184899,23975.199263871265,68476.83120572026,79591.4172531237,103566.61651699497,103566.61651699497,180.3263104097132,131807.47912445248,93153.12445581603,58063.33914454118,38988.65034586094,28240.862607457508,21108.753971614762,1536.9272737385174,103386.29020658525,355097.82647193095,1545366.8459905284,4.351946789831121,1557547.584634861,4.386249277022761,0.7474542922085041,0.09574825681132405,4.047624015550937,1.2701904319552706,0.5,49.53814192213652,4.047624015550937,1.2821036486095063,1.2824787441943262,3.157017780848491,19562.132125719712,1994.7823289012777,0.0002925473758552831,9.657961698041086e-05,0.00019596775887487222,0.0007932038070956281,0.09574825668223926,0.0957482568113239,0.5081971982619383,6.269547771065675,28240.862607457508,21108.753971614762,0.7474542924481272,1.0185531353360822,0.6619359562034784,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384310441591905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15514.475843013628,1536.9272737385174,0.5081971982619383,6.226884873695484
165.0,-27.82289868708959,4.357269134214247,35.05577445064389,24.93139140950518,5.371193454615068,-24.48834091412692,-38.20410253303123,2.0366356816524562,1.2494496829238528,-4.963965799810954,40.071674831740445,44492.37675031006,24002.179955114898,68494.55670542495,79586.96116702686,103589.14112214177,103589.14112214177,167.59195920162892,131836.72717809232,93154.68274845964,58060.09833174307,38993.98268524063,28247.586055950553,21113.779440490973,1537.152546833879,103421.54916294014,355154.385230483,1545875.3536714585,4.352685530458081,1557625.961743554,4.385771446219672,0.7474542921533363,0.09578210025069449,4.0476284158494,1.2701930101169276,0.5,49.53814192213652,4.0476284158494,1.2820948557307026,1.2824695204761178,3.1570428644630515,19562.43809983589,1994.8135295779794,0.00029221335638684955,9.647691461214632e-05,0.00019573644177470323,0.0007922683837445403,0.09578210020518492,0.09578210025069446,0.5081838684433362,6.213415482734831,28247.586055950553,21113.779440490973,0.7474542924481272,1.018634127485283,0.6616796363207793,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438497118517518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15514.585254923571,1537.152546833879,0.5081838684433362,6.228000821008377
166.0,-27.834026105222694,4.371612664841952,35.056202129894,24.93374504791575,5.374640595322431,-24.498002419033895,-38.21361752981318,2.038616909133626,1.1982347687545598,-4.959950956391219,40.07346087914319,44483.19797822851,24028.776324675415,68511.97430290392,79582.55971195911,103611.33603663453,103611.33603663453,155.04841105530795,131865.55794951326,93156.25400234232,58056.89226861172,38999.29081525622,28254.22191287872,21118.739452590795,1537.3754980425454,103456.28762557922,355209.9492094428,1546376.4117644029,4.353415255417328,1557703.0881463278,4.385302527739327,0.747454292590678,0.09581544275686284,4.047633340577543,1.270195647622459,0.5,49.53814192213652,4.047633340577543,1.2820863099392743,1.2824605461297844,3.157067749026396,19562.7442604998,1994.844749277256,0.0002918810578532079,9.637465828782792e-05,0.00019550639956538,0.000791338221177107,0.09581544277619886,0.09581544275686352,0.5081706455948098,6.158185725145756,28254.22191287872,21118.739452590795,0.7474542924481272,1.0187122058569071,0.6614256441599866,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385629260500807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15514.693792298334,1537.3754980425454,0.5081706455948098,6.2291074572527325
167.0,-27.845107925620507,4.385737659913626,35.05661862142808,24.936045181844406,5.378022266101913,-24.507629088562606,-38.22309662410987,2.0405434290440088,1.1478385842204375,-4.956010142571484,40.075219377915076,44474.078623523266,24055.000591399155,68529.07921492241,79578.2175628575,103633.21815425667,103633.21815425667,142.6935157545522,131893.99721027972,93157.84255917795,58053.70361984373,39004.59882148247,28260.779056023053,21123.640618171277,1537.596637136467,103490.52463850212,355264.4952794298,1546870.2302028448,4.3541368494652675,1557779.0277437042,4.38484297880217,0.747454292618636,0.09584830241652409,4.0476387830753415,1.2701982713909818,0.5,49.53814192213652,4.0476387830753415,1.2820780156290965,1.2824518255329393,3.1570924185056133,19563.051551536475,1994.8760842424758,0.00029155046679840783,9.627288737897854e-05,0.0001952775794194293,0.0007904131039231571,0.09584830243897226,0.0958483024165242,0.5081575256543501,6.1038487267919095,28260.779056023053,21123.640618171277,0.7474542924481272,1.018786802026418,0.6611734004455212,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386284689368163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15514.801386452877,1537.596637136467,0.5081575256543501,6.2302045389517255
168.0,-27.856144611654045,4.399647024381127,35.05702403228476,24.93826753869655,5.381326462577394,-24.517222406803807,-38.23254763903094,2.0424042577271235,1.0983205212539815,-4.9521495829586,40.07694893085951,44465.05122785983,24080.876263899798,68545.92749175963,79573.88811428816,103654.76437818796,103654.76437818796,130.54245243080368,131922.01728539588,93159.39828757697,58050.561401148436,39009.81876269837,28267.252907207927,21128.479518589575,1537.8159089156688,103524.22192575716,355317.93689844373,1547356.272962188,4.354849874647478,1557853.7200639548,4.384393688825277,0.7474542923554478,0.09588064252685954,4.047644929677378,1.2702009654929864,0.5,49.53814192213652,4.047644929677378,1.2820700239986182,1.2824434098750759,3.157116892143904,19563.348544693617,1994.9063691162241,0.0002912215648355367,9.61715167990902e-05,0.0001950500480364465,0.0007894933379680517,0.09588064248847905,0.09588064252686093,0.5081445053812323,6.050470104212593,28267.252907207927,21128.479518589575,0.7474542924481272,1.018860152357388,0.6609242959626244,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386937488510005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15514.908118808075,1537.8159089156688,0.5081445053812323,6.231292731054099
169.0,-27.867136431833618,4.413343891687848,35.05741853577211,24.940445681009464,5.384573001244482,-24.526780854226626,-38.24196275146676,2.0442174236375257,1.049573575729596,-4.948355495960107,40.078650753027986,44456.07859531959,24106.375923193486,68562.45451851307,79569.62148314132,103675.9974063348,103675.9974063348,118.56938064660062,131949.63914227474,93160.97754098577,58047.43465316426,39015.04765313501,28273.64173593995,21133.254881848865,1538.0328159885942,103557.4280256882,355370.46448515676,1547835.3090900662,4.355554171707809,1557927.2174471838,4.383952447213733,0.7474542925606006,0.09591250987702107,4.047651470255839,1.270203620581888,0.5,49.53814192213652,4.047651470255839,1.2820622510715864,1.282435215139138,3.157141134818289,19563.648572942166,1994.9369634831637,0.00029089433945861035,9.607062936860279e-05,0.00019482371009000757,0.0007885784765865164,0.0959125099011761,0.09591250987702088,0.5081315867587861,5.997929071689725,28273.64173593995,21133.254881848865,0.7474542924481272,1.0189298549429755,0.6606768388408754,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438758768454529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15515.013837581631,1538.0328159885942,0.5081315867587861,6.2323712545564804
170.0,-27.87808374922605,4.4268311417616815,35.057802304366845,24.94256057487803,5.387749975094014,-24.53630579859569,-38.25134597774593,2.045972024463663,1.0016423513674226,-4.944636815962605,40.080325747958874,44447.17805123548,24131.529991140036,68578.70804237551,79565.39244065032,103696.92243179036,103696.92243179036,106.78592954475607,131976.87791063247,93162.5517036777,58044.33731426274,39020.238210461066,28279.95547884211,21137.974111557425,1538.248138202221,103590.1365022456,355421.95400561,1548307.1424372685,4.356250718302083,1557999.5587889408,4.383520886175616,0.7474542924005656,0.09594389799612876,4.047658613113756,1.2702063657855613,0.5,49.53814192213652,4.047658613113756,1.2820547476616344,1.282427292133708,3.1571651838553407,19563.944620124148,1994.967151894291,0.00029056877540931553,9.59701809071164e-05,0.00019459859450219913,0.0007876686771366576,0.09594389797140404,0.09594389799612849,0.5081187646849256,5.946279167330033,28279.95547884211,21137.974111557425,0.7474542924481272,1.0189971868279413,0.660431651302959,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388235292623692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,61.0,15515.118705219487,1538.248138202221,0.5081187646849256,6.233440639954686
171.0,-27.888986911864595,4.440111695186684,35.058175462348245,24.944616690650605,5.390861896133093,-24.545797160362078,-38.26069728294385,2.0476721446305697,0.9545037812686132,-4.940988727725805,40.081973301114346,44438.34708695148,24156.33358899966,68594.68067595114,79561.1994737375,103717.53306273717,103717.53306273717,95.18687702693569,132003.72049142903,93164.12072804732,58041.26834126117,39025.39154087349,28286.18742869186,21142.63220571923,1538.4613838173343,103622.34618571024,355472.47178807145,1548771.8290358803,4.356938868558125,1558070.7174246612,4.383098104861309,0.7474542922767095,0.09597480596650215,4.047666276006299,1.2702090934058652,0.5,49.53814192213652,4.047666276006299,1.2820474947613067,1.282419621826611,3.1571890218933727,19564.237073658634,1994.9969738553568,0.000290244857944991,9.587017071242319e-05,0.0001943746872325678,0.0007867638664205368,0.09597480587586806,0.0959748059665021,0.5081060388843538,5.895492508994437,28286.18742869186,21142.63220571923,0.7474542924481272,1.0190621246155276,0.6601887486110538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388880333474503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15515.22264670943,1538.4613838173343,0.5081060388843538,6.234501264497793
172.0,-27.89984626101628,4.453188411899223,35.05853816345142,24.946614063251786,5.393908783711208,-24.555255242940724,-38.27001677183432,2.0493177656356627,0.908148004529437,-4.937411197613522,40.08359405857911,44429.584379607426,24180.793994495318,68610.37837410274,79557.04254615484,103737.83654065017,103737.83654065017,83.77032770417281,132030.1773491588,93165.68473922789,58038.22657268046,39030.50907394158,28292.340808508627,21147.231586374484,1538.6727188580383,103654.066212946,355522.0179717738,1549229.4825976682,4.357618949835808,1558140.7211378193,4.382684172493434,0.7474542926478065,0.09600524250260833,4.047674460609385,1.2702118039922792,0.5,49.53814192213652,4.047674460609385,1.2820404924776623,1.2824122043060986,3.15721264995841,19564.525951630352,1995.0264312104903,0.0002899225725905009,9.57705965941616e-05,0.0001941519759963393,0.000785863994717229,0.09600524255603961,0.0960052425026083,0.5080934080394023,5.845559202142965,28292.340808508627,21147.231586374484,0.7474542924481272,1.0191246878868114,0.659948063060078,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389522826950818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15515.32566807013,1538.6727188580383,0.5080934080394023,6.235552744689736
173.0,-27.91066213086562,4.466064110817123,35.058890548893814,24.948552587907784,5.396891194337215,-24.56468029454215,-38.279304444417335,2.050909358013727,0.8625661269937837,-4.933903318251643,40.08518823901502,44420.888528549716,24204.916129852074,68625.80465840179,79552.91894950831,103757.83507936039,103757.83507936039,72.53458399797091,132056.2509649385,93167.24136281434,58035.210941855636,39035.58935662078,28298.415885578113,21151.772414908337,1538.8821296464318,103685.30049536242,355570.604805021,1549680.1580415457,4.358290975406476,1558209.57925548,4.382278957255008,0.7474542921566164,0.0960352113784771,4.047683161708229,1.2702146195294333,0.5,49.53814192213652,4.047683161708229,1.282033738639288,1.2824050373816467,3.1572360693130577,19564.81078053822,1995.055475676018,0.0002896019051459427,9.567145748926584e-05,0.00019393044765667685,0.00078496900752247,0.09603521129449363,0.0960352113784774,0.5080808710711647,5.796469445245407,28298.415885578113,21151.772414908337,0.7474542924481272,1.0191849484009798,0.6597095831262195,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390162792516328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15515.427772508832,1538.8821296464318,0.5080808710711647,6.236595329140393
174.0,-27.921434763903967,4.478741662656965,35.05923279074995,24.950446758326166,5.399817291788928,-24.574071792681927,-38.28855645898727,2.0524543205668913,0.8177065614194134,-4.930459805000893,40.086757030727725,44412.24111952928,24228.693779218986,68640.93489874827,79548.85223781504,103777.54601703402,103777.54601703402,61.46737093878619,132081.96184091404,93168.81690584461,58032.20578755885,39040.679020317504,28304.41582388003,21156.25709935431,1539.0896241146584,103716.07864609524,355618.3051858014,1550124.2895797472,4.3589552814775585,1558277.3429922217,4.381881698069681,0.7474542923265379,0.09606474102595305,4.0476922719320525,1.2702173378085715,0.5,49.53814192213652,4.0476922719320525,1.2820271987941896,1.2823980865763789,3.1572592810348397,19565.097603669143,1995.0847234957039,0.00028928284418971154,9.557279328850162e-05,0.00019371005090120994,0.000784078676028392,0.09606474103459398,0.096064741025953,0.508068427090791,5.748166366420321,28304.41582388003,21156.25709935431,0.7474542924481272,1.0192417882482554,0.6594725454359628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390800249226448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15515.528965328253,1539.0896241146584,0.508068427090791,6.237629053355611
175.0,-27.932164567612954,4.491223705878216,35.05956500981714,24.952272371761524,5.4026739143392,-24.58343127642926,-38.297780603729166,2.053940623155491,0.773629712557522,-4.927088843034353,40.08829989563903,44403.67512790552,24252.154813449866,68655.82994135539,79544.80154903316,103796.95636248303,103796.95636248303,50.5841433624737,132107.29839521408,93170.36657901507,58029.24015788744,39045.69602347514,28310.342032731045,21160.686669047558,1539.295516299791,103746.37221912056,355665.0054322529,1550561.4259337145,4.359612000762514,1558343.988996618,4.381493723574813,0.7474542923071222,0.09609380403348083,4.0477019920609925,1.2702201473014432,0.5,49.53814192213652,4.0477019920609925,1.2820209290105828,1.2823914079536451,3.157282303639818,19565.376044850258,1995.1131165943782,0.0002889653734733423,9.547451988697078e-05,0.0001934908535863715,0.0007831933135071377,0.09609380399698045,0.09609380403348143,0.5080560724993402,5.700718555591891,28310.342032731045,21160.686669047558,0.7474542924481272,1.019297332839924,0.6592382273264388,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391435210740733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,58.0,15515.629329305506,1539.295516299791,0.5080560724993402,6.238654440963986
176.0,-27.942851840197065,4.503513116340281,35.0598873705924,24.954063060600333,5.405480959565604,-24.592757245662593,-38.30697286231441,2.055386365031106,0.7302297184054964,-4.923776493194544,40.08981792607857,44395.169076084036,24275.270744552174,68670.43982063621,79540.81662148803,103816.08736604021,103816.08736604021,39.859071591927204,132132.2793812992,93171.94639524486,58026.29884984086,39050.71949489333,28316.192015258977,21165.05927044949,1539.499264293877,103776.22829444829,355710.8983721808,1550992.32302315,4.360260903224687,1558409.5643469458,4.381112784226194,0.7474542925490865,0.09612244581631654,4.047712011911628,1.2702229381119832,0.5,49.53814192213652,4.047712011911628,1.2820148449933184,1.2823849171770747,3.1573051027601196,19565.659365809443,1995.1420072919339,0.0002886494800483261,9.53766790856465e-05,0.00019327280096267962,0.0007823126380324436,0.09612244585804253,0.0961224458163163,0.5080438091032334,5.654006211600063,28316.192015258977,21165.05927044949,0.7474542924481272,1.0193496819323158,0.6590055574893561,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392067700451938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15515.728713321863,1539.499264293877,0.5080438091032334,6.239671150907526
177.0,-27.953343100187116,4.515605241880548,35.060195745255534,24.95498479055243,5.407485914897655,-24.601831979796316,-38.315960043668724,2.0559747958437202,0.6984722435531125,-4.920878228254674,40.09119000970826,44386.80550325595,24298.944935598196,68685.75043885414,79536.80217323294,103835.74710883113,103835.74710883113,31.994977628593915,132157.507009762,93173.76302085622,58023.76635631872,39055.5518494861,28321.759900930854,21169.220838472676,1539.7016529828368,103803.75213120253,355751.0579358251,1551317.7552431733,4.360683462881001,1558468.8369320824,4.380784827386849,0.7474542864752167,0.09614882280900343,4.04773433988586,1.2702266289712858,0.5,49.53814192213652,4.04773433988586,1.2820127421307472,1.2823824165315278,3.157327697974665,19565.93291889829,1995.1699019439145,0.00028833968961913445,9.528111066005756e-05,0.00019305857895907688,0.0007814498396622213,0.0961430824497193,0.09614882358376657,0.5080316316498497,5.619350471807763,28321.759900930854,21169.220838472676,0.7474542924481272,1.0194195739551613,0.6587797041781095,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392697735320739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15515.827203018256,1539.7016529828368,0.5080316316498497,6.2406796603664
178.0,-27.963946301262755,4.527521870819717,35.06049951721094,24.95768362367528,5.411115062002304,-24.61115553248049,-38.325109345000214,2.0583242932200356,0.6452042821022133,-4.917140081529712,40.09272368710973,44378.35477336493,24320.004527299778,68698.35930066471,79532.91609966368,103852.92062696346,103852.92062696346,18.81781936380139,132180.15367900796,93175.06642566402,58020.50509936527,39060.623695887494,28327.23305204451,21173.311936651287,1539.8724036216515,103834.10280759966,355802.8605041728,1551830.289946205,4.3614890778204,1558535.0922165178,4.380333227248575,0.7474542924030171,0.09617797303986231,4.047731553236119,1.2702285790769379,0.5,49.53814192213652,4.047731553236119,1.2820024418215705,1.2823717122404248,3.157350892003592,19566.22009641321,1995.1991859007114,0.00028802690479529976,9.518390916496548e-05,0.0001928429956303343,0.0007805766782334791,0.0961779730054721,0.0961779730398622,0.5080202232430696,5.562344363631951,28327.23305204451,21173.311936651287,0.7474542924481272,1.019447161788135,0.6585512125628897,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393316265597018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15515.928296395708,1539.8724036216515,0.5080202232430696,6.241619007763768
