time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
179.0,-27.97450864260787,4.5392481382678715,35.06079517373566,24.95909723164516,5.413504695094345,-24.62040768735082,-38.33423632951451,2.0594037398372724,0.6045566951231081,-4.91428502919675,40.09424359230806,44370.182828362,24342.847906221403,68713.0307345834,79529.18337103815,103872.03127725955,103872.03127725955,8.753622208649176,132205.48000632427,93176.70567669577,58017.70513401951,39065.55615852917,28333.448729064716,21177.957870318187,1540.1089284085049,103863.2776550509,355842.4292951101,1552246.3313988089,4.362173264367772,1558600.7546380921,4.3800306717935,0.7474542923747097,0.09620594168887718,4.04774603582105,1.2702316220989451,0.5,49.53814192213652,4.04774603582105,1.2819980547700198,1.2823669248583396,3.1573729934771104,19566.49432160492,1995.227149088111,0.00028771563591038036,9.50870360526705e-05,0.00019262859985770986,0.0007797116514598044,0.09620594171879204,0.09620594168887711,0.5080080510473974,5.518841724319884,28333.448729064716,21177.957870318187,0.7474542924481272,1.019496220295552,0.6583210375637045,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393941446618759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15516.024622490062,1540.1089284085049,0.5080080510473974,6.242643412262033
180.0,-27.98502947993328,4.550793597410015,35.06107921421349,24.960724368598335,5.416131534417777,-24.6296013199626,-38.343297655787296,2.060703374447066,0.5638052729333367,-4.9111655881988385,40.09564501520346,44361.88202254374,24364.544902942802,68726.42692548654,79525.28472478001,103889.82962772281,103889.82962772281,-1.3501134631369496,132228.69905212708,93178.23630684915,58014.83360461275,39070.447446929335,28338.869424404278,21182.009596555086,1540.2964036644296,103891.17974118594,355885.666253366,1552650.6778586865,4.362779468486114,1558661.3002805205,4.379668663505154,0.747454292524246,0.09623270582972453,4.047756954867031,1.2702344337897373,0.5,49.53814192213652,4.047756954867031,1.2819926389137024,1.2823611103413801,3.1573948492379036,19566.762961296314,1995.2545427129871,0.00028740589804608944,9.499094995206204e-05,0.0001924149480940274,0.0007788489443679783,0.09623270585673684,0.09623270582972435,0.5079960490269838,5.474970861132192,28338.869424404278,21182.009596555086,0.7474542924481272,1.0195389912742616,0.6580971901438896,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394564269537933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15516.119873756674,1540.2964036644296,0.5079960490269838,6.243665152617608
181.0,-27.995509331367078,4.562159072904815,35.06135463682933,24.96223971191796,5.418631371890109,-24.638769657069062,-38.35233593182636,2.0618916975921104,0.5239223096150454,-4.908187700153058,40.09704673384755,44353.684845308024,24386.142940624024,68739.82778593205,79521.47884960409,103907.6217902281,103907.6217902281,-11.244643989368342,132252.02366984653,93179.80122732323,58012.00722302717,39075.32667144007,28344.401879618432,21186.144851355817,1540.4939509116818,103918.86643421747,355926.9450652978,1553050.23749197,4.363396081763491,1558721.8604781907,4.379330876992833,0.7474542924326129,0.09625925725583294,4.047769444945369,1.270237336694263,0.5,49.53814192213652,4.047769444945369,1.2819877385033636,1.2823558133600528,3.1574166611537753,19567.03120582346,1995.2818960423244,0.0002870976720585607,9.489519765162455e-05,0.00019220247440693614,0.0007779913031472904,0.09625925724072648,0.0962592572558328,0.5079841318061025,5.43211000976811,28344.401879618432,21186.144851355817,0.7474542924481272,1.0195803107375878,0.6578739754450058,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395184695776175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15516.21492796707,1540.4939509116818,0.5079841318061025,6.244631544663095
182.0,-28.00594846598686,4.573347462406238,35.06162085846558,24.96371855903419,5.42109152737736,-24.647905227319153,-38.361342426482565,2.06304828870964,0.48467202095002904,-4.9052518617993135,40.09841934561594,44345.53832237688,24407.393259829292,68752.93158220618,79517.68919006165,103925.08244989094,103925.08244989094,-20.989853534425492,132274.90427346554,93181.35058937066,58009.19972168591,39080.167630760836,28349.821823574603,21190.196005109905,1540.6869736043286,103946.07230342536,355967.6446715763,1553443.2560098271,4.364001277259535,1558781.164858462,4.378996766115158,0.7474542921990771,0.09628534691048451,4.047782085835376,1.2702402126742527,0.5,49.53814192213652,4.047782085835376,1.2819829828577103,1.28235066311119,3.157438234330016,19567.29545252163,1995.3088417065594,0.0002867909461990279,9.479987076232388e-05,0.00019199107543670403,0.0007771380357929588,0.0962853468237219,0.09628534691048454,0.5079723144516554,5.389923882749315,28349.821823574603,21190.196005109905,0.7474542924481272,1.0196194918400017,0.6576530514276339,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439580275530233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15516.308936802801,1540.6869736043286,0.5079723144516554,6.245601978245827
183.0,-28.016347204149874,4.584361093761544,35.061878164813294,24.965138278808467,5.423489291633675,-24.657010333184452,-38.3703213307075,2.064152420668259,0.44611309385010145,-4.902382299389247,40.099769842452936,44337.46217070028,24428.364237363287,68765.82640806357,79513.92305866505,103942.28729602834,103942.28729602834,-30.570373937734985,132297.46982759426,93182.88484838107,58006.42396041627,39084.956542183114,28355.182531565915,21194.202905877133,1540.8789557187913,103972.85766996608,356007.4290216945,1553830.1210484046,4.36460027061322,1558839.5154162215,4.378671309472107,0.7474542927834463,0.0963110313425453,4.04779523524465,1.2702431265683845,0.5,49.53814192213652,4.04779523524465,1.2819784685497642,1.2823457561784017,3.1574596099291052,19567.55406782248,1995.3352131280794,0.0002864857072657895,9.470492397547166e-05,0.00019178078329031784,0.0007762893408140354,0.09631103140035016,0.09631103134254523,0.5079605893497318,5.348495393239375,28355.182531565915,21194.202905877133,0.7474542924481272,1.019657244966011,0.6574343229365992,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396418463407508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15516.402080183747,1540.8789557187913,0.5079605893497318,6.246561671201177
184.0,-28.026705806116887,4.595202546563741,35.062126681682585,24.966527509409957,5.425843168251073,-24.666083551520803,-38.37926859324796,2.065220913655135,0.40815461051175816,-4.899564701489193,40.101098083597144,44329.43557380647,24449.025663736305,68778.46123754277,79510.21617120499,103959.24183494129,103959.24183494129,-40.00860374805052,132319.7162357126,93184.44565793959,58003.66506054178,39089.7562193309,28360.474400771305,21198.158333773343,1541.068975020518,103999.25043868934,356046.4963172632,1554211.3646459193,4.365192132830327,1558896.9059883105,4.37835204702933,0.7474542926967691,0.09633633771499721,4.0478086228146335,1.2702459888113662,0.5,49.53814192213652,4.0478086228146335,1.2819741172477253,1.2823410141926346,3.1574807699744265,19567.817105486676,1995.36203550516,0.00028618194387558375,9.461039918666237e-05,0.00019157154468892138,0.0007754449504777348,0.0963363377405993,0.09633633771499286,0.5079489558890844,5.307719312000927,28360.474400771305,21198.158333773343,0.7474542924481272,1.019692010023235,0.6572169608059867,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397031838414898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15516.49427888928,1541.068975020518,0.5079489558890844,6.2475140580709345
185.0,-28.037028311827907,4.6058696206156,35.06236271680965,24.967768520023697,5.427560409028311,-24.67561374921724,-38.388640608731635,2.066145847770306,0.38574152748014967,-4.897024015803592,40.1022956640237,44323.37052927941,24469.951113779418,68793.32164305882,79508.53316976666,103978.48428354607,103978.48428354607,-45.61062643218611,132344.0434223592,93186.03035703674,58000.86772205338,39094.62514998151,28365.559138813107,21201.958938897376,1541.257761900381,104024.09490997826,356081.72698141995,1554449.9556597106,4.365430287134112,1558948.6523480122,4.37806417522053,0.747454292550375,0.09636012585682022,4.04782386165143,1.2702490538125857,0.5,49.53814192213652,4.04782386165143,1.2819704318954093,1.2823369400849043,3.1575017340038585,19568.07620852502,1995.3884566620632,0.00028587953401853605,9.451148050951169e-05,0.00019136805350902436,0.0007746241733516166,0.09635049799940137,0.09636012585712983,0.5079374077019002,5.282765543283745,28365.559138813107,21201.958938897376,0.7474542924481272,1.019761839792152,0.6570300836940004,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397642895110594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15516.58561921808,1541.257761900381,0.5079374077019002,6.248459006653031
186.0,-28.047306649889332,4.6163764687144635,35.06259462910959,24.96920039355757,5.430471709679939,-24.684135206047074,-38.39704591138286,2.0673002658377015,0.33435617309800136,-4.893984008231698,40.10363665822756,44313.38217211876,24489.178228136367,68802.56040025513,79502.64399484954,103991.82222298591,103991.82222298591,-58.3805086123466,132362.31543655804,93187.31234165019,57998.05051891964,39099.17980303394,28370.49321357214,21205.646928418308,1541.421464955699,104050.20273159826,356123.88513545966,1554948.5728959113,4.366313627923193,1559006.597027024,4.377708606750769,0.7474542923446165,0.09638519649416444,4.047832757061084,1.2702513374527915,0.5,49.53814192213652,4.047832757061084,1.2819656743602015,1.2823317955239937,3.1575203907711966,19568.302408796222,1995.4115226704555,0.000285578710462355,9.442284647337692e-05,0.00019115586398897808,0.0007737669679588986,0.0963851964844747,0.09638519649416447,0.507926860436392,5.228340181329713,28370.49321357214,21205.646928418308,0.7474542924481272,1.0197553556146772,0.6567896388235358,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398251871278693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15516.666902485435,1541.421464955699,0.507926860436392,6.249341951488597
187.0,-28.05754658817326,4.626714676574447,35.06281898233362,24.970350076351338,5.432537046289065,-24.6931263294906,-38.40593443075193,2.068116787606405,0.29852281866220665,-4.891504762960303,40.10495623664138,44305.7021958721,24509.415056801983,68815.11725267408,79499.24995376235,104008.66501056433,104008.66501056433,-67.30604716307425,132384.67824825726,93189.05682692266,57995.509069032545,39103.941953211244,28376.013237692918,21209.772900143715,1541.633577361693,104075.97105772741,356158.2696610948,1555317.3478877132,4.36692751615086,1559063.6179135102,4.377446070245819,0.7474542925561503,0.09640988880474072,4.0478518911412555,1.270254804673605,0.5,49.53814192213652,4.0478518911412555,1.2819624878676004,1.282328224269185,3.157543164835033,19568.576230824372,1995.4394447466132,0.0002852793006226619,9.432920046635707e-05,0.00019095010015630483,0.0007729377240313107,0.09640988881975464,0.09640988880474081,0.5079153093290558,5.19002758162253,28376.013237692918,21209.772900143715,0.7474542924481272,1.0197860543622574,0.6565757500954033,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398858290187715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15516.766119125663,1541.633577361693,0.5079153093290558,6.2503003281967136
188.0,-28.067747406637064,4.6368908409760365,35.063033456113324,24.971580888982885,5.4347124230266,-24.70207482214534,-38.41475956197826,2.0690398385348625,0.2629439116374215,-4.888880138367362,40.10618701941855,44297.87836278402,24528.86027180925,68826.73863459326,79495.64309999549,104024.50337180475,104024.50337180475,-76.17757263983367,132405.47546768488,93190.58643971429,57992.82170250282,39108.627485790515,28380.972095880126,21213.479412317625,1541.8123101696779,104100.68094444458,356194.67328367615,1555675.3311111226,4.367486230969464,1559116.8032330526,4.37714800409539,0.7474542922860997,0.09643357627009015,4.047866170546936,1.2702577235130592,0.5,49.53814192213652,4.047866170546936,1.281958802237208,1.282324155571118,3.1575633815086803,19568.82839905111,1995.4651587495334,0.0002849813220152068,9.423630719695839e-05,0.00019074501481824838,0.0007721102926832616,0.09643357621885056,0.0964335762700901,0.5079038963722587,5.151824050004791,28380.972095880126,21213.479412317625,0.7474542924481272,1.0198125201691932,0.6563659976849942,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399462491566482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15516.85419001164,1541.8123101696779,0.5079038963722587,6.251251662505405
189.0,-28.077909469638154,4.646906217398804,35.06324004339649,24.97272107228639,5.4367926838831595,-24.710997135971933,-38.423557731416054,2.069880350216891,0.228108643907035,-4.886357793967355,40.10740899187423,44290.12715958211,24548.154829267864,68838.28198884998,79492.07723864929,104040.23206791715,104040.23206791715,-84.868737870318,132426.19746071598,93192.1098158656,57990.15973679819,39113.27786563045,28385.96539279882,21217.21167195266,1541.9959279998518,104125.10080578747,356229.66102803417,1556028.1868374252,4.368047799127458,1559169.60919219,4.376866330256222,0.747454292230456,0.09645698156840396,4.047881596149487,1.2702606687275693,0.5,49.53814192213652,4.047881596149487,1.2819554981747106,1.2823204703684694,3.1575835525593448,19569.07371471456,1995.490173985465,0.00028468476046215446,9.414378187049551e-05,0.00019054097859165893,0.0007712873205534896,0.0964569814584964,0.09645698156840377,0.5078925750109574,5.114466437874398,28385.96539279882,21217.21167195266,0.7474542924481272,1.0198378332227227,0.6561573881652545,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400064432392952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15516.942057805267,1541.9959279998518,0.5078925750109574,6.252162017836819
190.0,-28.0880330596311,4.656763323961278,35.06343848019921,24.973829683754616,5.4388357103813245,-24.71988845003653,-38.43232820564879,2.0706911007865085,0.19383448899549194,-4.883876370214712,40.1086066854876,44282.43355488762,24567.147212503176,68849.5807673908,79488.53771509218,104055.68492759536,104055.68492759536,-93.42567815033544,132446.55460340623,93193.62972012768,57987.52555992205,39117.893511339586,28390.869675810885,21220.87741161868,1542.176203474977,104149.1106057457,356264.0837884992,1556375.3575782403,4.3686002277518465,1559221.3672841534,4.3765887111141,0.747454292662931,0.0964799926970492,4.047897178502351,1.2702636018535123,0.5,49.53814192213652,4.047897178502351,1.2819523298621238,1.2823169227579494,3.1576035116202097,19569.31754166159,1995.5150374145696,0.00028438960423160677,9.405163134766391e-05,0.00019033797288394284,0.0007704685433987693,0.09647999277964185,0.0964799926970633,0.5078813527761471,5.077710859210185,28390.869675810885,21220.87741161868,0.7474542924481272,1.0198613856474197,0.6559508938436052,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400664133630543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15517.028998473092,1542.176203474977,0.5078813527761471,6.253071362375422
191.0,-28.098118398067285,4.66646439612191,35.063629028974034,24.974907806050055,5.440834961232137,-24.728749550195793,-38.44106738744301,2.071466113360623,0.16011215953585634,-4.881446804159322,40.10978580263095,44274.78224705111,24585.87134072417,68860.65358777528,79485.0572841274,104070.92862485157,104070.92862485157,-101.8502237976063,132466.65176248262,93195.17692951535,57984.90189243883,39122.52781897391,28395.723137631052,21224.50514780299,1542.355443581655,104172.77884864918,356297.7896983075,1556717.5113771698,4.3691472593622,1559272.3238660542,4.376317700949973,0.747454292497855,0.09650267453226298,4.0479130117125735,1.2702665728935973,0.5,49.53814192213652,4.0479130117125735,1.2819493251572431,1.2823135405924342,3.1576232634749886,19569.56588762606,1995.5403616552096,0.000284095843417255,9.39598925141982e-05,0.00019013595090305678,0.0007696537896548266,0.09650267457807604,0.09650267453226286,0.5078702214608185,5.041558963695195,28395.723137631052,21224.50514780299,0.7474542924481272,1.019882070583154,0.6557453965374075,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440126161141737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15517.115031299312,1542.355443581655,0.5078702214608185,6.253971894419573
192.0,-28.108165707411814,4.676011415729516,35.063811721083795,24.975916428398364,5.442771278688561,-24.737582352088424,-38.449775556195505,2.072187923365203,0.12704393226448474,-4.879078932653888,40.110943425228,44267.17646073562,24604.357647087265,68871.5341078229,79481.56071755038,104085.91836463765,104085.91836463765,-110.11647841628292,132486.4333403532,93196.67027215043,57982.28601533589,39127.09361868281,28400.514975715545,21228.086820390567,1542.533376940406,104196.03484305393,356330.64211356913,1557053.6852887524,4.369687872064875,1559322.3527665855,4.376054620274842,0.7474542922387881,0.09652495932287158,4.047929374858865,1.27026950547006,0.5,49.53814192213652,4.047929374858865,1.281946565425434,1.2823104052475423,3.157642825397715,19569.800358507946,1995.5642710311827,0.00028380346812569647,9.38685614843172e-05,0.00018993490664137927,0.0007688430879047153,0.09652495931169335,0.0965249593228715,0.5078591750008005,5.006122864918382,28400.514975715545,21228.086820390567,0.7474542924481272,1.0199018674198395,0.6555418943772241,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401856878297916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,60.0,15517.200233444004,1542.533376940406,0.5078591750008005,6.2548664135541125
193.0,-28.118175335417156,4.685406762774807,35.06398670586257,24.976908426638715,5.444675537633841,-24.74638437529146,-38.45845983652396,2.072884577508163,0.09447170370657432,-4.876751821522277,40.11208126418158,44259.640267353956,24622.55835456499,68882.19862191894,79478.12955089401,104100.687905459,104100.687905459,-118.26387482933933,132505.92998474505,93198.20139606972,57979.71211252981,39131.654759488796,28405.242079286047,21231.62011180184,1542.709223256149,104218.95178028833,356362.93132545333,1557385.041885856,4.370221773890261,1559371.5278608266,4.375796107807602,0.7474542921528056,0.0965469176571296,4.047945855839254,1.2702724820049482,0.5,49.53814192213652,4.047945855839254,1.2819439200538918,1.282307386055913,3.157662197632703,19570.0421912474,1995.5889311077078,0.00028351246486503506,9.377756269143933e-05,0.00018973490217359573,0.0007680366109616731,0.09654691758723928,0.09654691765712871,0.5078482157487694,4.971223525228879,28405.242079286047,21231.62011180184,0.7474542924481272,1.019919508388957,0.6553401524060437,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402449946882419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15517.284604488072,1542.709223256149,0.5078482157487694,6.255753401033826
194.0,-28.128147492670845,4.694652400698874,35.06415411373136,24.977845628187083,5.446523842356239,-24.75515800129823,-38.46711306888608,2.07353435098364,0.06249737411008027,-4.874482919344633,40.11319997008051,44252.145583650265,24640.52344911203,68892.6690327623,79474.71087791928,104115.23432703131,104115.23432703131,-126.26647922351549,132525.15250254254,93199.70950485236,57977.144210583574,39136.18366029865,28409.918175511233,21235.115291629765,1542.8842104001012,104241.50080625483,356394.4150848507,1557711.0095557556,4.37075033621078,1559419.8772057893,4.375545213957747,0.7474542925623066,0.09656852136446616,4.047962732924034,1.2702754530450329,0.5,49.53814192213652,4.047962732924034,1.2819414902507038,1.2823045842420693,3.1576813479470047,19570.277274242675,1995.6129029018755,0.00028322282418095424,9.368697031691771e-05,0.00018953585386403653,0.0007672340729945557,0.09656852134639252,0.0965685213644652,0.5078373352024467,4.936980293454724,28409.918175511233,21235.115291629765,0.7474542924481272,1.0199355278891686,0.6551398878830604,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403040837183314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15517.368005920565,1542.8842104001012,0.5078373352024467,6.256633657355565
195.0,-28.1380823693195,4.703750461696258,35.06431401327994,24.97874196795749,5.448327305744793,-24.76390236252744,-38.47573514850808,2.074147298952717,0.031073222295276537,-4.872262229687738,40.11429834511669,44244.689887977125,24658.232680313795,68902.92256829092,79471.31441561371,104129.54709592751,104129.54709592751,-134.1360878993437,132544.0774168774,93201.20826757014,57974.58373993356,39140.6939195962,28414.530320949885,21238.56266256988,1543.0573701095207,104263.68318382686,356425.23195068166,1558031.742822831,4.371272298248557,1559467.3489735033,4.375300088713376,0.7474542926690855,0.09658977205085648,4.047979902108163,1.2702783911162987,0.5,49.53814192213652,4.047979902108163,1.2819392291963307,1.2823019529617172,3.15770031052557,19570.508980584807,1995.6365303732475,0.00028293453725212325,9.359678451929197e-05,0.0001893377527328313,0.000766435417772826,0.09658977205870521,0.09658977205085645,0.5078265341583443,4.9033354519830255,28414.530320949885,21238.56266256988,0.7474542924481272,1.0199495796645726,0.6549410557862057,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403629561123101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15517.450586106992,1543.0573701095207,0.5078265341583443,6.257507454666363
196.0,-28.14798030984375,4.71270306297519,35.06446655892355,24.979607329610758,5.450090110939625,-24.772617388347836,-38.484333584178216,2.0747271894437307,0.00016453863713650208,-4.870088333734824,40.11537822716151,44237.30266349461,24675.687846528286,68912.9905100229,79467.96219240087,104143.65003892916,104143.65003892916,-141.88113709853496,132562.73773675406,93202.72122200178,57972.06169309542,39145.1772543404,28419.0876978249,21241.969093643624,1543.2291369352286,104285.5311760277,356455.4014779915,1558347.6503605945,4.371788571302688,1559514.0225388466,4.375060711866181,0.7474542926748986,0.09661070053651477,4.047997310291186,1.2702814121590928,0.5,49.53814192213652,4.047997310291186,1.2819371193653801,1.2822994746673617,3.1577190871071252,19570.742509461496,1995.6603436914233,0.0002826475908226251,9.350692592698207e-05,0.00018914066489564304,0.0007656409027642496,0.09661070057501907,0.09661070053651473,0.5078158101895421,4.870252872371964,28419.0876978249,21241.969093643624,0.7474542924481272,1.0199621139786315,0.6547440824645112,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404216129422986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15517.53235233495,1543.2291369352286,0.5078158101895421,6.258374137587555
197.0,-28.157841588335256,4.721512053738893,35.06461180370428,24.98040780136364,5.451794119764404,-24.781304997888217,-38.49290491836143,2.0752575293173483,-0.03013854859091225,-4.867971871836091,40.11643800887897,44229.97022301643,24692.921108355586,68922.89133137203,79464.59396669596,104157.51507505155,104157.51507505155,-149.47870835576032,132581.1023916573,93204.18210965738,57969.55836597773,39149.58193742183,28423.587316605764,21245.33235205692,1543.3996691676748,104306.9937834073,356484.7758552508,1558657.9834466074,4.372298872251124,1559559.8283746291,4.374828699579256,0.7474542926411287,0.09663125780843926,4.048015156851468,1.2702843777043742,0.5,49.53814192213652,4.048015156851468,1.2819352376003312,1.2822972262087293,3.1577376439304317,19570.962983950034,1995.6828258324745,0.0002823619737282261,9.341742990262536e-05,0.00018894454382560073,0.0007648503772104183,0.0966312579149371,0.09663125780843926,0.5078051595616386,4.837833323245206,28423.587316605764,21245.33235205692,0.7474542924481272,1.0199742307819013,0.6545492939178692,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404800561922526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15517.613158369335,1543.3996691676748,0.5078051595616386,6.259234573685413
198.0,-28.16766635238132,4.73017971029562,35.06474990543776,24.981201183423423,5.453472659267679,-24.789962293144,-38.50144489025695,2.0757686000303583,-0.06000670968256827,-4.865890663759788,40.11747980756979,44222.66968930354,24709.881213192675,68932.55090249621,79461.3008798024,104171.18209299506,104171.18209299506,-156.97155266911432,132599.2096750086,93205.69302908481,57967.06183858596,39154.03465610983,28428.027582013543,21248.651242498287,1543.5682282139471,104328.15364566418,356513.6627968086,1558964.029134588,4.3728030418377095,1559604.8579398955,4.374600529205459,0.7474542924653113,0.09665152351756308,4.048033018651176,1.2702873432496564,0.5,49.53814192213652,4.048033018651176,1.2819334428706717,1.282295066505758,3.157755998303855,19571.193888413534,1995.7063715349825,0.0002820776785094762,9.332834006054652e-05,0.00018874933844892968,0.0007640635542898333,0.09665152349683698,0.09665152351756293,0.5077945857752504,4.805883954077217,28428.027582013543,21248.651242498287,0.7474542924481272,1.0199829454687908,0.6543551384017595,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405382874312573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15517.69307787776,1543.5682282139471,0.5077945857752504,6.260087903457698
199.0,-28.177454889088406,4.7387078218748915,35.06488098099691,24.981939524319046,5.455096619160803,-24.798592144631968,-38.50995779559014,2.0762338747043994,-0.08931086094560214,-4.863865619091107,40.11850389857157,44215.42190083377,24726.626610487445,68942.04851132122,79458.01459388096,104184.64120436841,104184.64120436841,-164.32686131287483,132617.06337598537,93207.17654277169,57964.58384972436,39158.43632560814,28432.42217161697,21251.93599406271,1543.7361414961376,104348.96806568129,356541.77195937146,1559265.0037715882,4.3733024470110875,1559649.123085054,4.374379794305781,0.747454292349307,0.09667145616423314,4.048051311753516,1.270290327477269,0.5,49.53814192213652,4.048051311753516,1.2819318587543942,1.282293119156494,3.1577741703735005,19571.416950996387,1995.7291175882067,0.0002817946937072895,9.323961071776593e-05,0.0001885550829895236,0.0007632806510335341,0.09667145608903971,0.0966714561642333,0.5077840803732925,4.774554758145484,28432.42217161697,21251.93599406271,0.7474542924481272,1.019990721291868,0.654162750464976,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405963074819652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15517.77220130329,1543.7361414961376,0.5077840803732925,6.26093513560191
200.0,-28.187207353051644,4.747098401082527,35.06500508606508,24.982641578558855,5.45668005491992,-24.80719343792602,-38.5184396180324,2.0766661397942947,-0.11811077546803972,-4.8618843154548665,40.11950887048414,44208.20735362405,24743.13049508379,68951.33784870784,79454.75018426318,104197.88067934697,104197.88067934697,-171.5595470899134,132634.63619052,93208.65217258368,57962.10934194442,39162.82536737695,28436.75551117302,21255.17496403744,1543.9022324738983,104369.44022643688,356569.2756460988,1559561.1167892613,4.373795565990248,1559692.5627527926,4.374164206735565,0.7474542922340812,0.0966910592802314,4.048069824757372,1.2702933056605978,0.5,49.53814192213652,4.048069824757372,1.2819304257094561,1.2822913245922203,3.157792141891832,19571.637292952262,1995.7515862146872,0.000281513011734731,9.315128287463061e-05,0.00018836172886010043,0.0007625014307377023,0.09669105921016277,0.09669105928023153,0.5077736460031423,4.743773539986819,28436.75551117302,21255.17496403744,0.7474542924481272,1.0199965288629,0.6539716190407885,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440654117991484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15517.850447242512,1543.9022324738983,0.5077736460031423,6.2617763585988335
201.0,-28.196924081039395,4.755353309730882,35.06512233344922,24.98329795142638,5.458216588211175,-24.815767033377128,-38.52689811084417,2.0770595405488823,-0.14638519650776516,-4.859951918306935,40.12049560459273,44201.05792440112,24759.41096219738,68960.4688865985,79451.4971836121,104210.90814580947,104210.90814580947,-178.66399514881778,132651.94347160668,93210.10769783553,57959.66843862419,39167.15473245704,28441.03532579721,21258.373941078706,1544.0670543609117,104389.57214095829,356596.1020355497,1559852.322359031,4.374283155241912,1559735.2149854705,4.373954751838475,0.7474542926289491,0.09671033459751832,4.048088668618609,1.270296325604431,0.5,49.53814192213652,4.048088668618609,1.281929171030774,1.2822897100989756,3.1578099321693576,19571.85181178271,1995.773461047627,0.00028123261978252746,9.306327498381016e-05,0.0001881693447987173,0.0007617261924610755,0.09671033462742919,0.09671033459751918,0.5077632808162926,4.713566721799168,28441.03532579721,21258.373941078706,0.7474542924481272,1.0200017013793603,0.6537825947760988,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440711719824909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15517.927901202478,1544.0670543609117,0.5077632808162926,6.262610813639797
202.0,-28.206605278883337,4.763474534502534,35.06523283956942,24.983927781600528,5.4597174650321385,-24.824312132746805,-38.53532929262144,2.0774243188956105,-0.17419439000082093,-4.858060621770026,40.12146486093204,44193.95426002345,24775.453027401843,68969.40728742529,79448.2842495447,104223.73727694654,104223.73727694654,-185.65520910022315,132668.99823173461,93211.57519949421,57957.24520997297,39171.47776613471,28445.260954788082,21261.532397484036,1544.2303416010532,104409.39248604677,356622.35938163137,1560139.0689662755,4.3747651484093515,1559777.1125882287,4.373750191358777,0.7474542923433847,0.09672930977117952,4.048107648342586,1.270299314777367,0.5,49.53814192213652,4.048107648342586,1.2819280470316803,1.2822882279650203,3.157827506556259,19572.068186479453,1995.7955251262617,0.0002809535088657294,9.297562771899749e-05,0.00018797788114673192,0.000760954698389319,0.09672930980874887,0.09672930977117898,0.5077529853022028,4.68386623176923,28445.260954788082,21261.532397484036,0.7474542924481272,1.0200049365303674,0.6535948804396924,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407691149238842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15518.004412006252,1544.2303416010532,0.5077529853022028,6.263438890706851
203.0,-28.216251110399636,4.771463954979749,35.0653367323654,24.984526459034555,5.461179203626967,-24.83282917923622,-38.543729566130764,2.0777572724635593,-0.20153113677588408,-4.856213537344216,40.122417566215894,44186.8808627702,24791.26954273421,68978.15040550442,79445.1078565036,104236.37739923781,104236.37739923781,-192.5311433586321,132685.81654954876,93213.05025921758,57954.82326548419,39175.80777081487,28449.439150310965,21264.655416247133,1544.3925361105657,104428.90854259644,356648.00438408006,1560421.4072913928,4.375242222331208,1559818.2955749105,4.373551166418744,0.7474542926451575,0.09674799163695232,4.04812683571723,1.2703022792236878,0.5,49.53814192213652,4.04812683571723,1.2819270686429096,1.2822868931152456,3.157844884266865,19572.285142171713,1995.8176484499513,0.00028067567124596065,9.28883776246124e-05,0.00018778729362134823,0.0007601867827152908,0.09674799169572497,0.09674799163695216,0.5077427561056836,4.654682400568333,28449.439150310965,21264.655416247133,0.7474542924481272,1.020005893449181,0.653408052088996,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408263044573046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15518.080063833753,1544.3925361105657,0.5077427561056836,6.264260921267985
204.0,-28.225863272681284,4.779322403881635,35.06543391657834,24.985047813411825,5.462524146263614,-24.84136049628824,-38.55214276174081,2.0780213698682743,-0.22619811179600902,-4.854458618159536,40.1233480944601,44180.02049950914,24806.986131756017,68987.00663126516,79442.10773228959,104249.0938640456,104249.0938640456,-198.74374165022164,132702.63549395293,93214.50921721429,57952.421984424596,39180.09692532188,28453.541629907326,21267.721822081377,1544.5534899218314,104447.83760569582,356672.3711006924,1560679.4729406266,4.375666856741281,1559858.5206987646,4.373365158296491,0.7474542922884165,0.09676611107283385,4.048146798698625,1.2703052766388283,0.5,49.53814192213652,4.048146798698625,1.2819264084509603,1.2822858781179998,3.1578620831988933,19572.494964882033,1995.8390444119077,0.0002803990551129039,9.280106914922203e-05,0.00018759798596368186,0.0007594241863211883,0.09676483702690036,0.0967661110782198,0.5077325915068633,4.628260506363517,28453.541629907326,21267.721822081377,0.7474542924481272,1.02001028046023,0.6532255463889025,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408832893463661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15518.154933781028,1544.5534899218314,0.5077325915068633,6.265077322704954
205.0,-28.235439086231512,4.787053959853667,35.065524683475175,24.985604162234836,5.463983399085905,-24.849781593520333,-38.56045261546967,2.0783259063747095,-0.25469235147954805,-4.852640519119593,40.12426402143633,44172.8772692374,24822.213283356145,68995.09055259354,79438.76336253923,104260.97664589538,104260.97664589538,-205.91281424973567,132718.56776452422,93215.92088864502,57950.03479534297,39184.317881446725,28457.59111862885,21270.74862901302,1544.7100707709117,104466.88946014512,356697.61643510294,1560971.0744363638,4.376174671524234,1559898.1154006862,4.373166636184943,0.747454292260486,0.09678434426659191,4.048165670271828,1.2703082064678894,0.5,49.53814192213652,4.048165670271828,1.281925557239024,1.282284673708628,3.157878901322988,19572.700133596027,1995.8599657983132,0.0002801237346250412,9.271490755298825e-05,0.00018740882707205295,0.0007586619800589943,0.0967843442649699,0.096784344266592,0.5077226266878258,4.597948167640027,28457.59111862885,21270.74862901302,0.7474542924481272,1.0200050763279975,0.6530400741526684,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409400795718985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15518.22814308702,1544.7100707709117,0.5077226266878258,6.265885220422779
206.0,-28.24498030480263,4.794658759323558,35.06560941230503,24.98608580734583,5.465310020083729,-24.858217232918363,-38.56877546114845,2.0785469481995063,-0.2805863650022502,-4.850942818778592,40.125172620221356,44165.958273909724,24837.424063613038,69003.38233752277,79435.6829005491,104273.10696416214,104273.10696416214,-212.43515633967763,132734.77380884695,93217.4014263942,57947.67679975494,39188.58291848806,28461.666844684813,21273.795059723772,1544.8715483058224,104485.54212050182,356721.1912312512,1561240.5990302218,4.376641022198533,1559937.3940619205,4.372987734980571,0.7474542926742406,0.09680219276770394,4.048185963849766,1.2703112253127617,0.5,49.53814192213652,4.048185963849766,1.2819250923611216,1.2822838573344322,3.157895877046599,19572.91288493178,1995.881660396953,0.0002798496563862537,9.262868534564571e-05,0.000187220971040608,0.0007579053071049128,0.09680219280194285,0.09680219276770378,0.5077125680577174,4.5703564537763555,28461.666844684813,21273.795059723772,0.7474542924481272,1.0200018858627555,0.6528572832846004,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440996659257376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15518.302034255015,1544.8715483058224,0.5077125680577174,6.266688361748218
207.0,-28.25448704284338,4.802138929577108,35.06568766024384,24.986524565052264,5.466604809480207,-24.86662513131124,-38.57706739855928,2.0787428979480875,-0.30599804799612684,-4.84927061200501,40.12605532362455,44159.06217082732,24852.379569573957,69011.44174040128,79432.55510006963,104284.93466964358,104284.93466964358,-218.8392351270886,132750.5650801544,93218.80685116792,57945.31392192556,39192.76992138039,28465.6304105108,21276.75763121615,1545.0280153724204,104503.77390477067,356744.41321090475,1561504.5911933216,4.3770961320427775,1559975.5539834218,4.372810046113253,0.7474542922246264,0.09681963761806764,4.048206133719679,1.2703141980012878,0.5,49.53814192213652,4.048206133719679,1.2819247418084725,1.2822831569023478,3.1579124746501743,19573.11046082701,1995.9018075313193,0.0002795768142234641,9.254285702353558e-05,0.00018703395719992856,0.0007571520127506148,0.09681963760985975,0.09681963761806772,0.507702579221768,4.543272564008873,28465.6304105108,21276.75763121615,0.7474542924481272,1.0199981288631252,0.6526767105667539,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410530387189489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15518.374278443065,1545.0280153724204,0.507702579221768,6.267490362863568
208.0,-28.26395958217249,4.809496266587488,35.06575977205128,24.98694163458424,5.467866923142022,-24.875005419720857,-38.58533600633962,2.078912760690377,-0.33099004870092585,-4.847637542637487,40.126923160547456,44152.2224257683,24867.11955875431,69019.34198452262,79429.47512177292,104296.59468052723,104296.59468052723,-225.1404540315998,132766.14624061037,93220.23387501777,57942.98117901326,39196.94744000502,28469.55156008314,21279.688516372276,1545.1834969059419,104521.73513455882,356767.09283317864,1561764.6425669026,4.3775467915623345,1560013.0719037077,4.372637228157018,0.7474542924029862,0.09683682159699215,4.0482264554524905,1.2703171459631997,0.5,49.53814192213652,4.0482264554524905,1.2819245102373293,1.2822825770558028,3.1579288976251974,19573.311835616758,1995.9223420451183,0.00027930519719257535,9.245734336237762e-05,0.00018684785383019773,0.0007564024250199264,0.09683682156707131,0.0968368215969922,0.5076926586346651,4.516647493936546,28469.55156008314,21279.688516372276,0.7474542924481272,1.01999280300334,0.6524975146964642,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411092185882046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15518.445758806905,1545.1834969059419,0.5076926586346651,6.268281868241899
209.0,-28.27339811903514,4.816732543832607,35.065825854896836,24.98733694609257,5.469096690160667,-24.88335827795955,-38.59357751263303,2.079056849085078,-0.3555686284911417,-4.846042885521045,40.12777618812355,44145.4219321408,24881.646730585653,69027.06866272645,79426.44045457653,104308.08718516218,104308.08718516218,-231.34024137478264,132781.51711339195,93221.67988932088,57940.66136688514,39201.131691595256,28473.429928229765,21282.587424330417,1545.3379518797792,104539.42742653696,356789.24008827296,1562020.7926952238,4.377992991909637,1560049.9502577777,4.372469163789264,0.7474542925799732,0.09685374628899387,4.0482468808156185,1.2703201477741826,0.5,49.53814192213652,4.0482468808156185,1.2819243962085511,1.2822821163443232,3.1579451118871016,19573.516694702725,1995.943231858252,0.00027903479684291506,9.237218264535952e-05,0.00018666261419755554,0.0007556563456901433,0.09685374633385314,0.09685374628899382,0.5076828024257743,4.490474257029916,28473.429928229765,21282.587424330417,0.7474542924481272,1.0199854570244489,0.6523192891907638,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411652004862603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15518.516327662059,1545.3379518797792,0.5076828024257743,6.269068351038206
210.0,-28.28280278986885,4.823849258047132,35.06588592819938,24.987671663425886,5.470274012272686,-24.89168562728738,-38.601788494829066,2.0791568496911768,-0.3796293666450197,-4.84449804069345,40.12861210849786,44138.64862823689,24895.994294256998,69034.64292249389,79423.38057003754,104319.37486429454,104319.37486429454,-237.41200018493691,132796.6340187665,93223.06810102105,57938.336159220176,39205.257713112085,28477.259154471958,21285.449592903507,1545.4913862694498,104556.78686447948,356810.69655849587,1562272.1243860247,4.378434109331429,1560086.0896671128,4.372307514080791,0.7474542924739624,0.09687035033168394,4.048267702770685,1.2703230984834954,0.5,49.53814192213652,4.048267702770685,1.2819244850335487,1.2822818600944104,3.1579611358033617,19573.707497563788,1995.9626883353428,0.00027876560646881364,9.228740942195965e-05,0.000186478197046854,0.0007549136623756868,0.09687035034497322,0.0968703503316848,0.5076730073806188,4.464868674048432,28477.259154471958,21285.449592903507,0.7474542924481272,1.0199774789338167,0.6521425424322056,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441220985529082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15518.586064962568,1545.4913862694498,0.5076730073806188,6.269849798682151
211.0,-28.292174514068464,4.830848470807472,35.065939980619845,24.987985600624256,5.471430960139447,-24.89996908474902,-38.609962387103565,2.0792255308771272,-0.40380418703313126,-4.842974623854519,40.12942874343633,44131.86964427735,24910.094468754625,69041.96411303198,79420.32373774143,104330.41820649606,104330.41820649606,-243.51394602948858,132811.45586521988,93224.50476120753,57936.05066797579,39209.393436924154,28481.037658723802,21288.273856714095,1545.6429844899912,104573.93215252555,356831.8564051784,1562523.9551507253,4.378880212355529,1560121.395918682,4.372147183370261,0.7474542926350667,0.09688674551789493,4.048288755033142,1.2703260629298163,0.5,49.53814192213652,4.048288755033142,1.2819247173012578,1.2822817488410365,3.1579769860087477,19573.907357400858,1995.983068366961,0.00027849759701132986,9.220309053630198e-05,0.00018629450647502787,0.0007541739556873042,0.09688703016466722,0.09688674552250627,0.5076632782552982,4.439170436821371,28481.037658723802,21288.273856714095,0.7474542924481272,1.0199663821829452,0.6519661483898385,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412765744795986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15518.655044247993,1545.6429844899912,0.5076632782552982,6.270625014726247
212.0,-28.301512162879508,4.837731333204125,35.06598845763466,24.98827491598206,5.472537870884279,-24.90825916805915,-38.61813683817161,2.0792848760638836,-0.4265559488836743,-4.841513914330467,40.13023777454356,44125.244122760545,24924.056512401574,69049.30063516212,79417.3693289672,104341.42584136876,104341.42584136876,-249.26164536451688,132826.19848573414,93225.87810781725,57933.75290161048,39213.47245134085,28484.77264436539,21291.06558931479,1545.794024840248,104590.68748673328,356852.14618888043,1562763.1572997759,4.3793015510480116,1560156.3740229683,4.371996611720485,0.7474542926894803,0.09690277006736626,4.04830975440345,1.2703289960557598,0.5,49.53814192213652,4.04830975440345,1.2819249905594268,1.2822816801412014,3.1579926939693905,19574.094177317118,1996.0021186967128,0.0002782307980125711,9.21188370845485e-05,0.00018611196092802257,0.0007534388668360675,0.09690277013297352,0.096902770067367,0.5076535791744327,4.414957965446774,28484.77264436539,21291.06558931479,0.7474542924481272,1.0199570245513139,0.6517930274319502,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413319727295153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15518.72340301647,1545.794024840248,0.5076535791744327,6.271392856482803
213.0,-28.31081665424182,4.844499748164822,35.06603112018834,24.98852895749735,5.473616342008237,-24.916506036785385,-38.6262743739411,2.0793057245518085,-0.4493769687836675,-4.840078972113386,40.13102714305124,44118.613390266764,24937.790204716388,69056.40359498316,79414.39026925011,104352.1804739665,104352.1804739665,-255.02791952401458,132840.63654821363,93227.26832970465,57931.491450721296,39217.52986553706,28488.456074247133,21293.818776411623,1545.9433096857936,104607.20839349051,356872.0789367693,1563002.4799614828,4.379727561254284,1560190.5025946214,4.371848050547705,0.7474542923953227,0.09691856636135988,4.048330908989983,1.270331965447404,0.5,49.53814192213652,4.048330908989983,1.2819254406884217,1.282281789875885,3.158008087284656,19574.283787986915,1996.0214536041274,0.0002779651805124831,9.20350347805463e-05,0.00018593014573193678,0.0007527067558796116,0.0969185663291795,0.0969185663613601,0.5076439771334347,4.390702003329693,28488.456074247133,21293.818776411623,0.7474542924481272,1.019945321472757,0.6516205735413797,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441387173563894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15518.790388200563,1545.9433096857936,0.5076439771334347,6.272159143632373
214.0,-28.320088095707437,4.8511553526681235,35.06606819386825,24.988761031441413,5.4746638315016645,-24.92472614193954,-38.63438117606563,2.0793018777337817,-0.4718102461556555,-4.838680553974139,40.13180276713757,44112.00302026825,24951.327459603825,69063.33047987206,79411.45156921874,104362.77902882257,104362.77902882257,-260.6985149434913,132854.8793617867,93228.6739947869,57929.2254458363,39221.609498834005,28492.100332964124,21296.54268847918,1546.0916966067537,104623.47754376606,356891.5051700839,1563238.1437528473,4.3801494883097725,1560224.0374718548,4.371704046943618,0.7474542922285026,0.09693411989523039,4.048352237787634,1.2703348875837404,0.5,49.53814192213652,4.048352237787634,1.2819260034179594,1.282282013749443,3.1580233390957346,19574.475796818206,1996.0410330559575,0.0002777007387603461,9.19516190308328e-05,0.0001857491197295133,0.0007519778645240584,0.09693411979374066,0.09693411989523029,0.5076344339442448,4.366870307818488,28492.100332964124,21296.54268847918,0.7474542924481272,1.019931276124531,0.6514486228836542,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414421823666395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15518.856755434666,1546.0916966067537,0.5076344339442448,6.272917792172468
215.0,-28.329326754008115,4.857699582857223,35.06609970405231,24.98894197577613,5.475665503022197,-24.93292109070238,-38.642464962881036,2.0792598397164754,-0.49377825864513625,-4.8373265830876635,40.13256267255154,44105.44621837565,24964.69237730808,69070.13859568373,79408.4980886613,104373.19046596938,104373.19046596938,-266.25363009187276,132868.88929623712,93230.03506606459,57926.98319577906,39225.613189206146,28495.698830267742,21299.232407396652,1546.2390770379354,104639.44409606126,356910.31475152954,1563469.4379702848,4.380566695189872,1560256.8932649638,4.371565709304783,0.7474542924623031,0.09694938190377521,4.048373904285004,1.2703378404909746,0.5,49.53814192213652,4.048373904285004,1.2819267416287283,1.2822824146467686,3.1580384220251285,19574.65680783028,1996.0594910423317,0.0002774374624949588,9.186850966790431e-05,0.00018556895282705448,0.0007512525060705422,0.09694938186972876,0.09694938190377547,0.5076249474047008,4.343548324442509,28495.698830267742,21299.232407396652,0.7474542924481272,1.0199173131173533,0.651278672889455,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414969997317804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15518.922386207982,1546.2390770379354,0.5076249474047008,6.273671723013237
