time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
216.0,-28.338532793955732,4.86413413571433,35.066125744941935,24.989105492737167,5.476641198244439,-24.941089271414203,-38.6505218577571,2.079197675702886,-0.5153799620492805,-4.836003206867058,40.13330770987829,44098.922077832765,24977.853657147076,69076.77573497983,79405.57985115552,104383.4335083026,104383.4335083026,-271.71827600446704,132882.6813487574,93231.40773966651,57924.7499663434,39229.619748136785,28499.24784045483,21301.885120694893,1546.384847343873,104655.15178430706,356928.7000586096,1563697.0685856342,4.380978801449328,1560289.1067188545,4.371430782850039,0.7474542921254489,0.09696439463713,4.048395598914885,1.270340802189894,0.5,49.53814192213652,4.048395598914885,1.2819275711943827,1.2822829084086753,3.1580533018280907,19574.84011689902,1996.0781833652698,0.00027717534439510494,9.178574585136239e-05,0.00018538959854374256,0.0007505304348290848,0.0969643945549981,0.09696439463713108,0.5076155212196126,4.320623244817796,28499.24784045483,21301.885120694893,0.7474542924481272,1.0199015308298949,0.6511096914495124,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415516271949167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15518.987129989677,1546.384847343873,0.5076155212196126,6.2744199053662
217.0,-28.347706379370273,4.870460537015075,35.06614643865361,24.989242117758863,5.477583794869117,-24.949231456830994,-38.65855186069382,2.0791088723298476,-0.5365935845189256,-4.834716878095886,40.13403928813359,44092.431640252864,24990.83184391072,69083.26348416359,79402.69005791646,104393.52190182719,104393.52190182719,-277.0867582467181,132896.28077579138,93232.78314676965,57922.52472910604,39233.620464070686,28502.758873964187,21304.509457808883,1546.529795419039,104670.6086600739,356946.5713876942,1563921.0491627026,4.381386948423898,1560320.7387269845,4.371300535710305,0.7474542921271198,0.09697916553451352,4.04841744123998,1.2703437017975374,0.5,49.53814192213652,4.04841744123998,1.2819285224672718,1.282283525386536,3.158067996995783,19575.023283785074,1996.0968611896087,0.00027691437719673447,9.170332683850686e-05,0.0001852110503582276,0.0007498116465806249,0.09697916549114466,0.09697916553451347,0.5076061518489278,4.298123293576964,28502.758873964187,21304.509457808883,0.7474542924481272,1.0198842063790738,0.6509416663712108,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416060656895282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15519.051068794346,1546.529795419039,0.5076061518489278,6.275162723223678
218.0,-28.356847764458166,4.8766801959017965,35.06616180948744,24.989332327991747,5.478484216956099,-24.957348694092186,-38.66655891817061,2.078985146590143,-0.5573684467003659,-4.833471622969427,40.13475561458197,44085.99157757981,25003.6409335934,69089.6325111732,79399.78840668336,104403.42934027677,104403.42934027677,-282.3460906403052,132909.65336289088,93234.11818084461,57920.32135174117,39237.55203233715,28506.224022614126,21307.099505186983,1546.6736290162194,104685.77543091707,356963.8727378419,1564140.85554851,4.38179035752795,1560351.7117464924,4.371175435146714,0.7474542923778316,0.09699365699424077,4.04843955496956,1.2703466255823153,0.5,49.53814192213652,4.04843955496956,1.2819296340476107,1.2822843041785854,3.1580825089337172,19575.19665976927,1996.1145406198111,0.0002766545510964822,9.162121143412751e-05,0.00018503333966235467,0.0007490962912771946,0.09699365691942996,0.09699365699424047,0.5075968384375013,4.276103176269089,28506.224022614126,21307.099505186983,0.7474542924481272,1.0198668650405642,0.6507755272132877,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416603161436425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15519.11420710398,1546.6736290162194,0.5075968384375013,6.275900843707257
219.0,-28.365957098654487,4.882794758658276,35.06617196622833,24.989409825671487,5.479361680430469,-24.96543939850835,-38.674539083708055,2.0788439802843226,-0.5778042015045912,-4.83225474395236,40.13545808625772,44079.58139094196,25016.25246922239,69095.83386016435,79396.92846697647,104413.18093619886,104413.18093619886,-287.5214912008378,132922.82429084906,93235.47251142023,57918.125435385584,39241.49675114961,28509.64335465021,21309.65530112046,1546.8159757256888,104700.7024273997,356980.78047110565,1564357.2628176007,4.382189037609046,1560382.0861549769,4.371053489478478,0.7474542924313587,0.09700791750842021,4.048461660036935,1.2703495614556592,0.5,49.53814192213652,4.048461660036935,1.2819308245252008,1.282285163343294,3.158096819722232,19575.374127165174,1996.132637257899,0.00027639585930234193,9.153943942490035e-05,0.00018485641987744158,0.0007483841284855118,0.0970079175230478,0.09700791750842004,0.507587583903439,4.254450542447785,28509.64335465021,21309.65530112046,0.7474542924481272,1.01984754429615,0.6506101789889812,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417143800202772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15519.176469813232,1546.8159757256888,0.507587583903439,6.276633328083062
220.0,-28.37503447044076,4.888805578668316,35.066176988119395,24.989445867855125,5.480198883134864,-24.973505193551745,-38.682488760072715,2.0786696062458274,-0.5978237818791854,-4.831078537368649,40.13614681709911,44073.188660048014,25028.701598795185,69101.8902588432,79394.06860745161,104422.7702062468,104422.7702062468,-292.5932153303729,132935.7947906063,93236.79914042122,57915.91919301773,39245.42216378165,28513.024584359504,21312.182612830045,1546.9575990825372,104715.36342157717,356997.1236848701,1564569.7897415943,4.382583740710128,1560411.8668527321,4.37093680404592,0.7474542923278858,0.09702192160823907,4.048484013947508,1.2703524061152711,0.5,49.53814192213652,4.048484013947508,1.2819321673494644,1.2822861763438531,3.1581109492854007,19575.544573308915,1996.1500179275201,0.0002761382967778177,9.145804689287189e-05,0.0001846802498849458,0.0007476750393510342,0.09702192159232306,0.09702192160824018,0.5075783840851883,4.23325475548944,28513.024584359504,21312.182612830045,0.7474542924481272,1.019826952581951,0.6504456754132589,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441768258163306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15519.237940333682,1546.9575990825372,0.5075783840851883,6.277360836382765
221.0,-28.384080179254642,4.894714251806633,35.0661769592441,24.989469127636426,5.481013611662348,-24.981544724363452,-38.690419123135484,2.07847815677117,-0.6175131713270048,-4.82993010679609,40.1368221217567,44066.85632350956,25040.959223402013,69107.81554691157,79391.24904865489,104432.2082720569,104432.2082720569,-297.58305045522866,132948.5698395023,93238.14428389071,57913.7515587455,39249.325250161346,28516.361567445398,21314.676857646202,1547.0977980536318,104729.79132251213,357013.0815215652,1564779.0090011065,4.382973874044407,1560441.0674198177,4.370823222413378,0.7474542924150351,0.09703570118713088,4.04850640125878,1.2703553452854979,0.5,49.53814192213652,4.04850640125878,1.2819335874043083,1.2822872680292385,3.158124914611449,19575.71874325445,1996.1677783192476,0.00027588185252907057,9.137691873484956e-05,0.000184504933794221,0.0007469694055297311,0.09703570121173576,0.0970357011871309,0.5075692413198738,4.2124169354690935,28516.361567445398,21314.676857646202,0.7474542924481272,1.0198054323999874,0.6502827373699723,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418219510564267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15519.298695691527,1547.0977980536318,0.5075692413198738,6.278083387406513
222.0,-28.393094373382027,4.90052218030019,35.06617198429075,24.98946542562919,5.48179613294398,-24.989559052783836,-38.698322768881894,2.0782608123457726,-0.636836008170917,-4.828817074368994,40.137484886207204,44060.55345679359,25053.04858077315,69113.60203756674,79388.45280955348,104441.50139032662,104441.50139032662,-302.48160684783943,132961.1649704814,93239.48746678061,57911.588114020604,39253.22150306668,28519.663580154767,21317.144967430664,1547.2372791084338,104743.98299717446,357028.54802295705,1564984.7824125048,4.3833603533347585,1560469.726142559,4.370714148164478,0.7474542926328229,0.09704925297644539,4.048528887492127,1.2703582520363854,0.5,49.53814192213652,4.048528887492127,1.2819351257826952,1.2822884794951295,3.158138665574256,19575.892021325642,1996.1854477651027,0.0002756265198827979,9.12961300655127e-05,0.0001843303898172852,0.0007462669080179636,0.09704925307890284,0.09704925297644534,0.5075601517830447,4.191981066198082,28519.663580154767,21317.144967430664,0.7474542924481272,1.0197824978632526,0.6501206699801787,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441875460431558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15519.358515588232,1547.2372791084338,0.5075601517830447,6.278801101184632
223.0,-28.40207383460056,4.9062303633703195,35.066161872576046,24.989387683477275,5.482506988749346,-24.997552929148018,-38.70620409781111,2.077986083299052,-0.6552059391763123,-4.8277572217088975,40.13812737614541,44054.3182688702,25065.01803157898,69119.33630044918,79385.65901835114,104450.67704993012,104450.67704993012,-307.1414372811414,132973.58887161972,93240.77712721618,57909.4363777445,39257.04527719075,28522.911821689602,21319.57287227978,1547.3756457670202,104757.81848721126,357043.2760363726,1565181.5542702689,4.383730654854347,1560497.5085509862,4.370611668911574,0.7474542923793563,0.0970624606500316,4.048551980137528,1.2703610988939182,0.5,49.53814192213652,4.048551980137528,1.2819369289731009,1.2822899573838298,3.158152237162426,19576.051128147177,1996.2016721456541,0.00027537238742856787,9.121563524030152e-05,0.00018415675218826636,0.0007455681837275019,0.09706215069166317,0.09706246065060271,0.5075511153221359,4.172551282532595,28522.911821689602,21319.57287227978,0.7474542924481272,1.0197606970983308,0.6499608461628538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44192878712702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15519.417552556974,1547.3756457670202,0.5075511153221359,6.27951438587157
224.0,-28.41102704036318,4.911841357210242,35.06614725651894,24.989377904590242,5.48328632608003,-25.005513915976522,-38.71405388982964,2.0777732017001687,-0.6747677058507975,-4.826675434715017,40.13876821872604,44048.055319101266,25076.68073920754,69124.7360583088,79382.84030575513,104459.52104496268,104459.52104496268,-312.1013048624591,132985.6426877222,93242.06492191726,57907.27993529115,39260.87220736234,28526.121642759532,21321.97207827669,1547.5113037745123,104771.62234982513,357058.3093471123,1565388.8115962655,4.384126543529004,1560525.2200971066,4.370505262713409,0.7474542927811082,0.09707564055846367,4.048573901623735,1.270363933662884,0.5,49.53814192213652,4.048573901623735,1.2819384421248259,1.2822911463811666,3.1581656096631154,19576.215504388616,1996.2184338574964,0.00027511921287453586,9.113552770625559e-05,0.00018398368516828027,0.0007448715460968573,0.09707588283636266,0.09707564055853068,0.5075421687339107,4.1519077288642166,28526.121642759532,21321.97207827669,0.7474542924481272,1.0197344967257982,0.6498009841901563,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44198191206363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15519.475722307237,1547.5113037745123,0.5075421687339107,6.280219317996634
225.0,-28.419946241917778,4.917356055682662,35.06612815012793,24.989327578246616,5.484011872522054,-25.013456275164298,-38.72188545120878,2.0775219057561793,-0.6939691976305085,-4.825648287353422,40.1394015153198,44041.87106898936,25088.236183317917,69130.10725230728,79380.08263160435,104468.31881492227,104468.31881492227,-316.9710820069449,132997.6729151043,93243.35247524727,57905.14091258186,39264.67951407268,28529.354100182056,21324.388175240554,1547.6498742290908,104785.28989692921,357072.5838048292,1565593.49445488,4.384524506957417,1560552.605702286,4.37040724066136,0.7474542921777705,0.09708868554369503,4.048596181596946,1.2703667607391256,0.5,49.53814192213652,4.048596181596946,1.281940131783418,1.2822925134390786,3.158178826935228,19576.378094764135,1996.2350134616954,0.0002748672130068105,9.10556710049488e-05,0.00018381154200186172,0.0007441787070821841,0.09708946576459525,0.09708868554433202,0.507533207455263,4.1316790897229225,28529.354100182056,21324.388175240554,0.7474542924481272,1.0197078351415811,0.6496422873963482,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420348853590597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15519.533214497045,1547.6498742290908,0.507533207455263,6.280925206561188
226.0,-28.42883627555752,4.922774474185603,35.06610394249579,24.989130428899102,5.484589856894111,-25.0213655818085,-38.72968914275987,2.0771191631450776,-0.7104321953632962,-4.824716702376337,40.14000619789219,44035.72128995745,25099.789779646995,69135.51106960444,79377.36618015895,104477.15595980594,104477.15595980594,-321.15337975727743,133009.6490461075,93244.7037863095,57903.05889610801,39268.49432244611,28532.493086301547,21326.73443798182,1547.7864542806656,104798.30933956322,357085.53060153505,1565772.7016906454,4.384867398723757,1560578.754292068,4.370322011264825,0.7474542926717045,0.09710110804867547,4.04862040580428,1.2703697416698558,0.5,49.53814192213652,4.04862040580428,1.2819425247140586,1.2822945852890015,3.1581918282236074,19576.544668088747,1996.251999213671,0.0002746162487594946,9.097616280625404e-05,0.00018364008595324056,0.0007434889993139415,0.0971011081360051,0.09710110804867539,0.5075242458333895,4.114284507013053,28532.493086301547,21326.73443798182,0.7474542924481272,1.0196829531819562,0.6494849554989811,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420876611297109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15519.589766039411,1547.7864542806656,0.5075242458333895,6.281629081289509
227.0,-28.437695621031594,4.928099396245275,35.066074968587756,24.98898870488631,5.485230917994993,-25.029254428982462,-38.73746681548653,2.0767897259459143,-0.7279740546159132,-4.82374889611953,40.14059605439944,44029.58493020576,25111.009352839374,69140.59428304514,79374.59318432468,104485.60253716406,104485.60253716406,-325.6074355193414,133021.14312093254,93245.95252954117,57900.944275422364,39272.23139346534,28535.54058376848,21329.01230079613,1547.9172602904132,104811.2099726834,357098.98117722693,1565960.3463712125,4.385227706919814,1560604.2620699606,4.370228828223507,0.7474542925928814,0.09711341757194492,4.048643326143374,1.270372528634034,0.5,49.53814192213652,4.048643326143374,1.2819445739945226,1.2822963147730124,3.1582046589797983,19576.696010317602,1996.2674318261184,0.00027436636075557283,9.089698353889657e-05,0.00018346937721667626,0.0007428020696199775,0.09711341764994455,0.09711341757194411,0.5075154423839328,4.095774841503612,28535.54058376848,21329.01230079613,0.7474542924481272,1.0196558929300732,0.6493294742819232,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442140267954039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15519.64557436308,1547.9172602904132,0.5075154423839328,6.282320328680962
228.0,-28.446524503800102,4.9333317357061865,35.06604166017222,24.988821416068845,5.48583115260709,-25.037119761948762,-38.74522178722543,2.0764264107557917,-0.7451742506012806,-4.822831085532915,40.14118217755918,44023.49198364556,25122.119264690686,69145.61124833624,79371.88753494405,104494.00679963474,104494.00679963474,-329.97581789584365,133032.61681288388,93247.24131145682,57898.84576015857,39275.99505699806,28538.610013249134,21331.306553155446,1548.0507318273362,104823.98261753058,357111.73728012084,1566145.6312206616,4.385589908494569,1560629.6087149198,4.370143699563567,0.7474542923867814,0.09712560201377204,4.0486665097715875,1.2703753661504016,0.5,49.53814192213652,4.0486665097715875,1.2819467788773746,1.2822982012696629,3.1582173117335515,19576.85448367786,1996.2835916115964,0.0002741175403069091,9.08180987806263e-05,0.00018329944152628281,0.0007421183101672966,0.09712560194567425,0.09712560201377135,0.5075066862276645,4.077656834931645,28538.610013249134,21331.306553155446,0.7474542924481272,1.019627131599606,0.649174199835609,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421926967997563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15519.700606784449,1548.0507318273362,0.5075066862276645,6.28300580153014
229.0,-28.45532305303924,4.938472774067982,35.06600383399527,24.988616827782266,5.486398219873708,-25.044961018697897,-38.75295025119556,2.0760361855323834,-0.7620084396180005,-4.821944855673566,40.141754139318785,44017.42440620627,25133.075396584485,69150.49980279076,79369.16788412281,104502.2432807073,104502.2432807073,-334.2523990329064,133043.8749434398,93248.49118378817,57896.74770587164,39279.714975462804,28541.631662732492,21333.565103804733,1548.1827036901773,104836.49567974021,357124.05480056873,1566327.259146688,4.385947230637777,1560654.3432561161,4.370062229853554,0.7474542925890425,0.09713753664101725,4.048689836063591,1.2703781910287213,0.5,49.53814192213652,4.048689836063591,1.2819491069209048,1.2823002123206257,3.158229772309824,19577.00409653584,1996.2988478772913,0.0002738697814675886,9.073954660589123e-05,0.00018313023486169735,0.0007414375205604925,0.09713753665559592,0.09713753664101725,0.5074979793268122,4.059936416055564,28541.631662732492,21333.565103804733,0.7474542924481272,1.0195978586459813,0.6490202065881238,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442244948964242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15519.754800730283,1548.1827036901773,0.5074979793268122,6.283691035825453
230.0,-28.464091450627077,4.943523960646166,35.065961631884704,24.98840888673442,5.486949413137205,-25.052776782590993,-38.76065573478115,2.0756347451011434,-0.7785752562334665,-4.821080936681177,40.14231493338654,44011.39407760581,25143.85761061791,69155.25168822371,79366.49833665912,104510.35594727703,104510.35594727703,-338.46225072852394,133054.9725329376,93249.77204503995,57894.667785986654,39283.44917672588,28544.61658566056,21335.796183831444,1548.3134748741472,104848.81819800555,357136.06254788226,1566506.1736691836,4.386300735057126,1560678.5951370427,4.369983204728304,0.7474542921185888,0.09714928765596381,4.048713097460299,1.270381016456522,0.5,49.53814192213652,4.048713097460299,1.2819514850378935,1.2823022748091042,3.158242058856558,19577.160527379452,1996.3147993840357,0.0002736230768323766,9.066129051297475e-05,0.00018296178631940183,0.0007407597806060946,0.09714928766241485,0.09714928765596374,0.5074893238719418,4.042505680447732,28544.61658566056,21335.796183831444,0.7474542924481272,1.0195669139451307,0.648867007822181,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422970251754628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15519.808236754165,1548.3134748741472,0.5074893238719418,6.284370778203363
231.0,-28.472829905321387,4.948486337226929,35.06591508132016,24.988149536680453,5.487457244890046,-25.060569739183492,-38.76833862215278,2.075197078752151,-0.794742225964967,-4.820257278426861,40.14286323128126,44005.40550157907,25154.51481030851,69159.92031188757,79363.80151641583,104518.31632672434,104518.31632672434,-342.57145524061343,133065.88414323344,93250.99763397934,57892.60161914245,39287.106683152095,28547.5678165091,21338.00210471612,1548.4437335853843,104860.88778196495,357147.51099978125,1566681.3871911913,4.386650722569787,1560702.3068887072,4.369909515874137,0.747454292494099,0.09716079488642788,4.048736642541842,1.270383840785362,0.5,49.53814192213652,4.048736642541842,1.2819540297413945,1.2823045052695496,3.1582541562419237,19577.303980710392,1996.3294275527721,0.0002733774182682907,9.058332600121328e-05,0.00018279409226707743,0.0007400851394018907,0.0971607948241464,0.09716079488642787,0.5074807153343627,4.0255150524619125,28547.5678165091,21338.00210471612,0.7474542924481272,1.0195364070366844,0.6487155105579354,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423489264736709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15519.860848138473,1548.4437335853843,0.5074807153343627,6.285046494496646
232.0,-28.48153859290335,4.9533613292696215,35.065864243824734,24.987881804723315,5.487948286456044,-25.068337647176133,-38.77599859898908,2.0747473407288273,-0.8106347370639355,-4.819454575536977,40.14339927172833,43999.452651563304,25165.000954876992,69164.4536064403,79361.13757914433,104526.13853402132,104526.13853402132,-346.6119822278997,133076.61354127037,93252.23671993727,57890.551792356244,39290.76103064558,28550.47500724905,21340.175089162512,1548.5723706876956,104872.75051624922,357158.6684592881,1566853.7126511084,4.3869961757059,1560725.4888166205,4.369837908594748,0.7474542922226051,0.0971721030377124,4.048760114651451,1.2703866370907053,0.5,49.53814192213652,4.048760114651451,1.2819566285410458,1.2823067911715575,3.158266063384076,19577.450618797746,1996.3443804762837,0.00027313279859812474,9.050565566453353e-05,0.00018262714293359122,0.0007394134921622737,0.09717210299729438,0.09717210303771262,0.5074721594099885,4.008819838473016,28550.47500724905,21340.175089162512,0.7474542924481272,1.019504620579238,0.6485650206459412,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424006540586483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15519.912630965831,1548.5723706876956,0.5074721594099885,6.285717485753123
233.0,-28.49023106491058,4.9581515477668,35.06580995843559,24.987747973669343,5.488547531065166,-25.07611635052282,-38.783656200952805,2.0744328166474486,-0.8282130199212929,-4.818614968868624,40.1439453813557,43993.53823945576,25175.173780336212,69168.71201979197,79358.53456060108,104533.7083409373,104533.7083409373,-351.07744797125633,133087.10244683112,93253.41918508196,57888.422863814834,39294.440356963474,28553.394105893807,21342.356985959035,1548.7004453028815,104884.78578890856,357170.339168862,1567041.6268719588,4.387378947866938,1560749.106469965,4.369761246417717,0.7474542923621709,0.09718357923100063,4.048781352612215,1.2703892723983157,0.5,49.53814192213652,4.048781352612215,1.281958596188244,1.2823084465892387,3.158277782645086,19577.59617129702,1996.3592227006186,0.0002728888354211103,9.042807092632914e-05,0.00018246076449478119,0.0007387437408698389,0.09718463101936117,0.09718357923147647,0.5074636521708754,3.9904019489473512,28553.394105893807,21342.356985959035,0.7474542924481272,1.0194682345780364,0.6484147738501462,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424522089354017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15519.96359534109,1548.7004453028815,0.5074636521708754,6.286383837287013
234.0,-28.498880563386194,4.962854526516909,35.065750719485344,24.987237865012162,5.48881060905526,-25.083817156270825,-38.79125282457096,2.073747201939897,-0.8414096240624644,-4.8179775317304525,40.144449092089296,43987.61427573453,25185.64254998696,69173.25682572149,79355.86815341741,104541.51070340438,104541.51070340438,-354.4385518707277,133097.7885556487,93254.697935587,57886.44405790435,39298.05986409183,28556.277852244326,21344.51245757054,1548.8329812052607,104895.9492552751,357179.199879193,1567190.1931019002,4.387686051236924,1560770.8907338923,4.3697138334533046,0.7474542924680574,0.09719420897888596,4.048807678700687,1.2703921489277858,0.5,49.53814192213652,4.048807678700687,1.281962289442471,1.2823118298851064,3.158289219616222,19577.737332953922,1996.373617183638,0.00027264627752861644,9.035116473575484e-05,0.0001822951127928616,0.0007380778524653459,0.09719420896103446,0.09719420897888614,0.5074550682408461,3.9765679076679703,28556.277852244326,21344.51245757054,0.7474542924481272,1.019437506190084,0.6482653247552715,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425036713009944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15520.013330946807,1548.8329812052607,0.5074550682408461,6.287056740382242
235.0,-28.507500580912062,4.967474689875262,35.065687104949475,24.986927944142394,5.489259150896625,-25.091509686374632,-38.79883271930737,2.073268256359157,-0.8564508348525806,-4.817216726434511,40.14493713782869,43981.718337099875,25195.580396997666,69177.29873409754,79353.20183615982,104548.78223315749,104548.78223315749,-358.26568504028546,133107.7581384587,93255.88003858818,57884.396539528134,39301.64833228893,28558.975905301213,21346.52912120737,1548.9521289046545,104907.04791819777,357189.77569734835,1567352.4041773472,4.388010270219453,1560791.997744098,4.369643545078899,0.7474542921983752,0.09720478398046424,4.0488309447483095,1.2703948776470497,0.5,49.53814192213652,4.0488309447483095,1.281965017958404,1.2823142494912187,3.158300646297107,19577.87299951777,1996.3874513231096,0.00027240474390282813,9.027448814970204e-05,0.0001821302557531261,0.0007374146154681808,0.09720478392857915,0.09720478398046588,0.5074466887662843,3.960765891581957,28558.975905301213,21346.52912120737,0.7474542924481272,1.0194026287158444,0.6481183872272281,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425548827042811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15520.0630200155,1548.9521289046545,0.5074466887662843,6.287709843227066
236.0,-28.516091494899733,4.972012088206934,35.06561992032158,24.98656546175482,5.489638536954586,-25.099182516957352,-38.806398085411615,2.0727295590122483,-0.8710993884882328,-4.816536339054968,40.14543206017875,43975.89735600355,25205.512200199395,69181.40955620294,79350.61489074318,104556.12709094258,104556.12709094258,-361.99332592131395,133117.8991653556,93257.10536328588,57882.38782854649,39305.241705265995,28561.772074413013,21348.619140689683,1549.078794834064,104918.1204168639,357199.2338485629,1567513.0578968085,4.388343841077124,1560813.4023743633,4.369587766350253,0.7474542925792335,0.09721532990990138,4.048854809784166,1.2703976277960467,0.5,49.53814192213652,4.048854809784166,1.2819680227195744,1.2823169467132622,3.1583118596007584,19578.014841934673,1996.40191522433,0.00027216422181254915,9.019801849559574e-05,0.00018196620331695343,0.0007367547375180104,0.09721532987295861,0.09721532990990137,0.5074383442429308,3.945436950566716,28561.772074413013,21348.619140689683,0.7474542924481272,1.0193672257452042,0.6479715977892485,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426059229884456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15520.111780346037,1549.078794834064,0.5074383442429308,6.288356469257399
237.0,-28.524653386137324,4.976468013387058,35.06554867294394,24.986169661302142,5.489992522630992,-25.106831777519826,-38.81393704852087,2.072170914013272,-0.8854230389792974,-4.815877220937213,40.14591119373962,43970.09468845345,25215.288978384997,69185.38366683845,79347.99596336427,104563.28494174927,104563.28494174927,-365.63907329204085,133127.78859455916,93258.27658596344,57880.37531105171,39308.77919434637,28564.503652809894,21350.660861936733,1549.2027788401501,104928.92401504131,357208.3965204548,1567670.0966708076,4.3886709045514785,1560834.1243751186,4.369533693997981,0.7474542922728666,0.09722561764796663,4.048878676442671,1.2704003834398465,0.5,49.53814192213652,4.048878676442671,1.281971118333005,1.2823197361020215,3.1583228502897787,19578.14531694361,1996.41521997253,0.0002719247068653727,9.012187526926723e-05,0.00018180283159610546,0.0007360976081663693,0.09722561763272858,0.09722561764797584,0.5074300458457541,3.9304541819579413,28564.503652809894,21350.660861936733,0.7474542924481272,1.0193316245309205,0.6478262556928275,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426567943537745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15520.159570354866,1549.2027788401501,0.5074300458457541,6.289007908377369
238.0,-28.53318635285875,4.98084377189595,35.065473579297255,24.985775327682518,5.490334128378624,-25.114456326089044,-38.82144932923836,2.0716041016089606,-0.8995202409328726,-4.8152373849712555,40.14638098056228,43964.308081348616,25224.908978933057,69189.21706028168,79345.43142307037,104570.34040200344,104570.34040200344,-369.2279901978909,133137.54578806477,93259.48477032398,57878.36142860244,39312.35926857949,28567.205386061323,21352.68028972141,1549.3258254944576,104939.56839220133,357217.29131962586,1567824.8469275236,4.388994835988181,1560854.4423415666,4.369481769976715,0.7474542924713222,0.09723575186750094,4.048902442161333,1.270403095125221,0.5,49.53814192213652,4.048902442161333,1.281974249937886,1.282322562775492,3.1583336735176313,19578.284037997266,1996.4293655832794,0.0002716861941985062,9.004606062255436e-05,0.00018164013357595184,0.0007354431804301822,0.09723575184357869,0.09723575186749989,0.5074217951313509,3.9157171440384104,28567.205386061323,21352.68028972141,0.7474542924481272,1.0192937655434908,0.6476810554845368,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427074972446177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15520.206631929745,1549.3258254944576,0.5074217951313509,6.289652784029304
239.0,-28.54169064052043,4.985140377365774,35.06539468615398,24.985348723735683,5.490644138186903,-25.122058116399614,-38.82894285544751,2.0710116140660904,-0.9133003651877516,-4.814629464817226,40.14684060343426,43958.572091646776,25234.407343621224,69192.979435268,79342.86732842238,104577.2746720436,104577.2746720436,-372.736813103038,133147.15472732356,93260.66991789453,57876.374681118905,39315.883596417356,28569.88005527998,21354.67948990913,1549.4484528640025,104950.01148514664,357225.7425961716,1567976.640058961,4.389315922933055,1560874.3209173675,4.369434043508642,0.7474542927233111,0.0972456919805237,4.04892636770908,1.2704058584617455,0.5,49.53814192213652,4.04892636770908,1.2819774991040542,1.2823255083141567,3.158344331736544,19578.417148411354,1996.4429390680157,0.0002714486748575111,8.997049396939853e-05,0.0001814781808881126,0.0007347917917617571,0.09724569203815076,0.0972456919805236,0.5074135874823158,3.9013290996294927,28569.88005527998,21354.67948990913,0.7474542924481272,1.0192561107550857,0.6475374176710419,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442758032208885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15520.252975105672,1549.4484528640025,0.5074135874823158,6.2902942912755275
240.0,-28.550166339252343,4.98935887833929,35.06531198132817,24.98488457584756,5.490922377823258,-25.129637280092407,-38.83641004851086,2.070393318663282,-0.9267512224971028,-4.814050785030803,40.147287988872485,43952.85430492696,25243.77988317799,69196.63418810494,79340.28222541553,104584.06210859353,104584.06210859353,-376.16238400209113,133156.5763650622,93261.81025610804,57874.38233561924,39319.364356098675,28572.514256468683,21356.648422590715,1549.569885287042,104960.22449259562,357233.78752028395,1568125.163051676,4.389632833827727,1560893.6704109276,4.369389808410268,0.7474542922926593,0.0972554106414875,4.04895040958965,1.2704085454205054,0.5,49.53814192213652,4.04895040958965,1.2819808664608483,1.2823285733415666,3.1583547894654203,19578.54028785843,1996.4554957970795,0.0002712121442524894,8.989525116423801e-05,0.0001813168930882514,0.0007341431085351982,0.09725541062753094,0.09725541064148727,0.5074054256331563,3.8872995625337126,28572.514256468683,21356.648422590715,0.7474542924481272,1.0192181392266861,0.6473948755454075,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442808400666731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15520.298444450731,1549.569885287042,0.5074054256331563,6.290931993276615
241.0,-28.558778688062244,4.99334241942721,35.06522074359108,24.96307074269282,5.475183431045035,-25.143783775258246,-38.85096892537547,2.0484204596943614,-0.8809630876259007,-4.820637095127601,40.147593742503695,43979.63406540757,25270.997249978638,69250.63131538621,79322.14437140076,104593.1416213794,104593.1416213794,-335.4650232254353,133164.69978295435,93270.20259184865,57879.79239691558,39322.677994370075,28571.558161574947,21361.84267389614,1549.6901087342346,104928.60664460484,357142.23169532116,1567801.475765183,4.389851819884124,1560906.8944098863,4.370546958281595,0.7476611024534552,0.09725250003384697,4.049288451972687,1.2704340127343312,0.5,49.53814192213652,4.049288451972687,1.2820837193823498,1.2824311462514744,3.158365082370324,19578.66749760659,1996.4684675813446,0.0002709719945855543,8.974871654150264e-05,0.00018122327804405165,0.0007338253270124137,0.09723521173065651,0.09722559907005315,0.5073973125813113,3.939674007501708,28571.558161574947,21361.84267389614,0.7474542924481272,1.0199780605282267,0.6477668290485153,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428586031187556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15520.343195926529,1549.6901087342346,0.5073973125813113,6.2915648192981495
242.0,-28.56717882584469,4.997495960104633,35.06508539886011,24.986439069639914,5.494689806171779,-25.144593524802865,-38.85075302151961,2.072104505129936,-0.9589249888081213,-4.808940979199891,40.14678085519241,43937.742115866655,25251.57511870915,69189.3172345758,79330.45704692662,104582.03216563577,104582.03216563577,-384.39004859548004,133149.61329443008,93260.21020662501,57867.4952755648,39325.23881228912,28567.581128794314,21352.96114513845,1549.1661471811158,104966.42221423125,357304.8312500828,1568300.2336305685,4.389250008581307,1560871.7368098302,4.36845964648419,0.7474542926427894,0.09726143327298183,4.048912176008846,1.2704046067455788,0.5,49.53814192213652,4.048912176008846,1.2819738727743806,1.282320969823137,3.158342195575642,19578.389263501293,1996.4400955985268,0.00027073795093600004,8.975088799341422e-05,0.00018098706294258582,0.0007328007228483152,0.09726143332520167,0.0972614332729817,0.5073932577225384,3.850015990391796,28567.581128794314,21352.96114513845,0.7474542924481272,1.0190962357229743,0.6471633105532411,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429096183571648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15520.243687246824,1549.1661471811158,0.5073932577225384,6.292127678731821
243.0,-28.57557227458037,5.001468928214149,35.06503104005268,24.982670705672376,5.490812156407064,-25.152439937150177,-38.85891902083529,2.067679818976911,-0.9622459226000046,-4.813383043381197,40.148814245158775,43936.40430606368,25273.243826858015,69209.64813292169,79333.30502343217,104606.54885029019,104606.54885029019,-385.20070501361624,133188.70368307148,93265.70667160705,57868.8059542387,39329.88968596484,28582.154832781307,21363.854309728657,1550.0563332542238,104991.7495553038,357243.07077718864,1568558.848888724,4.390732745288234,1560959.6826096189,4.369461048506059,0.7474542921874501,0.09728536401860713,4.049036590878782,1.270417710752226,0.5,49.53814192213652,4.049036590878782,1.281994964571507,1.282341767749835,3.158387281366686,19578.941531289143,1996.4964112402445,0.00027050427959713085,8.966879229720828e-05,0.00018083548729992257,0.0007322095050067818,0.09728536395589016,0.09728536401860732,0.5073838676984871,3.851137120781175,28582.154832781307,21363.854309728657,0.7474542924481272,1.0191071204433753,0.6469604120655751,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429593798596505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15520.439710165505,1550.0563332542238,0.5073838676984871,6.292128959673935
244.0,-28.583930634664622,5.005390874390729,35.06492660821974,24.982904001977317,5.491896417009672,-25.159852242189196,-38.86616028668357,2.0678180245395037,-0.9756894005287222,-4.8118388183528715,40.14888201223097,43930.08205579608,25279.36645881477,69209.44851461085,79329.95340327977,104609.31986209453,104609.31986209453,-388.63834546823637,133191.4324843937,93266.22520559389,57866.3538581316,39333.190386069204,28582.112622299173,21363.822760701303,1550.0102966317256,104997.95820756277,357264.54004121094,1568663.1679981449,4.390760884965514,1560962.613656085,4.3692066765876785,0.7474542922356863,0.09729129953251305,4.049044039170791,1.2704188327910377,0.5,49.53814192213652,4.049044039170791,1.2819947998514303,1.2823413048931842,3.158393497103134,19579.01436927564,1996.5038386478195,0.0002702717696865632,8.959605133345948e-05,0.00018067571835310374,0.0007315639404205355,0.09729044352832687,0.0972912995327156,0.5073756570384832,3.836149417824174,28582.112622299173,21363.822760701303,0.7474542924481272,1.0190552857591315,0.6468362815135067,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430091049882654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15520.466734020869,1550.0102966317256,0.5073756570384832,6.293559027560336
245.0,-28.592265063353413,5.009235945260122,35.06482865367777,24.982226360030495,5.491923902461969,-25.16732014959927,-38.8735264778137,2.0669789887078296,-0.9888961080613399,-4.811576286069151,40.149357759540074,43924.60029925321,25288.59149567288,69213.1917949261,79327.57688052564,104616.16837619852,104616.16837619852,-391.9982559738128,133201.33160917807,93267.46219150096,57864.48561022853,39336.640645858264,28585.163232979547,21366.10295224098,1550.162977370721,105008.16663217233,357268.1901118182,1568817.8893083185,4.391149093954623,1560983.1906909007,4.369219633582106,0.747454292217939,0.09730099552485562,4.049070957720418,1.2704217148153107,0.5,49.53814192213652,4.049070957720418,1.2819991854936188,1.2823453947161583,3.158403689750685,19579.143880305837,1996.517045097545,0.00027004010875174246,8.952211140646735e-05,0.0001805179973452751,0.000730930180396605,0.09730099549249291,0.0973009955248555,0.5073674133479146,3.822680178007829,28585.163232979547,21366.10295224098,0.7474542924481272,1.019012862473322,0.6466936652272667,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44305862547205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15520.51104566794,1550.162977370721,0.5073674133479146,6.29400647224152
246.0,-28.600571556960258,5.0130101874501785,35.06472511578529,24.981670115981274,5.492100535509799,-25.17475752798068,-38.88084632400421,2.066286506530231,-1.0009180988564594,-4.811102797867558,40.14973327651937,43919.0133220735,25297.09093719317,69216.10425926666,79325.02363225688,104622.11456945006,104622.11456945006,-395.062765751034,133209.63518366538,93268.52184983194,57862.51153964855,39340.011455759326,28587.52061421532,21367.864995142987,1550.273393211582,105017.1773352011,357274.7732442359,1568950.6455324325,4.391439762974492,1560999.4327056785,4.369184587344393,0.7474542925040406,0.09730955815050113,4.049094615661779,1.2704242517659439,0.5,49.53814192213652,4.049094615661779,1.2820028865167097,1.282348800962041,3.1584130256238723,19579.251930965318,1996.5280631984745,0.00026980940623894264,8.94486925398618e-05,0.00018036071369908083,0.0007302975947158638,0.09730955817883764,0.09730955815050123,0.5073592253611894,3.8101846990110744,28587.52061421532,21367.864995142987,0.7474542924481272,1.0189698072346367,0.6465568817785242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431080073802982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15520.551631110851,1550.273393211582,0.5073592253611894,6.294659228561461
247.0,-28.608850526396722,5.016713815863876,35.06461854294504,24.98108931994068,5.492230381250182,-25.182174461404095,-38.888155308645196,2.0655543162575456,-1.0126432004756794,-4.810689908546318,40.15011512637396,43913.50844640704,25305.56459035625,69219.0730367633,79322.57064133068,104628.13523168693,104628.13523168693,-398.0518343597214,133218.0936543612,93269.65470868457,57860.59251376094,39343.402438804034,28589.958422674277,21369.687149163885,1550.389814208053,105026.18706604665,357280.5139191842,1569082.2867447608,4.391737656030361,1561015.948763544,4.369160611755729,0.7474542926307965,0.0973181167331058,4.049118765403088,1.2704268914693966,0.5,49.53814192213652,4.049118765403088,1.2820067705794675,1.2823523915068664,3.1584222941138482,19579.37296869821,1996.5404056123357,0.00026957964878694245,8.937543813889466e-05,0.00018020421064804778,0.0007296682509396611,0.09731811680667429,0.09731811673310588,0.5073511320328687,3.798046708070615,28589.958422674277,21369.687149163885,0.7474542924481272,1.0189260793074355,0.6464203726936207,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431572269614903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15520.59192347819,1550.389814208053,0.5073511320328687,6.295262912819219
248.0,-28.617101962056125,5.020347750581949,35.06450850660389,24.980460851825796,5.492326480242736,-25.189569924311474,-38.89543436290694,2.0647944424980875,-1.0240195002519954,-4.810303835371941,40.15048341010173,43908.001859701166,25313.927833831265,69221.92969353244,79320.06301520386,104633.99084903512,104633.99084903512,-400.9522907950595,133226.33564732532,93270.70868270232,57858.64752719961,39346.73461722523,28592.344798290193,21371.470848762336,1550.5043925668351,105034.94313983018,357285.8818168748,1569210.3105299962,4.392029997239823,1561031.8781741657,4.369139553558585,0.7474542923824959,0.09732643164556269,4.0491430212968735,1.2704294383106753,0.5,49.53814192213652,4.0491430212968735,1.2820107816751893,1.2823561103266017,3.1584313323838846,19579.476932110156,1996.5510069300074,0.00026935083473552437,8.930253881897938e-05,0.000180048295916545,0.0007290413009068725,0.0973264316322444,0.09732643164556268,0.5073431277885612,3.7862843351199444,28592.344798290193,21371.470848762336,0.7474542924481272,1.018882361801977,0.6462849105028319,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432062866189999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15520.631214912413,1550.5043925668351,0.5073431277885612,6.295870824208664
249.0,-28.625326069069157,5.02391318965326,35.06439516719926,24.97983818119394,5.492415940998359,-25.196941565232198,-38.90269452296195,2.0640314371614417,-1.0352016750354665,-4.809930426440972,40.1508428399737,43902.535961929745,25322.147311442644,69224.68327337239,79317.60341189361,104639.75072333626,104639.75072333626,-403.8037323096214,133234.44844256662,93271.79598483795,57856.72853487422,39350.07494440414,28594.697719230368,21373.22954316542,1550.6176424110356,105043.55445564588,357291.07369321346,1569336.222400663,4.392318582658371,1561047.424746579,4.369119576961405,0.7474542921568148,0.09733460727971047,4.0491671365155995,1.2704320362536237,0.5,49.53814192213652,4.0491671365155995,1.282014805452936,1.2823598430297116,3.1584402296235794,19579.58857073393,1996.562390901473,0.0002691229564845021,8.9229883462132e-05,0.0001798930730223701,0.000728417119368982,0.09733460717536055,0.09733460727971029,0.5073352095069615,3.774728751405519,28594.697719230368,21373.22954316542,0.7474542924481272,1.0188375140509216,0.646150310624666,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432551862647716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15520.66989177851,1550.6176424110356,0.5073352095069615,6.2964729755450515
250.0,-28.633522988895102,5.027410948395377,35.06427858837958,24.9791829957627,5.492475081670361,-25.20429169904812,-38.90993233127517,2.0632437918233464,-1.0460871004902401,-4.8095867024573815,40.15119359350047,43897.098468489356,25330.268950945854,69227.3674194352,79315.13736429425,104645.4063152401,104645.4063152401,-406.57975208066637,133242.4346376412,93272.85417084831,57854.81527504327,39353.376550894485,28597.028322401115,21374.971571721853,1550.730646605927,105051.98606732077,357295.852882481,1569459.3951035533,4.392604566893106,1561062.5961501673,4.369103597358629,0.7474542924789861,0.09734260964838622,4.049191363418978,1.270434580896981,0.5,49.53814192213652,4.049191363418978,1.282018942117064,1.2823636898400506,3.1584489358108385,19579.693555969287,1996.5730964161348,0.00026889600822213095,8.915750616610729e-05,0.00017973850205602366,0.0007277955901991152,0.09734260968587086,0.09734260964838651,0.5073273646991598,3.763499601967169,28597.028322401115,21374.971571721853,0.7474542924481272,1.0187925671454159,0.6460167316198118,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443303927083531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15520.707736502067,1550.730646605927,0.5073273646991598,6.2970716983698525
251.0,-28.641692836401116,5.030842151374142,35.0641588260108,24.978528858069353,5.492524906576457,-25.211618516403654,-38.91714750844983,2.0624505865791143,-1.0567745954659244,-4.809257127285351,40.15153564825873,43891.68494543949,25338.255642548196,69229.94058798769,79312.71042972586,104650.96607227405,104650.96607227405,-409.30567999919003,133250.29318139708,93273.93573416883,57852.9102498829,39356.69498253992,28599.327109123013,21376.68981146299,1550.842451139845,105060.27175227324,357300.4353916765,1569580.454695526,4.392887047492499,1561077.3914067573,4.369088970450002,0.7474542925397695,0.09735047157323602,4.049215442219105,1.2704371277382598,0.5,49.53814192213652,4.049215442219105,1.2820231027991882,1.282367561858808,3.1584574672468757,19579.804163394638,1996.5843752346254,0.0002686699848926414,8.908540918164841e-05,0.00017958457571099303,0.000727176637153319,0.097350471607139,0.09735047157323372,0.5073195907703536,3.752482531819453,28599.327109123013,21376.68981146299,0.7474542924481272,1.0187462193506032,0.6458836699746183,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433525098830198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15520.744821959073,1550.842451139845,0.5073195907703536,6.297667057337408
252.0,-28.6498356903482,5.034207568167973,35.06403591947046,24.97783724628391,5.492542663452795,-25.21892413989936,-38.92433663187546,2.061631113004063,-1.0671607263825535,-4.808957474449608,40.151868606679166,43886.28386661382,25346.149984740274,69232.43385135409,79310.26487167654,104656.41485641681,104656.41485641681,-411.954903186328,133258.0160714454,93274.9756808106,57850.99467574823,39359.97889451375,28601.601215028575,21378.389598560065,1550.9538941153278,105068.36975960314,357304.6018920163,1569698.7013804694,4.393166763228143,1561091.7933115955,4.369078329932578,0.7474542924305543,0.0973581526295966,4.0492396809140585,1.2704396053450182,0.5,49.53814192213652,4.0492396809140585,1.2820273839748155,1.2823715555822066,3.1584658264940795,19579.905260335647,1996.5946842536082,0.000268444882456196,8.901362612658798e-05,0.00017943125632960804,0.0007265601631261107,0.09735815267948901,0.09735815262959434,0.5073118789247876,3.7417967480670313,28601.601215028575,21378.389598560065,0.7474542924481272,1.0186995908535876,0.6457513759373563,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434009353136634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15520.781157509322,1550.9538941153278,0.5073118789247876,6.2982590170728106
