time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
253.0,-28.65795173105659,5.037508242550772,35.06390990537675,24.97713683350014,5.492546676552461,-25.226207060794486,-38.93150700079275,2.0608020062903547,-1.07732959745681,-4.80867392213431,40.152192217474756,43880.92270124279,25353.919074064088,69234.84177530688,79307.83821620642,104661.75729027051,104661.75729027051,-414.54898714831506,133265.5981635801,93276.01764057438,57849.102125610734,39363.23946107072,28603.8408733096,21380.06363291016,1551.0640583155932,105076.30627741883,357308.5445589818,1569814.6424073544,4.393442771834474,1561105.790987083,4.369069295317082,0.7474542921562682,0.0973656783361027,4.049263855977009,1.2704421455925332,0.5,49.53814192213652,4.049263855977009,1.2820317081675532,1.2823755935042467,3.158474030072739,19580.007086339494,1996.6050676163109,0.0002682206940836399,8.894208358177368e-05,0.00017927861050186624,0.0007259463976549872,0.09736567828045505,0.09736567833610277,0.5073042294991417,3.7313443246774796,28603.8408733096,21380.06363291016,0.7474542924481272,1.018652580553549,0.6456202397596025,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44344920381212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15520.816815947313,1551.0640583155932,0.5073042294991417,6.298847353523804
254.0,-28.666041096542173,5.040744968690125,35.063780832979845,24.976403696369402,5.492522018392857,-25.23346878342583,-38.93865505289284,2.0599497052765465,-1.0872171438718965,-4.808417308310932,40.152506742733095,43875.58765495849,25361.59286327772,69237.18051823621,79305.39701141948,104666.9898746972,104666.9898746972,-417.0714238388464,133273.04382920044,93277.02314256383,57847.2137861032,39366.45484051181,28606.053954503237,21381.71781174713,1551.1736736565915,105084.06129853605,357312.11268779926,1569927.8999139187,4.393715869592252,1561119.3957616228,4.369063740992312,0.7474542922191884,0.09737302919639403,4.049288124756483,1.270444613858126,0.5,49.53814192213652,4.049288124756483,1.2820361385630763,1.2823797388202918,3.1584820450498228,19580.100804989605,1996.6146242590085,0.00026799741413654457,8.887081659746434e-05,0.00017912659753908022,0.0007253352042430314,0.09737302913395235,0.09737302919639404,0.5072966370427714,3.72120016443904,28606.053954503237,21381.71781174713,0.7474542924481272,1.0186056355082471,0.6454901905603376,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443497316417331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15520.851654413986,1551.1736736565915,0.5072966370427714,6.299431915081251
255.0,-28.67410389396258,5.043918843616673,35.06364878329518,24.9756762868725,5.4924911936503635,-25.240707355185922,-38.94578054370356,2.0590946548737317,-1.096934839830169,-4.808172421942231,40.15281330224124,43870.274038868825,25369.135008814177,69239.409047683,79303.0007688558,104672.13577766997,104672.13577766997,-419.55081292525574,133280.3733087304,93278.05912071845,57845.33239073146,39369.696366652206,28608.237531060415,21383.349945751317,1551.2821366676278,105091.68659059523,357315.51777637773,1570039.3064591656,4.393985786650774,1561132.6560642584,4.369059216289838,0.7474542925804176,0.09738025517784434,4.049312208718542,1.2704470810247588,0.5,49.53814192213652,4.049312208718542,1.282040579932245,1.2823838962695282,3.1584898887775807,19580.201813507952,1996.6249242613894,0.00026777503784698855,8.879982707813557e-05,0.000178975210768853,0.0007247265060242907,0.09738025518683466,0.09738025517784431,0.5072891018948371,3.7112375821120622,28608.237531060415,21383.349945751317,0.7474542924481272,1.0185571269622367,0.6453605092629185,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435452739177919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15520.885747874985,1551.2821366676278,0.5072891018948371,6.300012807551346
256.0,-28.68214025359588,5.047030571921537,35.06351379085733,24.974911368358903,5.4924286807885405,-25.24792519504047,-38.952883787546284,2.0582136222331195,-1.10636481643553,-4.80795684688092,40.15311133738892,43864.98648714437,25376.592603416328,69241.5790905607,79300.58414937547,104677.1767527918,104677.1767527918,-421.95682429353474,133287.5756267424,93279.05210970614,57843.45444747503,39372.886291367904,28610.398873950595,21384.965444000274,1551.390346165406,105099.13357708533,357318.51531904616,1570148.046693591,4.394253248510286,1561145.5477253022,4.369058643186656,0.7474542923437189,0.09738730928020795,4.049336452698909,1.270449562477879,0.5,49.53814192213652,4.049336452698909,1.282045140515569,1.2823881741145247,3.158497563565106,19580.29302317045,1996.6342250585521,0.00026755355982712077,8.872911136235354e-05,0.00017882444846476723,0.0007241203578021594,0.09738730922676242,0.09738730928020783,0.5072816168466048,3.701592030445397,28610.398873950595,21384.965444000274,0.7474542924481272,1.018508872029093,0.645231932826953,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435930769193352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15520.91910497997,1551.390346165406,0.5072816168466048,6.300590568700534
257.0,-28.690150282498838,5.050081175796572,35.06337589233743,24.974142433516704,5.492355607871513,-25.255120492851255,-38.95996453994883,2.0573258182239327,-1.1156040094357422,-4.807754760124167,40.153400638252336,43859.720339742955,25383.927534995906,69243.64787473886,79298.19164076877,104682.11917576467,104682.11917576467,-424.31434464629274,133294.64640847303,93280.0534202647,57841.58211923901,39376.07922336188,28612.527232708337,21386.55630748803,1551.497274246664,105106.43352041097,357321.32532654377,1570254.7172227935,4.394517220005807,1561158.0616574138,4.369059306020218,0.7474542927840377,0.09739422194121136,4.049360572684279,1.2704519724985581,0.5,49.53814192213652,4.049360572684279,1.2820497308316372,1.2823924828438162,3.1585050683311233,19580.386578087753,1996.64376500515,0.0002673329753471703,8.865867135702603e-05,0.00017867430399014423,0.0007235166819294954,0.09739422199722457,0.0973942219412113,0.5072741844696059,3.692150750688427,28612.527232708337,21386.55630748803,0.7474542924481272,1.0184595843934465,0.6451039758857573,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436407261651367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15520.951723150341,1551.497274246664,0.5072741844696059,6.301164895544899
258.0,-28.698130973373473,5.0530775995833945,35.06323729387424,24.97381082447248,5.492762225212307,-25.26224893878392,-38.96695969216523,2.0568801906273166,-1.1352766894688102,-4.807283233652449,40.153742841884004,43854.153009740665,25390.4291455823,69244.58215532296,79295.49525394317,104685.92439952547,104685.92439952547,-429.3079946741782,133300.72479934397,93280.88037503955,57839.53813085578,39379.26916020419,28614.8003998185,21388.255381720825,1551.6037636872877,105115.23239419964,357327.8819488961,1570457.6900945955,4.395004614611063,1561172.8640374606,4.369020563194491,0.7474542922849284,0.09740257369362339,4.049377964892033,1.2704539412865414,0.5,49.53814192213652,4.049377964892033,1.2820522592859729,1.2823947304079901,3.1585124050616287,19580.476064772003,1996.6528901074275,0.00026711336536147277,8.858913365933984e-05,0.00017852423170213293,0.0007229120900538968,0.09740857554529073,0.09740257369448274,0.5072668001917219,3.6720065441836596,28614.8003998185,21388.255381720825,0.7474542924481272,1.0183914950729103,0.6449702642232322,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436882222609542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15520.983611024116,1551.6037636872877,0.5072668001917219,6.301735658860641
259.0,-28.706089179804888,5.056005643688797,35.06309385645819,24.97245194334539,5.492036781317327,-25.269453946700583,-38.97407522946594,2.055401548213004,-1.1333361338935788,-4.8075418154768945,40.15399654283305,43849.35584664849,25398.634707351655,69247.99055400015,79293.52596468503,104692.16067203668,104692.16067203668,-428.837678359283,133309.18733662416,93282.08436240048,57837.9142443638,39382.41124226298,28617.02666458748,21389.91941740109,1551.729531097633,105120.99835039597,357324.286331294,1570466.1072031818,4.395072395798814,1561183.8382088225,4.369095239055113,0.7474542924429788,0.09740800360961556,4.049410713173146,1.270456994199194,0.5,49.53814192213652,4.049410713173146,1.2820595984717118,1.282401790991877,3.1585198675633137,19580.57043957104,1996.6625136586952,0.00026689453954137365,8.851845094770948e-05,0.00017837608859366417,0.0007223180441251059,0.09740800361499048,0.0974080036096155,0.5072587987880538,3.6742056815833166,28617.02666458748,21389.91941740109,0.7474542924481272,1.0183612201156726,0.6448487987020697,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443735547344258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15521.01604504291,1551.729531097633,0.5072587987880538,6.302333824126152
260.0,-28.71401865823718,5.05888502454681,35.06294846385292,24.972211941517912,5.49257150717213,-25.276509932432234,-38.98099117269737,2.055062781424331,-1.1537031708987229,-4.806930236439302,40.15427379816379,43843.6576567784,25404.47429703924,69248.13195381765,79290.63251388485,104695.10681092409,104695.10681092409,-434.0082336328778,133313.98112211731,93282.7922748983,57835.81741802461,39385.527618748536,28618.87431119323,21391.30044303389,1551.8098548487933,105129.11504455697,357332.7904719381,1570668.6478919513,4.395534610236948,1561195.831322902,4.369024822102088,0.747454292241937,0.09741570830961745,4.049425623363614,1.2704586739605293,0.5,49.53814192213652,4.049425623363614,1.2820616255600021,1.2824035392817477,3.158526503431403,19580.646938219797,1996.6703143499358,0.0002666766678579398,8.844980086748437e-05,0.00017822686699045542,0.0007217164419629689,0.0974222097799036,0.09741570831101638,0.5072516457504843,3.653227065540591,28618.87431119323,21391.30044303389,0.7474542924481272,1.0182889634873515,0.6447179360822288,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437827420281546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15521.044885437135,1551.8098548487933,0.5072516457504843,6.3028884427752105
261.0,-28.721925103433353,5.061696417454741,35.0627997891366,24.97078104587274,5.491747422911409,-25.28369306193144,-38.98808400901032,2.0535153814094986,-1.15040484770077,-4.807287214020288,40.154523394592836,43839.00358064688,25412.632851048198,69251.63643169508,79288.78703987523,104701.41989092343,104701.41989092343,-433.1928589505551,133322.5616219729,93284.00126210363,57834.21780287526,39388.64828803152,28621.141731049483,21392.99523758838,1551.9407042179128,105134.61274987398,357327.82660109195,1570665.9449195778,4.395588107032631,1561206.6280673726,4.36911573027378,0.7474542923065962,0.09742087812978147,4.0494591505012485,1.2704618048993868,0.5,49.53814192213652,4.0494591505012485,1.2820692815547294,1.2824109189976372,3.158533792799858,19580.738593936247,1996.6796606319433,0.0002664595921238395,8.837944599408493e-05,0.0001780801461297546,0.0007211282772677342,0.09742087807960029,0.09742087812978156,0.5072437667548433,3.6568823663195076,28621.141731049483,21392.99523758838,0.7474542924481272,1.01825981836241,0.6445984257317556,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438297692585071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.07656505554,1551.9407042179128,0.5072437667548433,6.303455608768815
262.0,-28.729805173274695,5.064454772486651,35.06264666909709,24.970072146412008,5.491742907945189,-25.290766665570192,-38.99503218764437,2.0527044002407178,-1.1589135026127906,-4.8070005269971565,40.1547185838925,43833.72851698555,25418.997396170806,69252.72591315636,79286.30512981946,104705.30252599026,104705.30252599026,-435.36565596808214,133328.02879239625,93284.87005539627,57832.293442562346,39391.75179203769,28622.726266405993,21394.17961467258,1552.0170180525752,105140.66818195835,357331.8130582389,1570757.9451583235,4.3957965335214,1561215.071372485,4.369090616395899,0.7474542926325842,0.0974266042784819,4.049480443761656,1.2704638764401897,0.5,49.53814192213652,4.049480443761656,1.28207350508212,1.2824148664650181,3.158539996115337,19580.817995858877,1996.687757374728,0.00026624340246187735,8.831057615046081e-05,0.00017793282631141654,0.0007205355004513207,0.09742660431357765,0.09742660427848181,0.5072367874646213,3.648087024384381,28622.726266405993,21394.17961467258,0.7474542924481272,1.0182056510622441,0.644476437492029,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438766627810604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.10352467293,1552.0170180525752,0.5072367874646213,6.304009638634984
263.0,-28.737659766911435,5.0671559365280725,35.062492530567404,24.96915223253893,5.491510896681338,-25.29783751402851,-39.00198714165015,2.051688643798409,-1.1666530089590879,-4.806964574162977,40.154972463571575,43828.6332222368,25425.860315029455,69254.49353726626,79283.95918526703,104709.81950029648,104709.81950029648,-437.34038525869255,133334.6176381575,93285.79455216868,57830.468589138334,39394.80662558927,28624.79813786102,21395.728235241484,1552.126113655692,105147.15988555517,357332.31299415225,1570851.5897555158,4.396052449309903,1561226.0534994442,4.369115237347689,0.7474542923306104,0.09743273595641169,4.049505256729018,1.2704662419529633,0.5,49.53814192213652,4.049505256729018,1.2820786808465938,1.2824197675232494,3.1585465987586754,19580.892070107377,1996.695310845944,0.0002660280724988106,8.82416888220767e-05,0.00017778638367673387,0.000719946895273776,0.09743273594300131,0.09743273595641222,0.5072297750366106,3.6403115652038878,28624.79813786102,21395.728235241484,0.7474542924481272,1.018154894873478,0.6443529534559677,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439234027468224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15521.132219414125,1552.126113655692,0.5072297750366106,6.304537007128963
264.0,-28.745487550550063,5.069806629446387,35.062336055859554,24.968774627801054,5.491782768397453,-25.304607745549628,-39.00863741347564,2.0512057800031718,-1.179330856540787,-4.806673762491189,40.1552203011164,43822.292434253664,25431.93700923926,69254.22944349292,79281.60872641031,104713.54573564958,104713.54573564958,-441.0566412271728,133340.37446103073,93286.56805101743,57828.484381838294,39397.87074353237,28626.828725381147,21397.146215520355,1552.226057848845,105154.60237687675,357336.3568456952,1570987.2042648236,4.3963822157150565,1561236.7743168368,4.369095795620398,0.7474508064020796,0.09743931677920815,4.04952184096535,1.270468045896851,0.5,49.53814192213652,4.04952184096535,1.282081372211613,1.2824221846663273,3.1585529036896105,19580.97423780342,1996.703689619128,0.00026581363708913416,8.817586575366177e-05,0.0001776377713354724,0.0007193480348034042,0.0974419581902712,0.09743977121020228,0.5072227921076946,3.6273429059503997,28626.828725381147,21397.146215520355,0.7474542924481272,1.0180747579067406,0.6442114816586574,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439699944610518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15521.159619488884,1552.226057848845,0.5072227921076946,6.305094426033976
265.0,-28.753291785069504,5.07239572128186,35.06217757458457,24.967316176649206,5.491015057253667,-25.311912183991193,-39.01584110045803,2.049635456175316,-1.181797254518358,-4.806947571822307,40.15547039577933,43818.561377406535,25439.30897974323,69257.87035714976,79279.43243161161,104718.74141135484,104718.74141135484,-441.20417409217043,133347.6867417687,93287.7710668932,57826.90001268812,39400.967838005636,28628.945330413848,21398.828073123797,1552.3462177771332,105159.94558544701,357332.54941744875,1571036.2898362414,4.3965664264211775,1561247.592827775,4.3691726246966365,0.7474542923658049,0.09744480635903978,4.049555892520697,1.2704711889242755,0.5,49.53814192213652,4.049555892520697,1.2820891281261564,1.2824296687333,3.158560355659006,19581.06209950378,1996.7126490191636,0.00026560000525920394,8.810461629177354e-05,0.0001774953889674304,0.0007187774982883109,0.09744480634921689,0.09744480635904042,0.5072155125402773,3.6251503173039623,28628.945330413848,21398.828073123797,0.7474542924481272,1.0180502536537164,0.6441072660040932,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440164299838543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.192004828612,1552.3462177771332,0.5072155125402773,6.30564951230949
266.0,-28.761070098613125,5.074934008146796,35.06201443736833,24.966487555671506,5.4908916097044385,-25.31890663681851,-39.02270472664384,2.048728147909836,-1.1893337831047575,-4.806776895234828,40.1556429948803,43813.37725191833,25445.405576207682,69258.78282812602,79276.93542294875,104722.34099915644,104722.34099915644,-443.12818414463254,133352.842639528,93288.53081363096,57824.972642600784,39403.953523366865,28630.50164037156,21399.99133936643,1552.4246237885495,105165.46918330107,357334.9227399155,1571120.0231136181,4.396771552768578,1561255.0590947594,4.369164500137904,0.7474542922150736,0.09745001823781668,4.049576563088919,1.270473151667975,0.5,49.53814192213652,4.049576563088919,1.2820937934838046,1.2824340625313293,3.158564984614032,19581.121620059414,1996.718718426722,0.0002653872403253373,8.803677976868644e-05,0.00017735046055665084,0.0007181942685232389,0.09745001823302432,0.09745001823781681,0.5072086407645695,3.617443112130047,28630.50164037156,21399.99133936643,0.7474542924481272,1.0179957002880526,0.6439880667299053,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440627286322316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.212121250705,1552.4246237885495,0.5072086407645695,6.306206421851454
267.0,-28.768823296807444,5.077418602677134,35.06185015517798,24.965526430774503,5.49060938632978,-25.32589155921647,-39.029570448305435,2.0476776487388197,-1.1963420538582454,-4.806794467753734,40.15586327061224,43808.35404071322,25451.84865635948,69260.2026970727,79274.61926147442,104726.4679178339,104726.4679178339,-444.91611740783264,133358.91336448328,93289.42107090446,57823.15585014348,39406.96135640109,28632.44544664939,21401.44425352898,1552.528772910959,105171.38403524173,357334.6783868263,1571205.7125112512,4.397014360891026,1561264.5877897565,4.369194153889641,0.7474542924880839,0.09745559522170387,4.049601004883985,1.270475404537283,0.5,49.53814192213652,4.049601004883985,1.2820991242367403,1.2824391229802483,3.1585709157197925,19581.190298657704,1996.7257216947382,0.0002651753185996885,8.796897083011214e-05,0.00017720634776957636,0.0007176150039994972,0.09745559526738325,0.09745559522170408,0.507201759207101,3.610452413895473,28632.44544664939,21401.44425352898,0.7474542924481272,1.017942482913703,0.6438673718529407,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444108876308706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15521.237894951031,1552.528772910959,0.507201759207101,6.306725063054384
268.0,-28.776551494479886,5.079851197875471,35.0616832252738,24.964597331732534,5.490353820059989,-25.332851878795715,-39.036417136061914,2.046654204375794,-1.2032981022242666,-4.806785142396167,40.15606582040657,43803.354055566415,25458.088576199472,69261.44263176588,79272.31034879616,104730.39892499564,104730.39892499564,-446.6909728417959,133364.67952098403,93290.31440580319,57821.358112573434,39409.95143692195,28634.2805959884,21402.815936698364,1552.626508284046,105177.08989783743,357334.80805973493,1571289.227335284,4.397246481156167,1561273.3497343347,4.369217088622779,0.7474542922407784,0.09746097334924218,4.049624692899208,1.2704777134535838,0.5,49.53814192213652,4.049624692899208,1.2821043272582462,1.2824440567366728,3.158576573529899,19581.26326718009,1996.7331624132696,0.0002649642353275088,8.79013979494178e-05,0.000177062837378091,0.0007170380384411141,0.09746097336472948,0.0974609733492422,0.5071949081541747,3.603487040171899,28634.2805959884,21402.815936698364,0.7474542924481272,1.0178885199008025,0.6437482318028138,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441548777657522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15521.262482454898,1552.626508284046,0.5071949081541747,6.3072681544498295
269.0,-28.78425471138976,5.082232268428728,35.06151402282091,24.96364078195768,5.4900698280411975,-25.339792487321105,-39.04323797961695,2.0456076039725533,-1.210030907381224,-4.806805220351526,40.15626440436088,43798.35794264416,25464.271533609153,69262.6294762533,79270.0076063692,104734.27913997835,104734.27913997835,-448.408604808792,133370.39698068172,93291.19290180283,57819.54323807766,39412.944070805745,28636.117840703366,21404.189193162158,1552.7252531488232,105182.68774478714,357334.5288676045,1571370.979021198,4.397478698744516,1561281.940159788,4.369244542662868,0.7474542922413265,0.09746624672472821,4.049648492459962,1.2704799036821353,0.5,49.53814192213652,4.049648492459962,1.2821096364772064,1.282449097788768,3.158582056669502,19581.332580883598,1996.7402304439945,0.0002647539883639778,8.783412783752077e-05,0.00017691986052645702,0.0007164632464671934,0.09746624664567177,0.09746624672472827,0.5071880783807703,3.5967743129702967,28636.117840703366,21404.189193162158,0.7474542924481272,1.0178337148324295,0.6436291215828878,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444200733658047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15521.286309522242,1552.7252531488232,0.5071880783807703,6.307802945514791
270.0,-28.791933038152933,5.084562548301341,35.06134245484899,24.962660518381767,5.489766868612903,-25.34671258067458,-39.05003668097777,2.0445464111345664,-1.2165545203126271,-4.806841884819598,40.15645414318448,43793.37969155771,25470.36641528642,69263.74610684413,79267.68612936564,104738.05254465206,104738.05254465206,-450.07264662998205,133375.97451824194,93292.03500250122,57817.72856469327,39415.896042008826,28637.92197358988,21405.53771103877,1552.822797874303,105188.12519128204,357334.0190337139,1571450.5180596653,4.397707563106107,1561290.1479923504,4.369273746211791,0.7474542926256705,0.09747136590668216,4.049672318800333,1.2704821059992542,0.5,49.53814192213652,4.049672318800333,1.2821150120072222,1.2824542062343127,3.158587397288443,19581.394125146697,1996.7465062122842,0.00026454457364097155,8.776712345044315e-05,0.0001767774501905284,0.0007158907466246875,0.0974713659552741,0.09747136590668198,0.5071812763146234,3.5902873645069917,28637.92197358988,21405.53771103877,0.7474542924481272,1.0177789891372164,0.6435109883404304,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442464440763663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15521.309516666355,1552.822797874303,0.5071812763146234,6.30833630528184
271.0,-28.799586705739152,5.0868428445367835,35.06116860896339,24.96167606385427,5.4894540831229595,-25.35361155766543,-39.05682064415885,2.043478935049256,-1.2229234645333804,-4.806890923131932,40.15663722970581,43788.447976300595,25476.364451746944,69264.81242804753,79265.38556673969,104741.75001848664,104741.75001848664,-451.69711688012467,133381.45263630775,93292.883247715,57815.94565727613,39418.81954493208,28639.7026178211,21406.868654047277,1552.9195165790852,105193.44713536676,357333.3371375307,1571528.4244020532,4.397933976692475,1561298.0680866577,4.369304248502693,0.7474542923754669,0.09747637388896865,4.0496960286738295,1.2704843171080573,0.5,49.53814192213652,4.0496960286738295,1.282120415153822,1.2824593433584774,3.158592578987964,19581.45752152319,1996.7529708435795,0.00026433598328066184,8.770031140297211e-05,0.00017663567187768973,0.0007153207789252137,0.09747637386446834,0.09747637388896851,0.5071745056363743,3.583967458598579,28639.7026178211,21406.868654047277,0.7474542924481272,1.0177243088295342,0.6433940465469726,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444292009532091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15521.33203353746,1552.9195165790852,0.5071745056363743,6.308865769535819
272.0,-28.80721571028033,5.089073881610915,35.06099254619674,24.960682808328443,5.489127816833134,-25.36048977782109,-39.06357865836469,2.0424018843739336,-1.2291260764540652,-4.80695545862375,40.15681428936172,43783.51567804635,25482.275551104263,69265.7912291506,79263.10186423721,104745.37741534147,104745.37741534147,-453.2789912915323,133386.84241084167,93293.73212328667,57814.145937095804,39421.762429100956,28641.46499550021,21408.185953265285,1553.015772733515,105198.656406633,357332.43974879256,1571604.6918723648,4.39815845708611,1561305.7274951735,4.369336656343833,0.7474542924612506,0.09748127326139548,4.049719627824163,1.2704865062376487,0.5,49.53814192213652,4.049719627824163,1.28212586125512,1.282464524501553,3.1585975684631644,19581.52158484114,1996.7595034839767,0.0002641282158235122,8.763380165193442e-05,0.00017649441417157778,0.0007147528932719656,0.09748127327986902,0.09748127326139414,0.5071677658777264,3.577829382169682,28641.46499550021,21408.185953265285,0.7474542924481272,1.0176683335488552,0.6432771018175518,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444337431369786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15521.353714511628,1553.015772733515,0.5071677658777264,6.309392416212331
273.0,-28.814820136672573,5.091256327541596,35.06081428021946,24.95967090306806,5.488783737186082,-25.367347656405375,-39.07031453037632,2.041311256918883,-1.235137165755532,-4.807037454329585,40.15698442794032,43778.599837730435,25488.10648831829,69266.70632604873,79260.81518613055,104748.92167444885,104748.92167444885,-454.81177099955676,133392.12679480133,93294.56088546992,57812.34553707004,39424.683720444315,28643.205120352468,21409.486617452043,1553.111417152329,105203.73344544841,357331.2995721803,1571679.056426695,4.3983806017228515,1561313.0875321496,4.3693711953065755,0.747454292475094,0.09748604530685813,4.0497432424776205,1.2704885986587033,0.5,49.53814192213652,4.0497432424776205,1.2821313689665759,1.2824697683189494,3.1586024182075794,19581.581350854653,1996.7655979212732,0.00026392126740160777,8.756755620468505e-05,0.00017635371119692272,0.0007141872502055877,0.0974860453231657,0.09748604530685807,0.507161057672477,3.5719002885740565,28643.205120352468,21409.486617452043,0.7474542924481272,1.0176120856055322,0.6431608293320763,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443827095406174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15521.3747881296,1553.111417152329,0.507161057672477,6.309916541288514
274.0,-28.82240013544737,5.09339092114342,35.06063385116533,24.958649987261765,5.488427537100415,-25.374184831649902,-39.07703196220098,2.040212233302948,-1.240985023025189,-4.8071328721696736,40.15714790358107,43773.71431465401,25493.848767781215,69267.56308243523,79258.53953993204,104752.38830771326,104752.38830771326,-456.30272955870896,133397.31020501585,93295.38528794392,57810.56006266601,39427.583583642125,28644.921897302596,21410.769825565993,1553.2062725747107,105208.69103727197,357329.97276007594,1571751.723803624,4.398600295584368,1561320.1593613196,4.369407210096102,0.7474542923289373,0.09749070238627366,4.049766774857509,1.27049078009557,0.5,49.53814192213652,4.049766774857509,1.2821369141643664,1.2824750506732268,3.1586071113918024,19581.640598931168,1996.7716395436942,0.00026371513237608934,8.750153820490969e-05,0.00017621359417117964,0.0007136239589526681,0.09749070244661225,0.09749070238627353,0.5071543832961876,3.5661478491444996,28644.921897302596,21410.769825565993,0.7474542924481272,1.0175556576483737,0.6430454411128943,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444278445226857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15521.395181946122,1553.2062725747107,0.5071543832961876,6.310437678433205
275.0,-28.82995586327044,5.095478271741442,35.06045128029491,24.957605532277398,5.488050930443332,-25.381002207990573,-39.08373109353704,2.0390972751634697,-1.246629983710875,-4.807247137282771,40.15730438319537,43768.8599487371,25499.51792823735,69268.37787697445,79256.25161611018,104755.76954434754,104755.76954434754,-457.7416350787389,133402.38610836607,93296.17929052575,57808.78762315267,39430.435185970084,28646.616564018525,21412.036509930553,1553.300564023973,105213.51117942628,357328.38387638604,1571822.399998117,4.398817644841425,1561326.9285704966,4.369445582891677,0.7474542922749579,0.09749522713182605,4.049790315514331,1.2704929071338849,0.5,49.53814192213652,4.049790315514331,1.2821425319836006,1.2824804067013233,3.1586116320850124,19581.693425743553,1996.7770263794011,0.00026350980495982263,8.743574587281796e-05,0.00017607405908700468,0.0007130630193038496,0.09749522710996486,0.0974952271318265,0.5071477427473563,3.5606171535719113,28646.616564018525,21412.036509930553,0.7474542924481272,1.0174996727437753,0.6429311908141561,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444728371838926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15521.414824994412,1553.300564023973,0.5071477427473563,6.310955938207971
276.0,-28.837487302525286,5.097519171434398,35.060266623251934,24.95656170593577,5.487667809376916,-25.38779851633352,-39.090404206048674,2.0379790231851422,-1.252141196776165,-4.807370939961812,40.157454679194316,43764.00241283657,25505.09203684524,69269.09444968181,79253.98917907293,104759.08121591817,104759.08121591817,-459.14629029626667,133407.36920179322,93296.98510534018,57806.998339103615,39433.31862915174,28648.28798587505,21413.28583304126,1553.3939555200102,105218.22750621443,357326.66237682063,1571891.6148119802,4.3990325388994735,1561333.4303012644,4.369484829135846,0.7474542926823067,0.09749965199199472,4.049813678004015,1.2704949951590971,0.5,49.53814192213652,4.049813678004015,1.2821481635331435,1.2824857774952352,3.1586159799536517,19581.74959264398,1996.782753809301,0.0002633052841154527,8.737025452764446e-05,0.00017593502958780825,0.0007125040892647469,0.09749965200607694,0.09749965199199473,0.5071411388779926,3.5552297431856346,28648.28798587505,21413.28583304126,0.7474542924481272,1.0174421241462437,0.642816828050252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445176884288438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15521.433717530585,1553.3939555200102,0.5071411388779926,6.311471134635107
277.0,-28.844994612398008,5.099514155122796,35.060079900032186,24.955489590670936,5.48726144579509,-25.394575372815535,-39.09705912284551,2.0368422062126172,-1.2574400339597105,-4.807515731243132,40.15759832392863,43759.17653375632,25510.601957392264,69269.77849114858,79251.70816149138,104762.31011888364,104762.31011888364,-460.4964166049758,133412.25040670298,93297.75367647203,57805.22204873708,39436.14625303883,28649.94028781934,21414.520854464045,1553.4870013016596,105222.80653548862,357324.64903504297,1571958.8099621073,4.399245375898892,1561339.6443207297,4.369526839352212,0.7474542927256477,0.09750394459883722,4.049837134259892,1.270497070546262,0.5,49.53814192213652,4.049837134259892,1.28215387997692,1.282491234230144,3.1586201917766634,19581.797488627617,1996.787637840406,0.0002631015640146667,8.730498691204599e-05,0.00017579657710262072,0.0007119475060259757,0.09750394465828467,0.09750394459883718,0.5071345693577073,3.5500756972834324,28649.94028781934,21414.520854464045,0.7474542924481272,1.0173852252409907,0.6427036529335053,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445623981277977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15521.452018257827,1553.4870013016596,0.5071345693577073,6.311983656743454
278.0,-28.85247793143428,5.101463976240945,35.059891138886975,24.954413109831535,5.4868466091831944,-25.40133160449046,-39.103695599455364,2.035700282239386,-1.2625943487532822,-4.80767057359289,40.15773530981763,43754.37835067272,25516.021465822127,69270.39981649484,79249.44105031424,104765.46251613637,104765.46251613637,-461.8094941397285,133417.02927089465,93298.52198443447,57803.45928479297,39438.95855515722,28651.566754758278,21415.73654941913,1553.5790270796742,105227.2720102761,357322.4959416884,1572024.4141217044,4.399455483424821,1561345.570298352,4.369569752902287,0.7474542922111767,0.09750812803217654,4.0498604406719,1.2704991360427815,0.5,49.53814192213652,4.0498604406719,1.282159618623764,1.282496714191631,3.1586242319961,19581.846053345056,1996.792590063381,0.00026289863940738713,8.723994502297212e-05,0.00017565869438441502,0.0007113931974475176,0.09750812798595526,0.09750812803217683,0.507128037882523,3.5450762248395904,28651.566754758278,21415.73654941913,0.7474542924481272,1.0173280276691816,0.6425912878704301,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444606967200729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15521.469573746566,1553.5790270796742,0.507128037882523,6.312493252232636
279.0,-28.859937329709684,5.103369252164568,35.059700396716124,24.953322868701093,5.486416538151584,-25.40806788246401,-39.1103100037202,2.0345470909057877,-1.2675792747559171,-4.8078411902297,40.15786648336532,43749.59316682669,25521.366889165238,69270.96005599193,79247.17880385727,104768.5456930225,104768.5456930225,-463.07909503459814,133421.7211487442,93299.2788642187,57801.69322718764,39441.76181892339,28653.17545572169,21416.93899176093,1553.6706217505725,105231.6247880571,357320.1235175919,1572088.3632066608,4.399663662181798,1561351.2448513769,4.369614645491711,0.7474542926265517,0.09751220289546136,4.049883690622051,1.2705011603282768,0.5,49.53814192213652,4.049883690622051,1.2821654081841485,1.2825022460933804,3.158628102716989,19581.892491931034,1996.7973254812841,0.0002626965069152567,8.71751640196393e-05,0.0001755213428956174,0.0007108410239490415,0.09751220291798274,0.09751220289546722,0.5071215427848456,3.5402619154737636,28653.17545572169,21416.93899176093,0.7474542924481272,1.017270340915414,0.6424793812552156,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446513964453613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15521.48639195961,1553.6706217505725,0.5071215427848456,6.3129998988155185
280.0,-28.86737285587805,5.105230682911131,35.05950771152325,24.952228331845276,5.485977363732751,-25.414783680128046,-39.11690226579083,2.0333881879827587,-1.2724238082750503,-4.808023029870408,40.15799187625444,43744.81979524937,25526.628310412463,69271.44810566184,79244.93412489943,104771.56243531189,104771.56243531189,-464.3126819830941,133426.3261660113,93300.03915308614,57799.92482343631,39444.571477388694,28654.763730699422,21418.12614902788,1553.761511473342,105235.87511729499,357317.59505124635,1572150.8407131517,4.399869646742905,1561356.6693483277,4.369660747113219,0.7474542924282243,0.09751617914938822,4.049906824492724,1.2705031884601343,0.5,49.53814192213652,4.049906824492724,1.282171222778974,1.282507804045909,3.158631821196991,19581.94020674949,1996.802191038682,0.00026249516375143327,8.711064411229144e-05,0.00017538451963914183,0.0007102909629969386,0.0975161792292973,0.09751617914938834,0.5071150846894187,3.535599221595362,28654.763730699422,21418.12614902788,0.7474542924481272,1.0172118111578057,0.6423677949510119,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446956862531344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.502549218843,1553.761511473342,0.5071150846894187,6.31350400359871
281.0,-28.874784653765023,5.1070489010578735,35.05931313042344,24.951124819368147,5.485525908981922,-25.421479412137753,-39.123476192448265,2.0322206673546344,-1.2771160829076962,-4.8082186027832705,40.15811182345375,43740.07413635527,25531.813822390945,69271.88795874621,79242.70149506592,104774.51531745687,104774.51531745687,-465.50718426451203,133430.85015104938,93300.79638405184,57798.16902534119,39447.36373190072,28656.334833592507,21419.30047766529,1553.851939466307,105240.02250172138,357314.8756404672,1572211.8067984036,4.400073755620447,1561361.8582780412,4.369708525231104,0.7474542924643812,0.09752005623383155,4.049929886795802,1.2705051748314875,0.5,49.53814192213652,4.049929886795802,1.2821770759606248,1.2825134015982922,3.1586353887676073,19581.987625269394,1996.8070263820362,0.0002622946045646329,8.704634760878336e-05,0.00017524825695584953,0.0007097431534543653,0.09752005625696038,0.09752005623383166,0.5071086621842589,3.53110251987556,28656.334833592507,21419.30047766529,0.7474542924481272,1.0171530976710403,0.6422569560490433,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447398368884576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15521.518050611616,1553.851939466307,0.5071086621842589,6.314005566366201
282.0,-28.88217279025039,5.108824418239854,35.05911663853593,24.949992808420234,5.4850523926874555,-25.42815603783956,-39.13002818645907,2.031035640276613,-1.2816035669714552,-4.808433033473698,40.158224825836115,43735.34185676918,25536.9379381624,69272.27979493157,79240.44361988106,104777.38155804346,104777.38155804346,-466.64905002186424,133435.26489498216,93301.51000896633,57796.40824585445,39450.11307012431,28657.883336938692,21420.4579056317,1553.9417759227144,105244.03060806532,357311.8940339012,1572270.7581547871,4.40027545796058,1561366.746786092,4.369758669824609,0.7474542922024432,0.09752379930669441,4.0499529869702515,1.2705071738408877,0.5,49.53814192213652,4.0499529869702515,1.2821830091532054,1.2825190801813104,3.158638788736539,19582.02570814285,1996.810909754386,0.0002620948261006056,8.698230926153876e-05,0.00017511251683906685,0.0007091974606282573,0.09752379929519196,0.09752379930669453,0.5071022751130411,3.5268294665022495,28657.883336938692,21420.4579056317,0.7474542924481272,1.0170946650802932,0.6421469454977784,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44478384918104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15521.532823058209,1553.9417759227144,0.5071022751130411,6.314504739475449
283.0,-28.88953739576109,5.110557936871493,35.05891827553468,24.948856431897752,5.484570935159114,-25.434812383162814,-39.13656181013209,2.0298459225607908,-1.2859547760846226,-4.8086567288385025,40.15833154546088,43730.63566676046,25541.97776420324,69272.6134309637,79238.19760284355,104780.17536704679,104780.17536704679,-467.7559366061614,133439.58247943825,93302.22186369132,57794.6599276081,39452.846595648014,28659.40711239147,21421.596860032387,1554.0306246915327,105247.93130365295,357308.78362509713,1572328.204187965,4.400474536997992,1561371.3635112806,4.36980962983976,0.7474542922686747,0.09752743914101332,4.049975958612966,1.2705091140558946,0.5,49.53814192213652,4.049975958612966,1.2821889626543577,1.2825247800705755,3.158642038400331,19582.064040523,1996.8148185693383,0.0002618958233997452,8.691849382393138e-05,0.0001749773295758138,0.0007086539780843434,0.09752743920211868,0.09752743914101326,0.5070959269591755,3.5227019527538914,28659.40711239147,21421.596860032387,0.7474542924481272,1.0170359907322704,0.6420377140097305,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448277235039062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15521.546942158733,1554.0306246915327,0.5070959269591755,6.315000754071731
284.0,-28.89687856889255,5.1122500884300806,35.05871811504653,24.94771582949909,5.484079905259761,-25.441448699764056,-39.143077133316524,2.0286500361313,-1.2901712748402474,-4.808892363208548,40.158433378466974,43725.95529747192,25546.941812969468,69272.89711044138,79235.971173743,104782.91298671247,104782.91298671247,-468.82823211430514,133443.82846248045,93302.9390592536,57792.92318298262,39455.57319585664,28660.915475767968,21422.724297996887,1554.1190488204345,105251.74121882678,357305.5072314165,1572384.3052484733,4.400671899607988,1561375.768849394,4.369862029129419,0.7474542924530524,0.09753099150236572,4.049998803141578,1.2705111075704916,0.5,49.53814192213652,4.049998803141578,1.2821949433601576,1.2825305081587322,3.1586451218782945,19582.104107993033,1996.8189043142188,0.0002616975923775848,8.685490022245065e-05,0.00017484269215513413,0.0007081126939663446,0.09753099149171189,0.09753099150236433,0.5070896159198932,3.518721088368295,28660.915475767968,21422.724297996887,0.7474542924481272,1.0169769238163695,0.6419290857499369,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448714606076507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15521.560339728734,1554.1190488204345,0.5070896159198932,6.3154939237326175
285.0,-28.904196348432887,5.113901408942231,35.05851616229843,24.94655647259208,5.483571950001306,-25.448065685559055,-39.1495666821487,2.027441287127485,-1.2942148739770118,-4.809143848743948,40.15852929188845,43721.270467323375,25551.841538541914,69273.11200586529,79233.73678455572,104785.57832309764,104785.57832309764,-469.85607843742764,133447.98321796092,93303.63170823808,57791.16539100587,39458.2959080358,28662.40489486329,21423.837575284844,1554.2069809367404,105255.43440153507,357302.01046016294,1572438.703332888,4.400867214006918,1561379.918112412,4.369916407975254,0.7474542926132587,0.09753443149554336,4.050021619707314,1.270512997233309,0.5,49.53814192213652,4.050021619707314,1.2822009824667508,1.2825362956469306,3.158648039651098,19582.13915849017,1996.822478470239,0.0002615001305763273,8.679160094373056e-05,0.00017470852963259677,0.0007075733221592928,0.09753443155307581,0.09753443149554344,0.5070833407173299,3.5149289747669172,28662.40489486329,21423.837575284844,0.7474542924481272,1.0169171953515364,0.6418206206337602,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449150610540602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15521.57301742131,1554.2069809367404,0.5070833407173299,6.315984932953627
286.0,-28.911464042525452,5.1155229612598285,35.0583161603491,24.9461485183798,5.483912110271433,-25.45453347304007,-39.15588283035902,2.0269815408157843,-1.316586286264453,-4.808909552093049,40.158725048459914,43715.95984457903,25555.413721883662,69271.37356646269,79230.88964315213,104786.3033650358,104786.3033650358,-475.5261635825591,133450.46104189515,93304.07624559643,57789.14644714425,39461.033109391305,28664.157676859344,21425.14769572185,1554.2941231597358,105261.82952861836,357305.2682283577,1572662.9920888143,4.401454811698181,1561388.3866663447,4.369900265977731,0.7474542924740619,0.09754046771104541,4.050033236235232,1.2705140709178524,0.5,49.53814192213652,4.050033236235232,1.282203528529542,1.2825385910832965,3.158650827361157,19582.176289120853,1996.8262647408496,0.00026130415609323146,8.673003396508333e-05,0.00017457412212814813,0.0007070309968055885,0.09755097286611226,0.09754046771267065,0.507077102981113,3.4923232658285883,28664.157676859344,21425.14769572185,0.7474542924481272,1.016824654242926,0.6417003657537205,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444958525049889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15521.585129009458,1554.2941231597358,0.507077102981113,6.316473248808499
287.0,-28.918736236110572,5.11708974983377,35.0581108727124,24.944060306902998,5.482340823405002,-25.461232811931488,-39.16249716477466,2.0248373992259467,-1.301813012210289,-4.809894860312637,40.15877521990361,43712.153329729925,25561.985371126997,69274.13870085691,79229.48270977367,104791.46808090067,104791.46808090067,-471.78390424842655,133457.33161664053,93305.12531118041,57787.79593113654,39463.69931115986,28665.863535739863,21426.422744221272,1554.4152655950456,105263.2519851491,357291.5682076128,1572551.5144665404,4.401311574060913,1561390.557120533,4.370073900577609,0.7474542923679015,0.09754171055579795,4.05007035637746,1.2705170859163628,0.5,49.53814192213652,4.05007035637746,1.2822139231889318,1.2825487371827378,3.1586541708303457,19582.216982877482,1996.8304143491898,0.0002611081956749632,8.666560366986079e-05,0.0001744425920051024,0.0007065047707695129,0.09754171053501035,0.09754171055579744,0.5070697513317803,3.5080818481023357,28665.863535739863,21426.422744221272,0.7474542924481272,1.016799988230209,0.641603314378511,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450016940216242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15521.599655918675,1554.4152655950456,0.5070697513317803,6.31701203000662
288.0,-28.925984387284696,5.118623384825662,35.05790157227228,24.943076795339607,5.482038818356158,-25.467769840051023,-39.16889493176711,2.0238242711224785,-1.3059662213668162,-4.809906246620118,40.1587697050512,43707.34490935081,25565.963800972884,69273.30871032369,79227.03930435974,104793.00310533262,104793.00310533262,-472.84111138303706,133459.65350429952,93305.63573674604,57785.94134173697,39466.32710556564,28666.650398966885,21427.01089628892,1554.459600970034,105265.84421671566,357291.4098913902,1572595.4532271363,4.401436501664497,1561390.3185437818,4.370075169225073,0.7474542926389868,0.097544109056613,4.050088739968392,1.2705186013830825,0.5,49.53814192213652,4.050088739968392,1.2822190462273446,1.2825536112850662,3.1586558879193944,19582.235222049254,1996.8322742271066,0.00026091301779702957,8.660332505044926e-05,0.0001743096927465803,0.000705969723860275,0.09754410910883606,0.0975441090566129,0.5070638209151495,3.503940025253314,28666.650398966885,21427.01089628892,0.7474542924481272,1.016736846789285,0.6415005847417016,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450448921724977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15521.607116714717,1554.459600970034,0.5070638209151495,6.3174781580059785
289.0,-28.933209707327663,5.120117152586698,35.05769312594868,24.941832082718634,5.481429377941891,-25.474313339880712,-39.17531225653363,2.0225330104949344,-1.3092459074221097,-4.810270369229107,40.15886341354858,43702.773936041725,25570.747868675702,69273.52180471743,79224.88300093307,104795.63086960878,104795.63086960878,-473.67258292101906,133463.8416253067,93306.33158153211,57784.22251664076,39469.010072101504,28668.210755697924,21428.17717711866,1554.5546405054927,105269.3034525298,357286.34712758113,1572644.7532161637,4.401636854751122,1561394.3724491242,4.37014843976553,0.7474542921329586,0.09754732013407738,4.050112176385043,1.2705204756604505,0.5,49.53814192213652,4.050112176385043,1.2822254637780413,1.2825597811950389,3.1586583567382145,19582.26794475884,1996.8356110148566,0.00026071858845385667,8.654089760158112e-05,0.00017417769085227553,0.0007054391865754309,0.09754732004140027,0.09754732013407849,0.5070578306991572,3.501024461806992,28668.210755697924,21428.17717711866,0.7474542924481272,1.016676655770709,0.6413935497382562,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450879499488323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15521.617842564723,1554.5546405054927,0.5070578306991572,6.317916427538248
