time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
290.0,-28.940412113805937,5.121573271692003,35.057482467018744,24.940630711521976,5.480874677243435,-25.480831644747084,-39.181706740614004,2.0212942081846044,-1.3125525062113752,-4.810568750585068,40.15892730234868,43698.195856035956,25575.265707363455,69273.46156339941,79222.65672056086,104797.92242792432,104797.92242792432,-474.5111677192035,133467.491496117,93306.96258606632,57782.501721541536,39471.62318280532,28669.569068192668,21429.192456765348,1554.6372471951313,105272.43359564352,357282.1984726659,1572691.0304747021,4.40181749104139,1561397.1363348174,4.370206920494733,0.7474542922425672,0.09755021951567036,4.050134404828582,1.2705223532347008,0.5,49.53814192213652,4.050134404828582,1.2822316354017527,1.2825657060724143,3.1586604892645482,19582.292899613814,1996.8381557018774,0.000260524908512542,8.647873371654902e-05,0.00017404617479599297,0.0007049104005700603,0.09755021947262124,0.09755021951567043,0.5070518642755313,3.498016244373673,28669.569068192668,21429.192456765348,0.7474542924481272,1.0166165174837374,0.6412889826622596,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445130874522899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15521.62710770512,1554.6372471951313,0.5070518642755313,6.3184045690467965
291.0,-28.94759168187536,5.122991985842685,35.05727035876128,24.939416522998386,5.480298702354502,-25.48733148501961,-39.18807936189694,2.0200385054987517,-1.3157165965343438,-4.810893179950784,40.158991948259185,43693.62817331603,25579.754301918183,69273.38247523422,79220.46629820297,104800.22060012116,104800.22060012116,-475.31303172661865,133471.1724428974,93307.61191381507,57780.77378892814,39474.264583207696,28670.951842776234,21430.226025080614,1554.7219202065805,105275.53363184778,357277.68769255717,1572736.5435128058,4.402000454240986,1561399.932977538,4.370269923827839,0.747454292504769,0.097553088755758,4.050156697551228,1.2705241461889818,0.5,49.53814192213652,4.050156697551228,1.282237884296254,1.2825717091949502,3.1586624815520277,19582.321388872548,1996.8410607977798,0.0002603319746063513,8.641682343079571e-05,0.00017391515117555557,0.0007043836143393107,0.09755308874292425,0.09755308875575817,0.5070459093210807,3.4951765834164235,28670.951842776234,21430.226025080614,0.7474542924481272,1.0165553227125728,0.6411840840035185,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451736653822524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15521.635763911894,1554.7219202065805,0.5070459093210807,6.318877978175592
292.0,-28.954748386113195,5.124378901537974,35.05705752166989,24.938781978003703,5.480274862365069,-25.493487287871577,-39.19409934952853,2.0193724800613757,-1.3235189480428744,-4.810999638626486,40.15907460480255,43687.59090070164,25583.599740923488,69271.19064162513,79218.21447981973,104801.81422074321,104801.81422074321,-478.0212539079221,133474.24549058246,93308.01620244715,57778.8530044323,39476.84799779428,28672.431269839257,21431.18332864255,1554.8056142559908,105279.83547465113,357276.2075290191,1572823.5783407548,4.402262297897363,1561403.5087826403,4.37029803798457,0.7474491132946292,0.09755642527567916,4.050170122132965,1.270525226467289,0.5,49.53814192213652,4.050170122132965,1.2822413839127156,1.2825749632776093,3.1586643302480297,19582.341328988827,1996.8430941237657,0.000260139786079744,8.63583766240399e-05,0.0001737814094557041,0.0007038442723596478,0.09755905054271168,0.09755710123796538,0.5070399717622518,3.4874806905835953,28672.431269839257,21431.18332864255,0.7474542924481272,1.0164625566997658,0.641057269720098,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452163229507504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15521.64379527107,1554.8056142559908,0.5070399717622518,6.319351945431564
293.0,-28.961883232033443,5.125721448006207,35.056843430937185,24.936863395292335,5.479000449323214,-25.500282526581195,-39.200790308509,2.0173997438709614,-1.3214801556699172,-4.811713279687807,40.159151463590874,43684.68371653743,25588.89442381209,69273.57814034952,79216.2374067137,104805.13183052579,104805.13183052579,-476.77065790013876,133479.13707209227,93308.99693294201,57777.443242765636,39479.504100195976,28674.00524156647,21432.50829440692,1554.9113884036058,105281.90248842593,357266.28544191614,1572827.6904875222,4.40239606864116,1561406.8337765909,4.3704287177426435,0.7474542922708923,0.09755898011445212,4.050204560429809,1.270528082116507,0.5,49.53814192213652,4.050204560429809,1.2822509711735657,1.2825843075053753,3.158667570922489,19582.380645135618,1996.8471032549974,0.00025994831462397615,8.629345836659225e-05,0.0001736548562573839,0.0007033376907544393,0.09755898009529029,0.09755898011445203,0.5070337516154124,3.490233124017891,28674.00524156647,21432.50829440692,0.7474542924481272,1.0164344992562362,0.6409748248982501,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452588470547778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15521.657875972,1554.9113884036058,0.5070337516154124,6.319835147605476
294.0,-28.968994638490035,5.127031820009681,35.05662525124847,24.935715668275975,5.478524793944688,-25.506714154131696,-39.20707285925744,2.0162443095863507,-1.3245136194083784,-4.811902300216737,40.159141922760966,43679.99587106851,25592.755359583025,69272.75123065154,79213.82763746296,104806.58299704599,104806.58299704599,-477.5393423576461,133481.48549675892,93309.41272649575,57775.580960101295,39482.03529599384,28674.902499712938,21433.17895324219,1554.9668564262254,105284.12233940364,357263.65743687487,1572864.3533410195,4.402531073620131,1561406.4210297235,4.3704597109926,0.7474542922493548,0.09756101416663551,4.050222675104582,1.2705293343821542,0.5,49.53814192213652,4.050222675104582,1.2822567484247527,1.282589841702319,3.158667466621068,19582.380323193815,1996.8470704260696,0.0002597576013542582,8.623254370338289e-05,0.00017352505765087534,0.0007028151231964051,0.09756101413055494,0.09756101416663554,0.5070279341326963,3.487388680808351,28674.902499712938,21433.17895324219,0.7474542924481272,1.0163712377790401,0.6408738021944983,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445301243646945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.657422086122,1554.9668564262254,0.5070279341326963,6.3203156643985015
295.0,-28.976080258484178,5.128313099831158,35.056411112039534,24.935211217403435,5.478564516697405,-25.513221099095414,-39.213415200915165,2.015705357645467,-1.3369699710298164,-4.811976772569232,40.159307114368275,43675.596883520004,25596.246421431006,69271.843304951,79211.80221038725,104808.04863181825,104808.04863181825,-480.69695418936317,133484.54294152185,93309.77700255209,57773.57167705612,39484.67258388441,28676.494309703616,21434.36875991698,1555.0541690541834,105288.74558600762,357262.6220311886,1572998.1887912382,4.402918446514445,1561413.5674132255,4.37049238046771,0.7474542923004354,0.0975653643195384,4.05023381199255,1.2705303388321774,0.5,49.53814192213652,4.05023381199255,1.282259651249337,1.2825925017754471,3.1586690012793492,19582.402926301766,1996.8493753016337,0.00025956770779458763,8.617108962928606e-05,0.00017339661816530159,0.000702296845778266,0.09757071601473093,0.09756536433743088,0.5070221010723847,3.4750068015393936,28676.494309703616,21434.36875991698,0.7474542924481272,1.01629485617664,0.6407695007878247,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453435033095552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15521.664089273094,1555.0541690541834,0.5070221010723847,6.320752954880106
296.0,-28.983147431394844,5.129548809814914,35.05619075291275,24.933010094705992,5.477076705659422,-25.51955655140169,-39.219664328824706,2.013485825666289,-1.3292874725657384,-4.8128647055052305,40.15928660717475,43671.14921612705,25601.714801949372,69272.86401807642,79209.55894107543,104811.27374302481,104811.27374302481,-478.7415769884974,133489.25712356158,93310.63034016946,57772.220615221195,39487.12191660918,28677.98338053678,21435.481785824755,1555.1621056346694,105290.0153200133,357250.27708340366,1572948.021465479,4.402930165112954,1561412.680246535,4.370640921524065,0.7474542927719465,0.09756644386702071,4.050269017051676,1.2705329538090155,0.5,49.53814192213652,4.050269017051676,1.282270384311535,1.2826029949134616,3.1586700173429563,19582.41179912522,1996.850280077827,0.0002593784359740918,8.611057834056707e-05,0.0001732678576335247,0.0007017814354239858,0.0975664439443804,0.09756644386702093,0.5070156750492469,3.483577232939467,28677.98338053678,21435.481785824755,0.7474542924481272,1.0162511114169268,0.6406672303336931,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453856120714177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,55.0,15521.668503584937,1555.1621056346694,0.5070156750492469,6.321278070445895
297.0,-28.990191616218702,5.130755333299478,35.055967756745446,24.931927292514615,5.476649226146153,-25.525922120321674,-39.22589487684888,2.0123797302491337,-1.3321951805419872,-4.8130183295557325,40.15925165004601,43666.55155771113,25605.217181852167,69271.7687395633,79207.23596639365,104812.45314824581,104812.45314824581,-479.47821523668244,133491.1806866621,93311.13159562627,57770.447186943755,39489.64934298057,28678.727538416268,21436.03800711035,1555.2086102388519,105291.9313634825,357248.14127939293,1572981.1427470716,4.40304920023892,1561411.1679585604,4.370662818193442,0.7474542926772447,0.0975681886013061,4.050288071034958,1.2705344879580664,0.5,49.53814192213652,4.050288071034958,1.2822759273044086,1.2826082975845117,3.1586712226201143,19582.42487083526,1996.851613021293,0.00025918990631336973,8.605028606373484e-05,0.0001731396202496349,0.0007012653385206188,0.09756818864054335,0.09756818860130587,0.5070100375081094,3.4808231490137587,28678.727538416268,21436.03800711035,0.7474542924481272,1.0161862715330043,0.6405690373658837,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454276135277768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15521.673740650425,1555.2086102388519,0.5070100375081094,6.321710279646839
298.0,-28.997213736051634,5.131926862670725,35.05574542478119,24.93059408096599,5.475944580789579,-25.53229301644206,-39.232137334160484,2.011023861180027,-1.3342703371588982,-4.813477593814869,40.159297102700876,43662.13857255259,25609.416475450405,69271.55504800299,79205.08984851511,104814.50632396551,104814.50632396551,-479.99968706292566,133494.61686446876,93311.71033444155,57768.75905847914,39492.16808440268,28680.110540503236,21437.071735419162,1555.297433108576,105294.50601102844,357241.75628130854,1573017.80980877,4.403230535486741,1561413.134295997,4.370746439468483,0.7474542925887557,0.09757054910164693,4.050310600533187,1.2705361924460163,0.5,49.53814192213652,4.050310600533187,1.282282632839603,1.2826147640152832,3.158672274585683,19582.43739969824,1996.8528906097638,0.0002590020928185082,8.598991767265338e-05,0.0001730121751458548,0.0007007530470145601,0.09757054912691174,0.09757054910164704,0.5070043494455965,3.479207256655968,28680.110540503236,21437.071735419162,0.7474542924481272,1.0161249769740786,0.6404676424678162,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445469480670519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15521.67831088895,1555.297433108576,0.5070043494455965,6.322135166777042
299.0,-29.004213660556957,5.133065510413117,35.0555212278372,24.929319123644404,5.475299728290528,-25.538638867230382,-39.238353178929515,2.0097249349639563,-1.3364243337935022,-4.813871293824915,40.159316959745155,43657.69945845647,25613.36227091293,69271.0617293694,79202.91395870634,104816.27622961927,104816.27622961927,-480.54162355314475,133497.5906514923,93312.26670057545,57767.0522003257,39494.68277805528,28681.31442187304,21437.97158248618,1555.3750127567107,105296.81785317241,357236.28287242656,1573052.230529204,4.403394352557856,1561413.9933366068,4.370815810705898,0.7474542926155812,0.09757266118837059,4.050331909910621,1.270537828248926,0.5,49.53814192213652,4.050331909910621,1.2822890715975859,1.2826209645185065,3.1586730321770347,19582.45113231705,1996.8542909471687,0.0002588149977138017,8.592984553591666e-05,0.00017288515217788505,0.0007002422486158416,0.09757266126008424,0.09757266118837077,0.5069986881802158,3.4774469600313864,28681.31442187304,21437.97158248618,0.7474542924481272,1.0160623177425592,0.6403675963906894,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445511218964222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15521.681602532175,1555.3750127567107,0.5069986881802158,6.322600385056422
300.0,-29.011191583978267,5.134171242864556,35.05529579173037,24.92800229173156,5.474618620433784,-25.54496833337467,-39.244555053859926,2.008395369830172,-1.338366359022075,-4.814299477845114,40.159336589565555,43653.30241174163,25617.3121058274,69270.61451756903,79200.7208841288,104818.03298995619,104818.03298995619,-481.02887189712783,133500.57446251065,93312.78409817515,57765.36562578797,39497.13163598575,28682.54147255446,21438.88873672385,1555.4548408185908,105299.06186185332,357230.3301247696,1573085.3161722631,4.403560346129716,1561414.8425475752,4.37089102149367,0.7474542922647958,0.09757470689963661,4.05035351714351,1.2705394657002764,0.5,49.53814192213652,4.05035351714351,1.282295651733097,1.2826273073463845,3.1586736737890533,19582.45524686595,1996.8547105143907,0.00025862861455269276,8.586994706672179e-05,0.00017275866748597097,0.0006997336764688286,0.09757470687957927,0.09757470689963768,0.5069930385147537,3.4759331188230362,28682.54147255446,21438.88873672385,0.7474542924481272,1.0160009774070355,0.6402685789098276,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455528276127918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.684390452123,1555.4548408185908,0.5069930385147537,6.323052860688965
301.0,-29.01814747223523,5.135244713964601,35.055068977042126,24.926685320120328,5.4739356732913595,-25.551278337017926,-39.250731154438085,2.0070665380740587,-1.3402154184928463,-4.814729448363401,40.15934965163615,43648.89252889383,25621.183467994608,69270.07599688844,79198.53020763236,104819.71367562696,104819.71367562696,-481.4921787369385,133503.4500346627,93313.29263736868,57763.65495863027,39499.59742082045,28683.736359035745,21439.78186943839,1555.533067308862,105301.2058543639,357224.35261897556,1573117.130883553,4.4037230926455875,1561415.4076295374,4.370965742346749,0.7474542926024553,0.0975766568331895,4.0503748870000145,1.2705410031462088,0.5,49.53814192213652,4.0503748870000145,1.2823022270481441,1.2826336462626444,3.158674142151313,19582.45865002152,1996.8550575396819,0.0002584429430001448,8.581033588095759e-05,0.00017263260711918724,0.0006992267765528959,0.0975766568603626,0.09757665683318958,0.5069874119073242,3.4745140298705337,28683.736359035745,21439.78186943839,0.7474542924481272,1.0159385315558345,0.6401695269084845,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455943077495426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15521.686424123021,1555.533067308862,0.5069874119073242,6.323505277236847
302.0,-29.02508140977158,5.136286454130204,35.054840907773524,24.925373691972368,5.47324959847995,-25.557569015847722,-39.25688905930144,2.005737204556088,-1.3419868358037093,-4.815166431356284,40.15935979773167,43644.5020659204,25624.991180127705,69269.4932460481,79196.3711989268,104821.36237905451,104821.36237905451,-481.9354877592559,133506.28495697983,93313.8216778248,57761.952544818625,39502.076814451306,28684.922577925307,21440.66851167528,1555.6110684616744,105303.29786681377,357218.2777052599,1573148.1670195672,4.403884865929421,1561415.8465627767,4.371041304474061,0.7474542925270122,0.09757855660726873,4.050396107683944,1.270542591144331,0.5,49.53814192213652,4.050396107683944,1.2823088033059233,1.2826399870275083,3.1586744918553222,19582.467076659614,1996.8559168176303,0.00025825797956325014,8.575093839903327e-05,0.00017250704116421686,0.0006987218480796178,0.09757855657255053,0.09757855660726897,0.5069818084853966,3.4731795955525513,28684.922577925307,21440.66851167528,0.7474542924481272,1.0158753701338632,0.6400707239626665,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456356591507258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.687943930869,1555.6110684616744,0.5069818084853966,6.323954446193355
303.0,-29.031993497960375,5.137296865852906,35.054611581374544,24.924048024136596,5.4725502831932795,-25.563841406977698,-39.26302894307298,2.0043981922105933,-1.3436275597247231,-4.815615985904666,40.1593657075256,43640.132196544575,25628.750593275745,69268.88278982032,79194.2077691696,104822.95836244535,104822.95836244535,-482.3451052832679,133509.05430651968,93314.33164021058,57760.25606758545,39504.52841402793,28686.09594407434,21441.54554430458,1555.688792046658,105305.30346772862,357212.02810705436,1573177.9388402442,4.404045258993272,1561416.102228162,4.371118493692533,0.7474542923549602,0.097580373178407,4.05041727092889,1.2705441582622008,0.5,49.53814192213652,4.05041727092889,1.2823154232829124,1.2826463724234636,3.158674689070836,19582.47177728161,1996.8563961476766,0.0002580737203090231,8.569175257897364e-05,0.00017238196773004946,0.000698218899290499,0.09758037315334606,0.09758037317840682,0.506976227801526,3.471988426179962,28686.09594407434,21441.54554430458,0.7474542924481272,1.0158124147104972,0.6399726151115573,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44567688229727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15521.688801335535,1555.688792046658,0.506976227801526,6.3244021853459245
304.0,-29.038883841575533,5.138276325576428,35.054380967393506,24.9226983281784,5.4718339119681865,-25.57009594842375,-39.269150875601895,2.0030460188164136,-1.34511007802854,-4.816078949443869,40.15936583089544,43635.78328224817,25632.464833177266,69268.24811542543,79192.01613995148,104824.48097312874,104824.48097312874,-482.71393718653417,133511.72911782068,93314.79756919379,57758.564711490486,39506.92539744812,28687.24814469194,21442.406770084523,1555.765830609234,105307.19491031527,357205.5921899785,1573206.0963894813,4.4042034357423425,1561416.1075653045,4.371197264836971,0.7474542926506548,0.09758208006297785,4.050438428431594,1.2705457099946216,0.5,49.53814192213652,4.050438428431594,1.28232210321724,1.2826528186876731,3.1586747341166306,19582.467265038264,1996.8559360269066,0.00025789016122606997,8.563277739349648e-05,0.0001722573838325735,0.0006977179270565468,0.0975820800826186,0.09758208006297796,0.5069706731098844,3.470968871415323,28687.24814469194,21442.406770084523,0.7474542924481272,1.0157502396098643,0.6398755350452893,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457179777709326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15521.688995848075,1555.765830609234,0.5069706731098844,6.324847822763797
305.0,-29.04575245771302,5.139225376532505,35.05414911134927,24.92134884176778,5.471113782316847,-25.576331456721686,-39.275250875484176,2.0016927813254917,-1.3465022186132956,-4.816547006096899,40.15936138434349,43631.43679517698,25636.11388527072,69267.5506804477,79189.83704827301,104825.95093354373,104825.95093354373,-483.0594921378797,133514.33187780803,93315.26446628147,57756.86421318569,39509.333614550866,28688.380944264296,21443.25348465013,1555.8420277406676,105309.01042568161,357199.0855631439,1573233.202531544,4.404359546585221,1561415.9152016672,4.371276350665931,0.7474542926040344,0.09758371405217196,4.050459401493392,1.2705471908440815,0.5,49.53814192213652,4.050459401493392,1.282328786737022,1.282659269431569,3.1586746264973726,19582.463847704523,1996.8555875558447,0.00025770730064878406,8.5574050808698e-05,0.00017213324984008605,0.0006972187401243875,0.09758371410621872,0.09758371405217312,0.5069651488291996,3.47004478748363,28688.380944264296,21443.25348465013,0.7474542924481272,1.0156872723456134,0.6397785772945265,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457589461738825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.68852906338,1555.8420277406676,0.5069651488291996,6.325290567312313
306.0,-29.052599501186602,5.140144560369853,35.0539161003387,24.920009483490162,5.470393576567551,-25.582547719209433,-39.28133648643268,2.0003417945903506,-1.3478326670102092,-4.817019687986761,40.15935430808758,43627.123267963194,25639.697939518283,69266.82120748148,79187.69548646103,104827.39342597932,104827.39342597932,-483.3891683519905,133516.89826375633,93315.75873748685,57755.186518988674,39511.74690944241,28689.504837777007,21444.09353603007,1555.91791450624,105310.78259433131,357192.5147335758,1573259.6525268238,4.404514617839327,1561415.6090736487,4.371355906599229,0.7474542923373666,0.0975853062454917,4.050480166655042,1.2705486821336671,0.5,49.53814192213652,4.050480166655042,1.282335458404518,1.2826657092066218,3.1586743859478474,19582.467180024818,1996.8559273579478,0.00025752513325490395,8.55154998445822e-05,0.00017200963341032174,0.0006967216086021127,0.09758530623664141,0.09758530624549158,0.5069596539894742,3.4691870209765625,28689.504837777007,21444.09353603007,0.7474542924481272,1.0156238988722888,0.6396821487919667,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457997875871293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15521.68748426497,1555.91791450624,0.5069596539894742,6.3257310145484045
307.0,-29.05942499942635,5.141034175845874,35.0536819148776,24.91864637648689,5.469654918317557,-25.5887464520983,-39.287400409206725,1.9989763709895336,-1.349008041802108,-4.817508015562837,40.159342820090856,43622.81420304296,25643.24614287743,69266.06034592038,79185.53232380304,104828.77846668047,104828.77846668047,-483.6788586774346,133519.39481080705,93316.21508043564,57753.49695967566,39514.13124528887,28690.61634412658,21444.924339940226,1555.9936381821722,105312.4573253579,357185.72651032056,1573284.653102173,4.4046683177210175,1561415.1120880877,4.371437591706151,0.7474542924669633,0.09758680463593306,4.050500925913851,1.2705501789180564,0.5,49.53814192213652,4.050500925913851,1.28234219599663,1.2826722158073074,3.1586739784116844,19582.462581581767,1996.8554584472545,0.00025734365712359837,8.5457194378063e-05,0.00017188646274553536,0.0006962262765028476,0.09758680463441742,0.09758680463593308,0.5069541861097174,3.4684999737607427,28690.61634412658,21444.924339940226,0.7474542924481272,1.0155606874010283,0.6395861834376569,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445840502910715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15521.685712976745,1555.9936381821722,0.5069541861097174,6.326170127276248
308.0,-29.06622620204795,5.141900132038563,35.05344803737507,24.91759944185617,5.469349879164852,-25.594811596593924,-39.293323655705876,1.9979352739174887,-1.3607233037222954,-4.817744627911414,40.1593686115244,43617.970880259636,25646.085256871193,69264.05613713083,79182.79429960866,104828.87955647986,104828.87955647986,-486.6384030094923,133520.7296478853,93316.52431518876,57751.70089668121,39516.47046500838,28691.850091405453,21445.84651480923,1556.0684596117985,105315.51795948936,357182.4374073735,1573407.0179162477,4.405051461479744,1561416.2278589478,4.371480969760342,0.7474542926471396,0.09758962876910791,4.050516735270946,1.2705512493057176,0.5,49.53814192213652,4.050516735270946,1.2823474205333296,1.282677209939667,3.1586734378007577,19582.451043151817,1996.8542818548453,0.0002571629441255218,8.540027700910552e-05,0.0001717626671164163,0.0006957275576498169,0.0975958412113702,0.0975896287724292,0.5069487495830616,3.4570213241890997,28691.850091405453,21445.84651480923,0.7474542924481272,1.0154781054877875,0.6394816720957676,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458810922874026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15521.683364798213,1556.0684596117985,0.5069487495830616,6.326607002222583
309.0,-29.073009297487857,5.142729543830267,35.05321185639035,24.91581207085403,5.468057441298574,-25.601094665233912,-39.299486310314364,1.9961428090445996,-1.35100753675664,-4.8186182561679844,40.159341569336036,43614.33364688472,25650.470584995495,69264.80423188022,79181.28853357272,104831.75911856821,104831.75911856821,-484.16653736433364,133524.81805016473,93317.14532252253,57750.19043583441,39518.838762986794,28693.05893159651,21446.750062188006,1556.160558018838,105315.92565593254,357170.29347412486,1573335.4886486733,4.405000968432033,1561415.0579788287,4.371626326454121,0.747454292458552,0.09758990798748231,4.050544141514665,1.2705532169947404,0.5,49.53814192213652,4.050544141514665,1.2823561457208668,1.2826857063869255,3.158673317885245,19582.448864384747,1996.8540596824348,0.0002569828286666168,8.534109632346289e-05,0.00017164173234315394,0.0006952424133819904,0.09758990797982343,0.09758990798748202,0.5069426829903121,3.4676107194113683,28693.05893159651,21446.750062188006,0.7474542924481272,1.0154358194520736,0.6393948141153698,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459215393398257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15521.682842937429,1556.160558018838,0.5069426829903121,6.327062588526923
310.0,-29.0797701723968,5.143538304997655,35.05297550456773,24.915059969667368,5.467856181057587,-25.60731202278094,-39.30552952280266,1.995398031452437,-1.3581996196231216,-4.818771854189741,40.159340942294214,43610.11069098447,25652.948659907546,69263.05935089201,79179.22002060484,104832.16868051239,104832.16868051239,-485.9847395032266,133526.08881161423,93317.32085722205,57748.211527645304,39521.2325884186,28693.920131101833,21447.393767771515,1556.2128732689198,105318.15342001562,357168.15840711584,1573410.8256436498,4.405238229131857,1561415.0308521932,4.371652383056007,0.7474542923998843,0.09759195682464769,4.050554403124898,1.2705538593372334,0.5,49.53814192213652,4.050554403124898,1.2823599866319535,1.2826893182051853,3.15867185918944,19582.436090093157,1996.8527570672104,0.0002568034188664493,8.528309946628955e-05,0.00017152031940015973,0.0006947523849717059,0.09759511594044172,0.09759195682630611,0.5069374434869721,3.460572234566598,28693.920131101833,21447.393767771515,0.7474542924481272,1.0153617867818934,0.6393023976695578,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459618808510035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15521.676505805357,1556.2128732689198,0.5069374434869721,6.327491682903118
311.0,-29.086510612932532,5.1443113272769185,35.052736686514564,24.913005844596796,5.466502976482646,-25.61336636869905,-39.31148070897905,1.9933587322491855,-1.3525765069465479,-4.819664333495296,40.15928935936734,43605.80273686731,25657.237326488448,69263.04006335576,79176.92107865599,104834.15840514444,104834.15840514444,-484.54419083477114,133529.336864031,93317.91443418694,57746.79609239826,39523.464824209645,28695.17845888657,21448.33431275432,1556.3087908995153,105318.70259597921,357155.75282619015,1573377.537422941,4.405298038664451,1561412.7993097862,4.371797981564776,0.74745429248627,0.0975923543587508,4.050584125704195,1.2705559028545395,0.5,49.53814192213652,4.050584125704195,1.2823698596015634,1.2826989644713314,3.1586707184171696,19582.416957028156,1996.8508060375518,0.0002566246661668502,8.522602139069782e-05,0.00017139864477615238,0.0006942646296974951,0.09759235442538308,0.09759235435875055,0.5069318032900324,3.4670878265487204,28695.17845888657,21448.33431275432,0.7474542924481272,1.015309550732715,0.6392065370738957,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460020923385217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15521.671550313607,1556.3087908995153,0.5069318032900324,6.327933983110802
312.0,-29.09322941754276,5.145060430034648,35.05249566051028,24.911749152839207,5.465875101170719,-25.619459772798784,-39.31743357153607,1.9921054564267582,-1.353597389905417,-4.820029926886716,40.1592114995439,43601.47548249634,25660.10766907251,69261.58315156885,79174.69441276765,104834.80208184017,104834.80208184017,-484.79463209427195,133530.65759576551,93318.29368154038,57745.074751269276,39525.79881141234,28695.85551392535,21448.840370866194,1556.358330044625,105319.59671393444,357150.6711270859,1573394.2359929113,4.405407474183483,1561409.4310002911,4.371850754396848,0.7474542921523155,0.09759311203946333,4.050602523399126,1.2705571644613523,0.5,49.53814192213652,4.050602523399126,1.2823760678097424,1.282704945914751,3.1586697733040405,19582.40759765938,1996.8498516475436,0.00025644660129217194,8.516896256136263e-05,0.0001712776387308093,0.0006937776356448601,0.0975931119651681,0.09759311203946336,0.5069266601265506,3.4664325369813014,28695.85551392535,21448.840370866194,0.7474542924481272,1.0152433832998524,0.6391148956102438,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460421844059774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15521.667443483733,1556.358330044625,0.5069266601265506,6.328350662090053
313.0,-29.099927247685642,5.145781591418686,35.05225498196736,24.910303309466713,5.4650472165787205,-25.62555260356504,-39.32338989162815,1.9906725724580734,-1.3539865504727118,-4.8206108877717835,40.15918696006414,43597.28052233441,25663.46063391546,69260.74115624987,79172.5575435382,104836.01817745366,104836.01817745366,-484.8817881347495,133532.98234532116,93318.68786159881,57743.41084039478,39528.085579115585,28696.964167867503,21449.669050700966,1556.436742832408,105320.89996558841,357142.59596541023,1573412.7786488517,4.405559001988212,1561408.3693940537,4.371946631494156,0.7474542925595781,0.09759425121284655,4.0506232580822985,1.2705585370631889,0.5,49.53814192213652,4.0506232580822985,1.2823831118175275,1.2827117642279113,3.1586685919010047,19582.390073944367,1996.8480647259123,0.00025626920556291163,8.51119059314195e-05,0.00017115729963149213,0.0006932937386778828,0.09759425127192219,0.09759425121284701,0.5069214839000825,3.466624337299095,28696.964167867503,21449.669050700966,0.7474542924481272,1.0151805152668663,0.6390216010690748,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460821498869942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.662310982487,1556.436742832408,0.5069214839000825,6.328753986343733
314.0,-29.106608753414196,5.146479467665159,35.052013908296416,24.909166478924476,5.464517555816377,-25.631635907362497,-39.32932574590666,1.9895447098219026,-1.3592885830527166,-4.8209981441503915,40.15917164831173,43593.020560449375,25666.25485042504,69259.27541087441,79170.37089088345,104836.6257413085,104836.6257413085,-486.2156083746522,133534.65097754408,93318.98782805925,57741.63749785833,39530.3892557788,28698.025236235568,21450.462139722284,1556.5069712746347,105322.84134968315,357137.21331105364,1573474.6212191903,4.405798563054673,1561407.7069902369,4.372010669272672,0.7474542921733114,0.09759600499536243,4.05063918551504,1.2705596145940947,0.5,49.53814192213652,4.05063918551504,1.2823887331103268,1.2827171601581293,3.1586671661490295,19582.376020431613,1996.846631666432,0.00025609235480952413,8.5055080495697e-05,0.00017103727431382713,0.0006928102855192732,0.09759865358220038,0.0975960049958346,0.5069163321764852,3.4617095610976776,28698.025236235568,21450.462139722284,0.7474542924481272,1.0151089678183964,0.638927650378738,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461219926963738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15521.656116610524,1556.5069712746347,0.5069163321764852,6.32918390260403
315.0,-29.11326474556838,5.147146528031021,35.051771053879826,24.90742524331438,5.4633972669277435,-25.637686097008867,-39.33524888763202,1.987818618368254,-1.3546779398740796,-4.821767163656996,40.15912117080298,43588.913011289034,25669.95275609664,69258.86576738568,79168.2968445005,104838.24960059713,104838.24960059713,-485.03325625399884,133537.34558768434,93319.46153902318,57740.07770581172,39532.64870356829,28699.09598708721,21451.262494201626,1556.5890109676557,105323.28285685113,357126.5245442575,1573447.8518547812,4.4058554705862765,1561405.5232773253,4.3721354085079325,0.7474542927712199,0.09759631547633127,4.050663744070708,1.2705612311651935,0.5,49.53814192213652,4.050663744070708,1.2823971411216655,1.282725344527502,3.158665606917793,19582.35670000483,1996.8446615311889,0.0002559162911364205,8.49984117162041e-05,0.0001709178794202164,0.0006923308573809196,0.0975963155620146,0.09759631547633134,0.5069108903840761,3.4670892237829207,28699.09598708721,21451.262494201626,0.7474542924481272,1.0150534195100371,0.6388362661530864,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461617404782765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15521.649342245786,1556.5890109676557,0.5069108903840761,6.329618390195356
316.0,-29.11989956564258,5.147789644767575,35.051526461414355,24.90607292801144,5.462666877353405,-25.64371406221139,-39.34113459018988,1.986481373922284,-1.3551009364147149,-4.8222398665386255,40.15904848608456,43584.67826772042,25672.825991613467,69257.50425933389,79166.10274052553,104838.928732139,104838.928732139,-485.12941997192684,133538.80532443963,93319.79874925254,57738.37427644779,39534.916080894174,28699.87659230062,21451.84594456876,1556.6471765825388,105324.05815211093,357119.9544702466,1573461.3706420402,4.405974381846346,1561402.3788599924,4.372207039441926,0.7474542922015105,0.09759695473670828,4.0506823573888875,1.2705624081520366,0.5,49.53814192213652,4.0506823573888875,1.2824037354477182,1.282731715605311,3.15866387894971,19582.33747757905,1996.8427013892667,0.0002557408984648113,8.494213569883238e-05,0.0001707987627659789,0.0006918515350000007,0.09759695467092959,0.09759695473670671,0.5069058377893925,3.4671389301238946,28699.87659230062,21451.84594456876,0.7474542924481272,1.0149881247685075,0.6387456685985085,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462013385477903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15521.641834941824,1556.6471765825388,0.5069058377893925,6.330035154693215
317.0,-29.126513712384153,5.148406786703492,35.05128165245684,24.904612136911624,5.461823837596536,-25.64973366270145,-39.34701882591469,1.9850437879138396,-1.3551340144373967,-4.822833200748924,40.15900293670065,43580.54388427886,25675.942967689974,69256.48685196883,79163.95300543499,104839.89597312496,104839.89597312496,-485.1248259179265,133540.78055531962,93320.13515989234,57736.72603873644,39537.12124572878,28700.88458219465,21452.59937163531,1556.7207758611992,105325.02079904289,357111.7078815823,1573475.3999085375,4.406115412016398,1561400.408348197,4.372302486554025,0.7474542922256827,0.09759776771900025,4.050702375518825,1.270563679649495,0.5,49.53814192213652,4.050702375518825,1.2824107961787183,1.2827385540471674,3.1586620976593167,19582.311296259748,1996.8400316376897,0.000255566162498742,8.488590813319687e-05,0.0001706802543655451,0.0006913749118126709,0.09759776760776344,0.09759776771900044,0.5069007767886461,3.4676991863115063,28700.88458219465,21452.59937163531,0.7474542924481272,1.014925421862616,0.6386550039896597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462408127120165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15521.634095470785,1556.7207758611992,0.5069007767886461,6.330440613684237
318.0,-29.13310706507456,5.148999080505397,35.05103573760659,24.903188296034955,5.461009802059784,-25.655732182002627,-39.35287707773966,1.983634918987876,-1.3552002921110216,-4.823398878240773,40.15894660866334,43576.385100873544,25678.924743771386,69255.30984464493,79161.8220867053,104840.74683047668,104840.74683047668,-485.1288526587741,133542.56476121856,93320.48912061514,57735.05213478363,39539.37442870167,28701.817930741887,21453.297015965385,1556.7896817903902,105325.87568313545,357103.8458251554,1573488.4877541238,4.40624906774186,1561397.9715437,4.372391924079667,0.7474542925375898,0.09759847878990847,4.0507216855699,1.2705649346625432,0.5,49.53814192213652,4.0507216855699,1.2824177217734514,1.282745258160672,3.158660097092365,19582.29222093863,1996.8380864962685,0.00025539208532989995,8.482996303560583e-05,0.00017056212229429413,0.0006908996875143225,0.09759847879426148,0.0975984787899086,0.5068957400695444,3.468198586129745,28701.817930741887,21453.297015965385,0.7474542924481272,1.014860782031178,0.6385642394896289,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462801659191105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15521.625404630453,1556.7896817903902,0.5068957400695444,6.330859513816453
319.0,-29.13967972278113,5.149566537983223,35.05078893729524,24.901726596895628,5.460167340353457,-25.661714773293262,-39.35871762279419,1.9822023908655817,-1.3550872063231623,-4.823988841690882,40.15888809177498,43572.246097671596,25681.905102660825,69254.15120033242,79159.65677814763,104841.56188080845,104841.56188080845,-485.08658984724025,133544.31782191704,93320.7900550809,57733.379374604985,39541.56742275102,28702.755941108575,21453.998133677775,1556.8595669916,105326.6484706557,357095.64637554076,1573500.2084525027,4.406383064098536,1561395.440050469,4.372485231613332,0.7474542924622438,0.0975991104068151,4.050741205713201,1.2705661248369142,0.5,49.53814192213652,4.050741205713201,1.2824247563674935,1.2827520721390393,3.158657991902033,19582.26100323106,1996.8349031760142,0.0002552186632491154,8.477422096060223e-05,0.00017044444228851317,0.0006904263256628858,0.09759911042558098,0.09759911040681514,0.5068907194573096,3.468901635367729,28702.755941108575,21453.998133677775,0.7474542924481272,1.0147972430042087,0.6384742928046426,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446319397431881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15521.616257092814,1556.8595669916,0.5068907194573096,6.331272868155196
320.0,-29.146231823363998,5.150109756417289,35.0505412164346,24.900279216840886,5.459331378346532,-25.66767844932497,-39.36454384876413,1.9807780043075696,-1.3549413391925782,-4.824575209762183,40.15882534747732,43568.1346768034,25684.813787912142,69252.94846471553,79157.5174677907,104842.33125570285,104842.33125570285,-485.0359024567151,133546.00157612865,93321.10926738975,57731.72647640279,39543.75865665217,28703.67032042578,21454.681592820187,1556.9281279323145,105327.36715815957,357087.49704171007,1573511.274228032,4.406514614103769,1561392.7256791522,4.3725774176203425,0.7474542925457464,0.09759969036805582,4.050760418749728,1.2705673606181516,0.5,49.53814192213652,4.050760418749728,1.2824317517452721,1.2827588477227954,3.1586557438530463,19582.23510581364,1996.8322623743727,0.00025504589153560063,8.471864927872993e-05,0.00017032724225687072,0.000689954851168928,0.09759969038056161,0.09759969036805566,0.5068857244182329,3.4696338705696235,28703.67032042578,21454.681592820187,0.7474542924481272,1.0147334412842908,0.6383849960331326,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446358507820909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15521.606490266407,1556.9281279323145,0.5068857244182329,6.331684965521503
321.0,-29.152763363225905,5.150629019760813,35.050292646558184,24.898822616692655,5.458484949946451,-25.673624751421038,-39.370348456408806,1.9793463381415866,-1.3546967989547056,-4.825172300152664,40.158760188274314,43564.0224393315,25687.6883987772,69251.7108381087,79155.38132061229,104843.06971938949,104843.06971938949,-484.959769801746,133547.6494724953,93321.41836029296,57730.059479012045,39545.95431253434,28704.579753105834,21455.36134291917,1556.9967630916701,105328.02948919123,357079.1988392124,1573521.4591186168,4.4066455403557425,1561389.906840765,4.372671138269905,0.7474542922230972,0.09760021597040396,4.050779533104805,1.270568490899168,0.5,49.53814192213652,4.050779533104805,1.2824387797890702,1.2827656568113217,3.158653338423733,19582.2075622689,1996.8294537144593,0.00025487376920861404,8.466331728142562e-05,0.00017021045192718842,0.0006894850149871741,0.09760021594293651,0.09760021597040405,0.5068807520769973,3.4704755011979387,28704.579753105834,21455.36134291917,0.7474542924481272,1.0146691419514116,0.6382957003301052,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446397497887803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15521.596038784031,1556.9967630916701,0.5068807520769973,6.332094774893441
322.0,-29.159274412464374,5.151124711562186,35.05004321444907,24.89736130172389,5.4576328412388655,-25.679553277085795,-39.37613507788626,1.9779117058602544,-1.3543673736046458,-4.825775087985473,40.15869135066801,43559.924408329236,25690.516983835223,69250.44139216446,79153.24677241026,104843.76375624549,104843.76375624549,-484.8617603869643,133549.23778986148,93321.71762343212,57728.39525935099,39548.13596009015,28705.47403361598,21456.029783685073,1557.0647915000993,105328.62551663246,357070.8216086627,1573530.712283257,4.406774838655935,1561386.928875935,4.372765385425867,0.7474542924655647,0.09760067793258205,4.050798528761782,1.2705696689849724,0.5,49.53814192213652,4.050798528761782,1.2824458203996048,1.2827724792964714,3.1586508095130057,19582.17853015867,1996.8264932631096,0.00025470229335131713,8.460818998490391e-05,0.00017009410336641322,0.0006890169436677212,0.09760067792973827,0.09760067793258229,0.5068758050188474,3.4714077143808026,28705.47403361598,21456.029783685073,0.7474542924481272,1.0146048157533387,0.6382068935598575,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464363675925516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15521.585052233553,1557.0647915000993,0.5068758050188474,6.3325031958149225
323.0,-29.165761568894645,5.1516035964169715,35.04979374619207,24.896578955836617,5.457381512231385,-25.68513902631348,-39.38156917048616,1.977159308420416,-1.3604584763942285,-4.826088184346319,40.15864182764213,43554.34772266455,25692.556335465473,69246.90405813002,79151.23100302595,104843.78733849143,104843.78733849143,-487.09055236216227,133550.29853089782,93321.76826385867,57726.515056270706,39550.28134176441,28706.51119240641,21456.663253910436,1557.132403338738,105330.87789085359,357066.470419775,1573597.5475140992,4.4070157180094345,1561384.786476532,4.372812671660082,0.7474493542630934,0.09760206718502522,4.050807297150982,1.2705700766993688,0.5,49.53814192213652,4.050807297150982,1.2824496794611724,1.2827761203629466,3.1586481419317356,19582.14676863789,1996.8232544893403,0.00025453155241745835,8.455645132753055e-05,0.00016997510108992782,0.0006885363798290555,0.09760544188854423,0.09760271200486592,0.5068708842435947,3.4656297079520755,28706.51119240641,21456.663253910436,0.7474542924481272,1.0145056848878964,0.6380954349834166,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464751173337898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15521.573460969506,1557.132403338738,0.5068708842435947,6.332909586319181
324.0,-29.172232593276807,5.152049876212438,35.04954395567317,24.894318915344797,5.4557837185550255,-25.69136482052518,-39.387678320612736,1.9749159458033871,-1.3532918614344567,-4.827152618756127,40.15859497594087,43551.92046448923,25696.446424544054,69248.36688903329,79149.1452555245,104845.59168006855,104845.59168006855,-484.55749808797555,133553.19963890302,93322.42045637267,57725.1956653374,39552.47199003919,28707.60795883447,21457.624796965272,1557.2239905144902,105330.14917815653,357051.6779841583,1573551.4755132012,4.407069263466721,1561382.759642477,4.372988158066443,0.7474542925253342,0.09760191046258987,4.050839827684545,1.2705723152821884,0.5,49.53814192213652,4.050839827684545,1.2824604873629817,1.2827867127152095,3.1586468882280765,19582.126364462627,1996.8211738425077,0.000254361341109301,8.449832028400393e-05,0.00016986302082529708,0.0006880878900099226,0.09760191048465748,0.09760191046258969,0.5068655780294788,3.473860757321688,28707.60795883447,21457.624796965272,0.7474542924481272,1.0144782564113588,0.6380291452501862,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465137268438386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15521.56801460091,1557.2239905144902,0.5068655780294788,6.3333254965496915
325.0,-29.178682456908888,5.152477474356547,35.04929050539156,24.892941733729117,5.455053379187456,-25.697229458606824,-39.39337934190405,1.9736003808853695,-1.3529741645201625,-4.8275956218402705,40.1584536384519,43547.687325959225,25698.68822270681,69246.37554866604,79146.77157821601,104845.45980092282,104845.45980092282,-484.46294525262783,133553.46376139973,93322.47625698574,57723.39200472895,39554.5380580631,28708.003960476897,21457.920783227008,1557.261364038226,105329.92274617545,357045.5217159019,1573552.8179067795,4.4071490109847735,1561376.6453058722,4.373046433413178,0.7474542922861763,0.0976015938952239,4.050854408487679,1.2705729186115788,0.5,49.53814192213652,4.050854408487679,1.2824669692085284,1.282792978755498,3.1586422931326292,19582.06758856392,1996.8151803688233,0.00025419179073472094,8.444410607329588e-05,0.00016974768466142506,0.0006876231567413102,0.09760159388195287,0.09760159389522408,0.5068608094949866,3.4746214573200973,28708.003960476897,21457.920783227008,0.7474542924481272,1.0144124947743498,0.6379441204245183,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465522422943529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15521.548048890094,1557.261364038226,0.5068608094949866,6.333742612298899
326.0,-29.185112299893902,5.152882077623403,35.049038019289945,24.89143047658729,5.454142380931851,-25.70309073190527,-39.39910236569119,1.97212081294322,-1.3521997980778906,-4.828262624503712,40.15838331192102,43543.6831590589,25701.44760797732,69245.13076703621,79144.67626943244,104846.12387740976,104846.12387740976,-484.25029308724334,133555.0591351588,93322.75852771741,57721.76541734386,39556.659011526164,28708.935257749046,21458.616892234935,1557.3332734366759,105330.374170497,357036.25275621284,1573559.037426006,4.407280844112053,1561373.6029486593,4.373151440211808,0.747454292525282,0.09760191483733582,4.0508735288965845,1.2705740598822013,0.5,49.53814192213652,4.0508735288965845,1.2824742143130323,1.2828000090543221,3.158639357958918,19582.03438905359,1996.8117949609289,0.00025402287026773734,8.438971496675836e-05,0.00016963315530097898,0.0006871624584319391,0.097601914909528,0.0976019148373358,0.5068560233903642,3.4760628264258457,28708.935257749046,21458.616892234935,0.7474542924481272,1.0143489045725904,0.6378569413356285,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465906337379106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15521.535295585767,1557.3332734366759,0.5068560233903642,6.334112092550114
