time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
327.0,-29.191521970017543,5.153264930145571,35.048784404971656,24.88993549430745,5.453258519442959,-25.70893175376229,-39.404799475427694,1.9706683031877041,-1.3514099415567102,-4.828893398918413,40.15829475216901,43539.651210148586,25704.057697339762,69243.70890748836,79142.52084721356,104846.57854455331,104846.57854455331,-484.0337223126844,133556.3228513454,93322.97819230502,57720.108555240055,39558.744041183294,28709.744306792112,21459.221609725286,1557.3977540355477,105330.612266866,357027.4874137531,1573563.1718326183,4.407400626857177,1561369.7718205107,4.373248074345227,0.7474542921877745,0.0976020335838711,4.050891835255404,1.2705750758713115,0.5,49.53814192213652,4.050891835255404,1.2824813320587833,1.2828069127713115,3.158636101745401,19581.991988304457,1996.8074712877954,0.0002538545826797605,8.433560230836525e-05,0.00016951898037139524,0.0006867030535073061,0.09760203356389924,0.09760203358387158,0.5068512650306969,3.4774834573617,28709.744306792112,21459.221609725286,0.7474542924481272,1.0142850762205557,0.6377708407460264,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446628907942372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15521.521148394226,1557.3977540355477,0.5068512650306969,6.334516882928899
328.0,-29.19791148208839,5.153626256023396,35.04853012396314,24.88844128036874,5.452367504477681,-25.71475540659972,-39.41047500176353,1.9692114289889964,-1.3505552837971777,-4.829535256466326,40.15820656202804,43535.61699947748,25706.640894661035,69242.25789413851,79140.396460812,104847.03735547303,104847.03735547303,-483.8004506435391,133557.60125014017,93323.217339401,57718.43787806638,39560.866068149575,28710.56389466715,21459.834225924693,1557.4631236914238,105330.83780611657,357018.56823161646,1573566.945121047,4.407521303206259,1561365.9566889333,4.373346642508505,0.7474542925961393,0.09760213976081991,4.0509100751055405,1.2705760742770509,0.5,49.53814192213652,4.0509100751055405,1.2824884689234672,1.2828138364195751,3.1586327466210373,19581.95399744196,1996.8035972979521,0.00025368692655536535,8.428172654573963e-05,0.00016940520000962572,0.0006862452314942621,0.09760213978613463,0.09760213976082,0.5068465285697907,3.4789799726691513,28710.56389466715,21459.834225924693,0.7474542924481272,1.0142201200685343,0.6376842703190584,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466670639838044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15521.506569965408,1557.4631236914238,0.5068465285697907,6.334912310697808
329.0,-29.20427755471954,5.153968347145254,35.04827559662227,24.887039267364912,5.4516266769388,-25.720508689318393,-39.41608326332641,1.9678578113083112,-1.3537224770481089,-4.83008954232662,40.15812888399746,43531.387112518416,25708.949065390076,69240.3361779085,79138.00337211344,104846.95243750351,104846.95243750351,-484.5854334311298,133558.37448670535,93323.37304548385,57716.75678495489,39562.90695614329,28711.422049201843,21460.475646417028,1557.5280092049186,105331.53787093464,357010.86607672926,1573607.8283345425,4.40773090642104,1561362.5963201937,4.3734315806080355,0.7474542922200405,0.0976026989934275,4.050926637997391,1.27057693421375,0.5,49.53814192213652,4.050926637997391,1.2824951230442134,1.2828202781180265,3.158629272898793,19581.906604923402,1996.7987646059973,0.0002535199868952501,8.422852055370278e-05,0.00016929146634154732,0.0006857873105886129,0.09760513004694711,0.09760269899549115,0.5068418151786327,3.4763670652785095,28711.422049201843,21460.475646417028,0.7474542924481272,1.0141489076002157,0.6375952388944076,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467051019324921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15521.491477283547,1557.5280092049186,0.5068418151786327,6.335307678299623
330.0,-29.21062463252431,5.154294488269507,35.04802242615102,24.88590694209563,5.451008997063687,-25.72637969964696,-39.42178784692658,1.9667640642016673,-1.3607150484838826,-4.8305067020574555,40.158101923740105,43527.60393666085,25710.86306509193,69238.46700175278,79136.13461670738,104846.99768179932,104846.99768179932,-486.3437329409935,133559.46974748868,93323.48341362864,57714.95273364439,39565.03408887138,28712.472065689377,21461.26048468055,1557.5987375871275,105333.34141474031,357005.0694626897,1573685.5749395369,4.40802024830631,1561361.4300147914,4.373499324154466,0.7474542921828794,0.09760431687894258,4.050939492098086,1.2705775963375343,0.5,49.53814192213652,4.050939492098086,1.2825005645670926,1.2828255076772148,3.1586258938338,19581.867627575917,1996.7947900226804,0.0002533536460786428,8.417443259868386e-05,0.00016917921347995893,0.0006853347571280586,0.09761088054058248,0.09760431688093951,0.506836871935973,3.469791653573566,28712.472065689377,21461.26048468055,0.7474542924481272,1.0140743401643388,0.6375101609324569,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467430022344554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15521.476795186885,1557.5987375871275,0.506836871935973,6.335708086184327
331.0,-29.21694508464779,5.1546178538164344,35.04777494545026,24.885854205954843,5.451780783817459,-25.73192922423049,-39.427135431300826,1.966764923352715,-1.3949223573027325,-4.8303126838024015,40.15822919783762,43522.26300093583,25711.196134368503,69233.45913530434,79132.67257231587,104843.86870668438,104843.86870668438,-494.9971676831774,133557.83782453247,93323.14170609553,57712.73213452233,39567.12174619244,28713.969117848086,21462.37947180617,1557.6742546136927,105338.86587436756,357007.76542067924,1574018.3348787243,4.408919041365903,1561366.9359200767,4.373481719873078,0.7474542924985436,0.09760951180591818,4.050935374634408,1.2705768952006475,0.5,49.53814192213652,4.050935374634408,1.282500901786342,1.282825632661642,3.1586218528127574,19581.815831199274,1996.7895082621767,0.0002531881029518764,8.41237586830144e-05,0.00016906434426886203,0.0006848687327881031,0.09763632631536022,0.09760951180593866,0.5068315026782454,3.4353903264996575,28713.969117848086,21462.37947180617,0.7474542924481272,1.0139477600491202,0.63739847225927,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467807913319253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15521.459235885544,1557.6742546136927,0.5068315026782454,6.336133778066037
332.0,-29.223256754720754,5.154884244028948,35.04751697607297,24.881969403382413,5.448259133260023,-25.73790797959853,-39.43307065693659,1.9629103581379257,-1.346313654537596,-4.832701454805361,40.1579938699057,43520.048001117684,25718.033174498345,69238.08117561603,79132.23419291267,104850.26736741101,104850.26736741101,-482.64880056383845,133565.31629007138,93324.24547905564,57712.05928726122,39569.09576866047,28715.04892266036,21463.186574314623,1557.8055218135808,105332.91616797485,356974.5736447351,1573595.7020967328,4.408145056467781,1561356.7555938056,4.37385985128365,0.7474542924207606,0.09760365733709711,4.0509898688045505,1.2705806157318875,0.5,49.53814192213652,4.0509898688045505,1.2825192112619568,1.2828437348724842,3.158619249701928,19581.784014830508,1996.7862638954698,0.0002530228892675943,8.4067549271928e-05,0.0001689553399956663,0.0006844363706028724,0.09760365730448461,0.09760365733709346,0.5068241001193232,3.486387800267778,28715.04892266036,21463.186574314623,0.7474542924481272,1.0139701022632337,0.6373375283215525,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468184237724326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15521.44792530466,1557.8055218135808,0.5068241001193232,6.336636940664343
333.0,-29.229546341529517,5.155145591184303,35.04725366308296,24.880989035032712,5.447953760461852,-25.743591233815476,-39.43857721807433,1.9619986527478184,-1.34645318696181,-4.8326751239059496,40.15768074162184,43515.631895285886,25718.6383413574,69234.2702366433,79129.60607868686,104848.24442004427,104848.24442004427,-482.67411669529974,133562.4467516926,93324.1078894929,57710.13370609192,39571.082426001085,28714.202331648317,21462.5537904781,1557.764268932008,105330.91853673957,356974.93949721125,1573580.5850019008,4.40809819092131,1561343.2096888872,4.373817422276178,0.7474542925687485,0.09760166963614451,4.050997265398894,1.270580717935227,0.5,49.53814192213652,4.050997265398894,1.2825238006134714,1.2828481143518544,3.158613714194758,19581.719391325714,1996.779674131912,0.0002528583524147465,8.401543056397526e-05,0.00016884292185077122,0.0006839822146994333,0.09760166966581156,0.0976016696361444,0.5068202288458117,3.486221936944162,28714.202331648317,21462.5537904781,0.7474542924481272,1.0138973643056761,0.6372622161528176,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468560057828053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15521.423872694271,1557.764268932008,0.5068202288458117,6.3369581485592335
334.0,-29.23581676017017,5.155383600047999,35.04699594893837,24.87932330640035,5.4468724636838965,-25.749325449687376,-39.44417025251312,1.9603811532010496,-1.3445482879585597,-4.8335247247506254,40.15762388658537,43511.79816473354,25721.438936356462,69233.23710109,79127.59383765781,104849.03277401428,104849.03277401428,-482.1706661184144,133564.3570650376,93324.34496098741,57708.54928806289,39573.106303249464,28715.324291023295,21463.392393268063,1557.8515993001838,105331.2034401327,356963.13493783993,1573580.5863200808,4.408243967809442,1561340.7501540107,4.373955171661903,0.7474542922009674,0.09760182417581749,4.051017310766515,1.2705817949166525,0.5,49.53814192213652,4.051017310766515,1.2825316790792087,1.2828557845440984,3.158609940672136,19581.672239714437,1996.7748660056634,0.00025269441511000646,8.396252397452827e-05,0.0001687318911354782,0.0006835358118681932,0.09760182410467277,0.0976018241758182,0.5068161126898277,3.488976436792086,28715.324291023295,21463.392393268063,0.7474542924481272,1.01383552819409,0.6371767191905974,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468934581492878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15521.407475613654,1557.8515993001838,0.5068161126898277,6.337239586477362
335.0,-29.24206297713527,5.155613509863242,35.046739807938806,24.878600157704227,5.446827385365229,-25.75494621717143,-39.449610526766605,1.9597106254095793,-1.3612222677195973,-4.833672246319663,40.15760650630618,43507.27381724194,25722.410822170983,69229.68463941292,79124.91261635527,104847.32343852625,104847.32343852625,-486.37949921854306,133563.5716383627,93324.22485338447,57706.586054304484,39575.154221199984,28716.248199836446,21464.082979057093,1557.9076524209952,105333.70293774479,356961.08526873204,1573744.878030985,4.408729530968952,1561339.9982879972,4.373978180597947,0.7474542924162128,0.09760411791062594,4.051022621585232,1.270581778432243,0.5,49.53814192213652,4.051022621585232,1.2825351414259636,1.2828590384359135,3.158605554527867,19581.62136708469,1996.7696784411282,0.00025253120788322134,8.391109194648676e-05,0.00016862011593673457,0.0006830839041140363,0.09761437224144678,0.09760411791062824,0.5068119776859893,3.472449978600082,28716.248199836446,21464.082979057093,0.7474542924481272,1.0137393901005534,0.6370827406502344,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446930798212331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15521.38841689461,1557.9076524209952,0.5068119776859893,6.337649003088531
336.0,-29.248294817730184,5.155808849084016,35.04647989914783,24.876102769654267,5.4448300344660066,-25.760727371448777,-39.45528556415809,1.9572625881845709,-1.3413420180864932,-4.835087963928455,40.157462200264725,43504.0826784814,25726.55929350711,69230.64197198852,79123.47995911444,104850.03925262156,104850.03925262156,-481.3176710455009,133567.27778146675,93324.73567088685,57705.33839025369,39577.108089592395,28717.23852884518,21464.823206378096,1558.0051442627741,105331.35692366706,356941.41571531334,1573580.5067030222,4.408511978217923,1561333.7556595975,4.374201723077364,0.7474542924737573,0.09760173961538418,4.051054737850368,1.2705837290873752,0.5,49.53814192213652,4.051054737850368,1.2825468894909768,1.2828705807419223,3.158601662866431,19581.573307090635,1996.764777685615,0.0002523684730562969,8.385747151545046e-05,0.00016851100154084643,0.0006826472911719566,0.09760173965042766,0.09760173961538421,0.5068066597287461,3.4937459458419653,28717.23852884518,21464.823206378096,0.7474542924481272,1.013709705120719,0.6370085495002965,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469679959787898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15521.371506666896,1558.0051442627741,0.5068066597287461,6.338078108799787
337.0,-29.254506167060725,5.155991341892975,35.04621699759719,24.874764249566965,5.444126589220979,-25.76637586944289,-39.46077099591491,1.9559962916031564,-1.340232301716867,-4.835504138854565,40.15726105830008,43499.984423183625,25728.100862924915,69228.08528610854,79121.12498969397,104849.22585261888,104849.22585261888,-481.0200646630401,133566.52043614752,93324.71409332842,57703.57352681809,39579.04507390037,28717.294583528623,21464.865098824423,1558.0241013455754,105330.24591728192,356935.6336681704,1573569.8180758362,4.408553446750359,1561325.0543606998,4.374248203563236,0.7474542922694405,0.09760057945208495,4.051067783832999,1.2705842109816152,0.5,49.53814192213652,4.051067783832999,1.2825531271270059,1.2828766120349016,3.158596473042507,19581.505719529894,1996.7578856724667,0.00025220636944733984,8.380567267076202e-05,0.00016840069677657781,0.000682202637486624,0.09760057941053234,0.09760057945208497,0.5068026789516166,3.495271837137693,28717.294583528623,21464.865098824423,0.7474542924481272,1.013642687636748,0.6369299532211735,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470051099441046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15521.348955336856,1558.0241013455754,0.5068026789516166,6.338443350779794
338.0,-29.26069826723695,5.156153929062642,35.045956074937415,24.873169208318018,5.443119429453607,-25.772033785915585,-39.46628405302761,1.954454948132264,-1.3383310288211874,-4.836269193127628,40.15716302758372,43496.13907263517,25730.489539639948,69226.62861227512,79119.05798001264,104849.5475196526,104849.5475196526,-480.51770262599166,133567.68935560965,93324.88093914324,57701.96203176588,39581.02100819707,28718.141835957038,21465.498387256834,1558.0946583333791,105330.06522227859,356925.0047239306,1573565.4479989284,4.408672486300106,1561320.8136151426,4.3743665838787935,0.7474542924772588,0.09760029262611208,4.051085725874361,1.2705850906996057,0.5,49.53814192213652,4.051085725874361,1.2825606458792924,1.2828839255318225,3.158591945644048,19581.4540017295,1996.7526119245106,0.00025204486366730064,8.375364275984499e-05,0.00016829122090745565,0.0006817621628081624,0.09760029264974192,0.09760029262611175,0.5067985827312822,3.497938164306447,28718.141835957038,21465.498387256834,0.7474542924481272,1.0135794602671384,0.6368473237642049,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470421036757735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15521.329281880884,1558.0946583333791,0.5067985827312822,6.338779616070528
339.0,-29.266870904505218,5.156298526819225,35.04569400336437,24.87161705447363,5.442170371271113,-25.77766931651444,-39.47176717976106,1.9529687832803315,-1.3365214883456815,-4.8369629369516876,40.15703713330553,43492.24101476004,25732.6482692101,69224.88928397014,79116.90453598798,104849.55280519808,104849.55280519808,-480.0390608424932,133568.34481418921,93324.96890167121,57700.30538044316,39582.959468031164,28718.792008991146,21465.984362546304,1558.1528429270072,105329.59186604057,356915.36671467626,1573558.67382642,4.408772556672651,1561315.3675226448,4.374469448861766,0.7474542925003891,0.09759972928979756,4.051102417615795,1.2705858879955487,0.5,49.53814192213652,4.051102417615795,1.2825679062237538,1.2828909813261329,3.1585870798400038,19581.3917765887,1996.746266726018,0.00025188396034659977,8.370192493531104e-05,0.0001681820354112887,0.0006813226502542168,0.09759972926391919,0.09759972928979743,0.5067944643600877,3.5004414486060114,28718.792008991146,21465.984362546304,0.7474542924481272,1.01351558030336,0.6367661161572329,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470789845544985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,96.0,15521.308137074942,1558.1528429270072,0.5067944643600877,6.339167164677859
340.0,-29.273024184454272,5.156425149866312,35.0454315387089,24.870061233546608,5.44120887745238,-25.783288648094935,-39.47723637158049,1.9514733410930187,-1.334658913625674,-4.837673970269451,40.15691446248131,43488.37058713587,25734.80523434959,69223.17582148546,79114.78782339598,104849.59305774557,104849.59305774557,-479.5466888109804,133569.06571802153,93325.08090633461,57698.6636700744,39584.90804028912,28719.472660275955,21466.49311396891,1558.213140682212,105329.13974655655,356905.4887187152,1573551.9638110492,4.408875776777978,1561310.0608881668,4.3745756516472865,0.747454292350598,0.09759918535394138,4.05111914897094,1.270586653971113,0.5,49.53814192213652,4.05111914897094,1.2825752086652547,1.2828980799937424,3.15858214130526,19581.334404971716,1996.7404164492173,0.0002517236557893096,8.365036795494668e-05,0.00016807328783436293,0.0006808849147762922,0.09759918529746797,0.09759918535394133,0.5067903201544891,3.5030150566437896,28719.472660275955,21466.49311396891,0.7474542924481272,1.0134514816106486,0.6366849408646508,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447115751290541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15521.28667702213,1558.213140682212,0.5067903201544891,6.339540431797945
341.0,-29.279155333421656,5.156538075759821,35.04517096629077,24.86892855903136,5.440654665540618,-25.788912320564485,-39.48268705336375,1.9504116531692277,-1.3389455003357966,-4.838199358330882,40.156857426174604,43484.44971347924,25736.448892783555,69220.8986062628,79112.60706364663,104849.05595643018,104849.05595643018,-480.6137411606178,133569.31357431688,93324.998022892,57696.84067470285,39586.841497987945,28720.257617886695,21467.0798405655,1558.2727273466744,105329.6696975908,356898.1899283033,1573603.1897202414,4.40910947190951,1561307.5935511761,4.374658201166065,0.7474542925825294,0.09759959898867444,4.051129301933461,1.270586933107115,0.5,49.53814192213652,4.051129301933461,1.2825804875412472,1.2829031554438226,3.1585770571791723,19581.267939682548,1996.7336388759209,0.0002515640212538434,8.359901467102294e-05,0.00016796500658282045,0.0006804479598671105,0.09760307916033892,0.09759959899771845,0.5067861612165302,3.499253857995086,28720.257617886695,21467.0798405655,0.7474542924481272,1.0133778114166143,0.6366022020597476,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447152404496238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15521.264584135628,1558.2727273466744,0.5067861612165302,6.339914969892728
342.0,-29.285270437433983,5.156627136766224,35.04490705253541,24.866826203092955,5.439163219809398,-25.7944845991384,-39.48813382359219,1.9483773815137606,-1.3305680572925667,-4.839222447401382,40.156691622188326,43480.73536181433,25739.312679231585,69220.04804104591,79110.57101294771,104849.8836921793,104849.8836921793,-478.46685435918334,133570.92766165562,93325.25350427322,57695.417853139516,39588.70627903745,28721.04396947633,21467.667589359484,1558.3484821292132,105328.35054653848,356883.9773173306,1573539.1038633594,4.409105490505715,1561300.4210433867,4.374812320742337,0.7474542921272128,0.09759820156694095,4.0511536155359265,1.2705882227374241,0.5,49.53814192213652,4.0511536155359265,1.2825902998635699,1.2829127661333122,3.158571849457189,19581.20402406369,1996.7271212966396,0.0002514048973593483,8.354772734959381e-05,0.00016785717000975447,0.0006800151811786455,0.09759820147130353,0.09759820156694103,0.5067816078968161,3.508654390108802,28721.04396947633,21467.667589359484,0.7474542924481272,1.0133260301672957,0.6365231201055422,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44718892763204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15521.241953002886,1558.3484821292132,0.5067816078968161,6.340322166812082
343.0,-29.29136595394273,5.156702117185143,35.044641938620764,24.865371942892693,5.438315799835494,-25.80004220851668,-39.49353665867818,1.9469920544094306,-1.328851425214907,-4.839803649700242,40.15651881040076,43476.818541520726,25741.002349729864,69217.8208912506,79108.36001703098,104849.36236676085,104849.36236676085,-478.01243421190884,133570.73131621708,93325.27964180063,57693.738166290146,39590.601639456094,28721.36894945622,21467.910515912423,1558.3864161265885,105327.37480097276,356875.9035336871,1573527.8625187557,4.409173740614357,1561292.9454119147,4.374890346903282,0.7474542927842885,0.09759716300150041,4.051168123892794,1.2705887865042311,0.5,49.53814192213652,4.051168123892794,1.2825970854797668,1.2829193501251837,3.1585664506460494,19581.139382412297,1996.7205296826437,0.00025124637542847054,8.34968824593049e-05,0.00016774949296916562,0.0006795813987158621,0.09759716300853342,0.0975971630015002,0.5067775350425652,3.5109522244853224,28721.36894945622,21467.910515912423,0.7474542924481272,1.0132604914560217,0.6364450939814849,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472253569360733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15521.218492306201,1558.3864161265885,0.5067775350425652,6.340674519325022
344.0,-29.29744241184194,5.156759522078627,35.04437760445825,24.863775015715532,5.437306736498181,-25.80559726893753,-39.498938934970624,1.9454615935938124,-1.326668766986188,-4.8405652984192145,40.15639545482024,43473.00615716743,25743.111412781942,69216.11756994938,79106.26784363245,104849.3792564144,104849.3792564144,-477.4375632911833,133571.46079929837,93325.36487097124,57692.10318450635,39592.512984960995,28722.081542883956,21468.44314067004,1558.449922838707,105326.81681970558,356865.32329186675,1573519.0868515202,4.409279871568239,1561287.6092134193,4.375005099434951,0.7474542925663741,0.09759651566102104,4.051184759969646,1.2705894903885202,0.5,49.53814192213652,4.051184759969646,1.2826045466246128,1.2829266105664712,3.158561047230819,19581.076855383883,1996.7141537001814,0.0002510884407820181,8.3446071425682e-05,0.0001676423693563361,0.0006791502118615912,0.09759651564752096,0.09759651566102104,0.50677342193071,3.5138965314330335,28722.081542883956,21468.44314067004,0.7474542924481272,1.0131966389954488,0.6363648420609139,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472616712893536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15521.195009839852,1558.449922838707,0.50677342193071,6.341022887904575
345.0,-29.303499818893297,5.156800378380167,35.04411245752266,24.862184759136312,5.436318929251431,-25.81113350153179,-39.504323120322056,1.9439526118899326,-1.3244642688596855,-4.841295638635449,40.15625549897356,43469.19596974451,25745.09724381521,69214.29321355972,79104.10520565175,104849.20244946696,104849.20244946696,-476.85713586292695,133571.88584918043,93325.37671449747,57690.467478590115,39594.343595452614,28722.68339971346,21468.89299475504,1558.5067395799917,105326.05958532989,356855.17819498456,1573508.3710197415,4.4093751952227,1561281.5549261577,4.375112511532839,0.7474542923440508,0.0975956794122434,4.051200813635774,1.2705901167960838,0.5,49.53814192213652,4.051200813635774,1.282611906498987,1.28293377046139,3.1585554391849655,19581.001746524325,1996.7064947279985,0.0002509310923094676,8.339545898454613e-05,0.0001675356333249215,0.0006787204940389065,0.09759567939077064,0.09759567941224331,0.506769317363997,3.5168313697757867,28722.68339971346,21468.89299475504,0.7474542924481272,1.013133859271381,0.6362864117728699,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472978738264706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15521.170638169991,1558.5067395799917,0.506769317363997,6.341395641933261
346.0,-29.309538136482583,5.156824892567874,35.04384691542894,24.860599950794153,5.435328167275248,-25.816652972223114,-39.50968579212201,1.9424430030157718,-1.3222257468758016,-4.842032698684574,40.156116060055325,43465.37822456192,25747.058297475054,69212.43652203698,79101.97355753017,104849.03185500523,104849.03185500523,-476.2679612212378,133572.32522578124,93325.40956553271,57688.81423256445,39596.2170366314,28723.29337077601,21469.348930132965,1558.5641870521777,105325.29981622647,356844.9399828756,1573497.5078704902,4.40947126207254,1561275.5230181147,4.375221134123516,0.7474542926883364,0.09759484038130624,4.051216714851553,1.270590753643774,0.5,49.53814192213652,4.051216714851553,1.2826192681698887,1.2829409329029722,3.15854970792077,19580.931782764314,1996.699360409958,0.00025077433010802105,8.334507698147864e-05,0.0001674292531265424,0.0006782921888213603,0.09759484037079931,0.09759484038130625,0.5067652210218403,3.519806951808789,28723.29337077601,21469.348930132965,0.7474542924481272,1.0130698552917725,0.6362074020344453,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473339645776213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15521.145730954726,1558.5641870521777,0.5067652210218403,6.341759707062622
347.0,-29.315554157721323,5.156841360087567,35.04358037575231,24.859681643452518,5.434883388481578,-25.821963867476693,-39.51482882313428,1.9415966510619354,-1.3232654824411156,-4.842415462547056,40.15595814664912,43460.63433944401,25748.086318284153,69208.72065772816,79100.13961197322,104848.22593025738,104848.22593025738,-478.39292546958313,133572.29114137817,93325.22780584884,57686.958637319105,39598.076853921935,28724.065211120796,21469.543171701695,1558.621296165858,105326.61885572696,356839.6232510824,1573512.5023345095,4.409578981164157,1561268.6919540814,4.375267179495728,0.7474409702770608,0.09759421496475236,4.051222707470956,1.2705906569352377,0.5,49.53814192213652,4.051222707470956,1.2826235360790978,1.2829450016627062,3.1585438700550412,19580.864682823718,1996.6925181202264,0.0002506182364576892,8.329678492207166e-05,0.00016732145153561752,0.0006778564639080947,0.0975956828681134,0.09759595446317323,0.5067611356876714,3.519149980105965,28724.065211120796,21469.543171701695,0.7474542924481272,1.012976446081585,0.6361134622809316,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473699432967264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15521.120360231856,1558.621296165858,0.5067611356876714,6.342123643325882
348.0,-29.321555197488337,5.15683091811995,35.04331596076804,24.8573335580528,5.43322219125712,-25.82764899929312,-39.52038522167129,1.9393159930618973,-1.317405117290491,-4.8436556978466685,40.155876959021356,43457.92250906148,25751.25303611404,69209.17554517552,79097.86936601381,104849.12240212785,104849.12240212785,-475.0005964323209,133573.95428618343,93325.57486377131,57685.62800681887,39599.940952169374,28724.831884055577,21470.49888295966,1558.7001457671074,105324.12299856017,356822.39635047095,1573478.159383628,4.40969562302406,1561265.1799248676,4.375468568938685,0.7474542921477423,0.09759348283346257,4.051250863304918,1.2705922388890758,0.5,49.53814192213652,4.051250863304918,1.2826344906059903,1.2829557593265972,3.158538845615226,19580.801414379133,1996.6860665343552,0.00025046262068500634,8.324464048888635e-05,0.00016721798019611999,0.0006774419866296357,0.09759348276580211,0.09759348283346261,0.5067568407686877,3.526250580556166,28724.831884055577,21470.49888295966,0.7474542924481272,1.0129441002470727,0.6360492791279451,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474057908585236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15521.098525152905,1558.7001457671074,0.5067568407686877,6.342477903696805
349.0,-29.327536738835924,5.156808525083458,35.043047816406684,24.85585289485755,5.432360819097491,-25.833107210372766,-39.52567783473057,1.9379312906342792,-1.3153170958900091,-4.8442350338987135,40.1556755566713,43454.0231147762,25752.68716437909,69206.71027915529,79095.56387140481,104848.2510357839,104848.2510357839,-474.45067608045065,133573.25240313695,93325.43937534803,57683.89861871918,39601.71195180983,28725.001367353056,21470.625575060767,1558.729969476186,105322.70171186436,356814.3495812216,1573461.4483110677,4.409748235063346,1561256.4676510396,4.375542826356122,0.747454292533572,0.09759201891460695,4.0512631081639565,1.2705924762645733,0.5,49.53814192213652,4.0512631081639565,1.2826412665406843,1.282962338111074,3.158531706289409,19580.713804835268,1996.6771328471261,0.0002503075991076058,8.319499962968846e-05,0.00016711259947791736,0.0006770171091742659,0.09759201889428536,0.09759201891460934,0.5067528483699146,3.5289179380087035,28725.001367353056,21470.625575060767,0.7474542924481272,1.012879252012047,0.6359741454531386,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474415508345049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15521.067496657037,1558.729969476186,0.5067528483699146,6.34287030143576
350.0,-29.333407351828846,5.156780169224436,35.04278585498378,24.85513837253677,5.432033073788699,-25.838675567487023,-39.531038236431755,1.9373012906752354,-1.3260732898526157,-4.844541268866493,40.15568110665893,43450.78729151989,25753.402703084143,69204.18999460404,79094.01359428442,104847.41629736856,104847.41629736856,-477.1598820837535,133573.37121595343,93325.12437959948,57681.898081836895,39603.58477529176,28725.954918584874,21471.33831200281,1558.7915947718227,105324.57617945231,356810.09614526294,1573573.400023541,4.410114559602918,1561256.7077322123,4.375595658864429,0.7474542925677108,0.09759372792167262,4.051265515533105,1.2705921213002873,0.5,49.53814192213652,4.051265515533105,1.2826445174930121,1.2829653948271467,3.1585255776491294,19580.63607988948,1996.6692071083887,0.0002501555383621395,8.314475085362709e-05,0.00016701078750851238,0.0006766050441552633,0.0976005669457818,0.0975937279295116,0.5067488337709688,3.518467979013849,28725.954918584874,21471.33831200281,0.7474542924481272,1.0128004711380454,0.6359004829563303,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474771962940163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15521.040861768546,1558.7915947718227,0.5067488337709688,6.343202032362596
351.0,-29.339352247591275,5.156722572527854,35.04251700785926,24.85247900420802,5.430146375030841,-25.84393385814117,-39.53619921868665,1.934727985580748,-1.3100647615335674,-4.845961545371117,40.155442467970914,43446.6937183104,25756.91160358985,69203.60532190025,79091.43770210633,104848.34930569617,104848.34930569617,-473.07133534533205,133574.993218363,93325.44712818414,57680.70314438834,39605.27109310644,28726.643912666834,21471.853300070557,1558.8744923092017,105321.4206410415,356790.3698027061,1573440.4710783968,4.409985818699255,1561246.384733209,4.375808645274056,0.7474542924453029,0.09759055720011504,4.051295891041825,1.2705936686368657,0.5,49.53814192213652,4.051295891041825,1.282656833369072,1.282977516375517,3.158518931677577,19580.556985324765,1996.661141707389,0.0002500016402558242,8.30963979577574e-05,0.00016690524229806677,0.0006761825223154981,0.0975905571161046,0.09759055720011521,0.5067440074062584,3.5358967838375293,28726.643912666834,21471.853300070557,0.7474542924481272,1.0127567084290456,0.63581847098299,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475121823296166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15521.011977706934,1558.8744923092017,0.5067440074062584,6.34363725487491
352.0,-29.345277781388372,5.1566552820386455,35.042247153880844,24.851076083164685,5.4293528870315555,-25.84933440673229,-39.541437454149104,1.9334095123754678,-1.3080320642055199,-4.8464805854195925,40.15522037553307,43442.81999574198,25758.07485870496,69200.89485444693,79089.18359652002,104847.25845522498,104847.25845522498,-472.5361566438951,133573.91992848992,93325.37185577041,57679.008254992485,39607.07066753103,28726.661473264947,21471.866416342804,1558.8946124422275,105319.79461186887,356783.16102432355,1573421.7095897407,4.410022337019637,1561236.7775359198,4.375870130904197,0.7474542921155678,0.09758890034980026,4.051308706203416,1.2705940499762072,0.5,49.53814192213652,4.051308706203416,1.282663297186713,1.282983785153748,3.1585130057819697,19580.47925499703,1996.6532154198458,0.00024984833016894963,8.304734786138151e-05,0.00016680098230756812,0.0006757622718259327,0.0975889002836927,0.0975889003498008,0.5067402159739687,3.538448521214093,28726.661473264947,21471.866416342804,0.7474542924481272,1.0126901119913112,0.6357448749649978,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475476126956328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15520.986221870538,1558.8946124422275,0.5067402159739687,6.3439497201641535
353.0,-29.351184923739854,5.156572074333078,35.04197904227035,24.849422892462485,5.428280783515161,-25.85474410291724,-39.54669570140538,1.9318399626925553,-1.3052141734868314,-4.847305566314727,40.15508301486073,43439.14298800562,25759.984924668097,69199.12791267372,79087.10341642197,104847.08834109007,104847.08834109007,-471.79808177288214,133574.42812633992,93325.3688657625,57677.40843734613,39608.84492046264,28727.339785249846,21472.373433844645,1558.9582846749297,105318.88642286295,356771.70336822764,1573407.2353041903,4.410123393895566,1561230.8356581798,4.375994006584143,0.7474542924740185,0.09758791602705193,4.051324501807957,1.2705946648446842,0.5,49.53814192213652,4.051324501807957,1.2826709306437911,1.2829912245824484,3.1585065233953173,19580.402285844444,1996.6453667505668,0.00024969558211896347,8.29981372947014e-05,0.00016669744482426205,0.0006753454426053129,0.0975879160271812,0.09758791602705194,0.506736361564727,3.542091392827899,28727.339785249846,21472.373433844645,0.7474542924481272,1.012627910245172,0.6356682506504402,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475829293114655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15520.958047930748,1558.9582846749297,0.506736361564727,6.344269841655045
354.0,-29.357073482315343,5.15647472614456,35.04171003732399,24.84781782785433,5.427267017606006,-25.860132139124282,-39.55192789491264,1.930325674414925,-1.3024985040537445,-4.8480618884659785,40.15492090750228,43435.42623863402,25761.681782622138,69197.10802125616,79084.95830809213,104846.64009071427,104846.64009071427,-471.0865188301541,133574.47883919816,93325.30930820417,57675.77723874581,39610.59118828707,28727.838748483886,21472.746390480672,1559.0105740417218,105317.72660954442,356761.19952518324,1573390.713848563,4.410206928171009,1561223.823322929,4.376103190035172,0.7474542926280487,0.09758669434989342,4.051339103701229,1.2705951077258213,0.5,49.53814192213652,4.051339103701229,1.2826783053412614,1.2829984059108706,3.1584997476224994,19580.31921828076,1996.6368962164208,0.0002495434002271787,8.294919731341683e-05,0.00016659420291376185,0.0006749296087144607,0.09758669443648547,0.09758669434989364,0.5067325246705591,3.545563384412219,28727.838748483886,21472.746390480672,0.7474542924481272,1.012565083588834,0.6355929786332808,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476181379459636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15520.928597380538,1559.0105740417218,0.5067325246705591,6.344631947471266
355.0,-29.362943424298184,5.156363158829783,35.04144082220122,24.846204241644614,5.426238760194542,-25.86550483613086,-39.5571387494914,1.928800172027214,-1.2997145132548553,-4.848836094674396,40.1547621093084,43431.70295528705,25763.38807777326,69195.09103306031,79082.83863143552,104846.22670920877,104846.22670920877,-470.3573685771844,133574.59452646188,93325.26206738256,57674.126391233876,39612.37297349853,28728.367817253114,21473.14183153861,1559.0649716314902,105316.58407778596,356750.4475587056,1573374.122162696,4.410293337904747,1561216.9541564572,4.376215824927729,0.7474542921523963,0.09758548838948826,4.0513537633300345,1.270595508846454,0.5,49.53814192213652,4.0513537633300345,1.2826857312440456,1.2830056391813667,3.1584928908507663,19580.238456409767,1996.6286607974964,0.00024939178448817024,8.290048344090535e-05,0.0001664913010472649,0.0006745151590595504,0.09758548829163856,0.09758548838948843,0.5067286938503094,3.549121581419513,28728.367817253114,21473.14183153861,0.7474542924481272,1.0125013313057953,0.6355170057091997,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476532374376176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15520.898795873058,1559.0649716314902,0.5067286938503094,6.344981229646215
356.0,-29.36879486970621,5.1562376025319,35.04117123961469,24.844580701924883,5.4252047149898015,-25.870861537733006,-39.562335739005334,1.9272713830166295,-1.2968608457251776,-4.849613564748085,40.15459972270731,43428.002263682036,25765.066755745964,69193.069019428,79080.70045992313,104845.7672156691,104845.7672156691,-469.6103161407227,133574.64658793752,93325.18587588,57672.48767963915,39614.10910693427,28728.879372268428,21473.524200672702,1559.1185610595194,105315.37753180982,356739.650520414,1573356.6954232117,4.410377969278126,1561209.9297891275,4.376328584477854,0.7474542923313878,0.09758422119878966,4.051368337997148,1.2705959160113705,0.5,49.53814192213652,4.051368337997148,1.2826931713959417,1.2830128874234479,3.1584859328346506,19580.152031724214,1996.6198479321904,0.000249240730953743,8.28519255261237e-05,0.00016638880542761927,0.0006741023381066247,0.09758422117850798,0.09758422119878954,0.506724875433651,3.5527527190229193,28728.879372268428,21473.524200672702,0.7474542924481272,1.0124384455397937,0.6354419557888885,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44768822757562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15520.868552668384,1559.1185610595194,0.506724875433651,6.345331725297354
357.0,-29.374627909786945,5.156098308079671,35.04090133013712,24.84295709235596,5.424168829880906,-25.87620200457829,-39.56751882852984,1.925742924672257,-1.293963078128968,-4.850393083868867,40.15443520731376,43424.32257611819,25766.715334267486,69191.03791038567,79078.56605590353,104845.28139017102,104845.28139017102,-468.8519645974884,133574.66217542512,93325.10400066822,57670.860520882874,39615.82608865038,28729.380785254103,21473.89898180348,1559.1716891879944,105314.1333547685,356728.8252835988,1573338.7495431078,4.4104614991297835,1561202.8133608475,4.376441438730649,0.7474542922562871,0.09758291799385152,4.051382730626491,1.2705963182309645,0.5,49.53814192213652,4.051382730626491,1.2827006089363266,1.283020133768198,3.158478839412169,19580.0652949669,1996.6110032444208,0.00024909023642806857,8.280352367161398e-05,0.00016628671275645458,0.0006736911163941479,0.09758291791538132,0.09758291799385148,0.5067210737370598,3.5564300057399123,28729.380785254103,21473.89898180348,0.7474542924481272,1.012375864748522,0.6353674904552588,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477231090602662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15520.837720600088,1559.1716891879944,0.5067210737370598,6.345679975670995
358.0,-29.38044257983682,5.155945474616538,35.04063110623417,24.84132869811731,5.4231281058861756,-25.881526538043175,-39.572684246208496,1.924212064092538,-1.2910078989933709,-4.85117686152947,40.15426865198631,43420.6485685063,25768.34001557597,69188.98858408227,79076.4289819459,104844.76899752187,104844.76899752187,-468.0788848094671,133574.64281352327,93325.00906503001,57669.228651590536,39617.53379271053,28729.873816001415,21474.267514695173,1559.224513523612,105312.84788233133,356717.9411680057,1573320.209200095,4.410544095563442,1561195.608716291,4.3765547749139,0.7474542927764217,0.09758157520023662,4.05139698235138,1.2705967127578335,0.5,49.53814192213652,4.05139698235138,1.2827080566126128,1.2830273909639776,3.1584716112646447,19579.976499670378,1996.601948644071,0.000248940299166252,8.27553128488138e-05,0.0001661849863174382,0.0006732813520785745,0.09758157528378822,0.0975815752002364,0.5067172906369937,3.5601689625361246,28729.873816001415,21474.267514695173,0.7474542924481272,1.01231328304635,0.6352932772094148,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477578824205126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15520.806302683326,1559.224513523612,0.5067172906369937,6.346026704661203
359.0,-29.386238988698764,5.155779279544488,35.040360557854086,24.839690490067028,5.422080456838124,-25.88683540554325,-39.57783583374692,1.9226768736825983,-1.2879811458863628,-4.851965733521922,40.15409948422298,43416.99627394592,25769.943408646006,69186.93968259192,79074.27871377568,104844.22212242169,104844.22212242169,-467.2874353280931,133574.57778686265,93324.89008100066,57667.607641170885,39619.20271092197,28730.355664440947,21474.627662646002,1559.2769130317974,105311.50955774979,356706.9865718712,1573300.9127794483,4.41062544891436,1561188.2910919334,4.376668666054784,0.7474542923680116,0.09758018177251145,4.051411145044207,1.2705970886023716,0.5,49.53814192213652,4.051411145044207,1.282715523421393,1.283034668004964,3.1584642666815625,19579.88308984251,1996.5924234924782,0.00024879091553382864,8.270725695133742e-05,0.0001660836585824912,0.0006728731853908218,0.09758018172877168,0.09758018177251154,0.5067135286069903,3.5639845876355594,28730.355664440947,21474.627662646002,0.7474542924481272,1.0122514516133414,0.6352198508073446,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477925478518856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15520.774377300535,1559.2769130317974,0.5067135286069903,6.346371951030772
360.0,-29.392017071089366,5.155600093495005,35.04008974620615,24.838071630243235,5.421041425431795,-25.892127165360378,-39.58296587280927,1.9211515197028115,-1.284964229577099,-4.85275032434497,40.153929385451626,43413.33103200169,25771.502325937934,69184.83335793963,79072.16577045749,104843.66809639543,104843.66809639543,-466.49860850392724,133574.49819495622,93324.80235991137,57665.967621455566,39620.92748717311,28730.83009856078,21474.9822814335,1559.3288027269505,105310.16670489935,356696.09168760595,1573281.568670596,4.410705935204007,1561180.9332214587,4.376781718675907,0.74745429240171,0.09757878416333661,4.051424987660591,1.2705974408192557,0.5,49.53814192213652,4.051424987660591,1.2827229433008842,1.2830418988140535,3.158456788209378,19579.79778658813,1996.5837249813271,0.00024864208638964916,8.265942770033517e-05,0.000165982658689314,0.0006724662909322259,0.09757878419118277,0.09757878416333637,0.5067097905768853,3.5677860947678823,28730.83009856078,21474.9822814335,0.7474542924481272,1.0121880665784022,0.6351457894487668,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478271059884897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,46.0,15520.741869922625,1559.3288027269505,0.5067097905768853,6.346715421271951
361.0,-29.397776945091554,5.155407935395373,35.03981865036811,24.836428637523227,5.419986340194646,-25.89740411030199,-39.58808215158058,1.9196135054051005,-1.2818363741868097,-4.853547005170017,40.15375707529361,43409.68935952972,25773.05897195588,69182.7483314856,79070.02141405508,104843.08038601096,104843.08038601096,-465.6812649987405,133574.38006696722,93324.66963748203,57664.33758295668,39622.59117169483,28731.299680956246,21475.333264584362,1559.3808062319042,105308.7616510097,356685.0291878748,1573261.259430598,4.410785793316609,1561173.4797209436,4.376896566910957,0.7474542921153928,0.097577326743431,4.051438888338327,1.2705977276479823,0.5,49.53814192213652,4.051438888338327,1.2827304211664052,1.283049188327717,3.1584492123093924,19579.702761947567,1996.5740351646655,0.0002484938078729602,8.261175220698133e-05,0.00016588205566597883,0.0006720610112026499,0.09757732671993301,0.09757732674343117,0.5067060734339591,3.5717106309832047,28731.299680956246,21475.333264584362,0.7474542924481272,1.012125973642397,0.635072690347752,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478615564263806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15520.708938507727,1559.3808062319042,0.5067060734339591,6.347057953512527
362.0,-29.403518633851718,5.155203052215136,35.039547237523976,24.83478058073672,5.4189282449464535,-25.902665121446315,-39.59318082835523,1.9180747325410836,-1.2786501088844489,-4.854344901815318,40.15358145275354,43406.05231123647,25774.58598162842,69180.6382928649,79067.8653327594,104842.45131438781,104842.45131438781,-464.8489672645519,133574.2029620821,93324.51547582018,57662.70245429728,39624.236690581005,28731.75164769429,21475.67110389913,1559.4319331202394,105307.30028165237,356673.9500754051,1573240.199828324,4.410863758050517,1561165.882966701,4.37701122449972,0.7474542926317735,0.09757581555402575,4.0514526263007085,1.2705980265652763,0.5,49.53814192213652,4.0514526263007085,1.282737901520863,1.2830564810332583,3.15844150351927,19579.604026340996,1996.5639669347838,0.0002483460785749153,8.256426602368316e-05,0.00016578181255123213,0.0006716571598535812,0.09757581555164786,0.09757581555402578,0.5067023829988784,3.5756947929308467,28731.75164769429,21475.67110389913,0.7474542924481272,1.012064048441647,0.6349999958515947,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478958998549407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15520.67542958552,1559.4319331202394,0.5067023829988784,6.347398901420447
363.0,-29.409242227790504,5.154985788502643,35.039275597904904,24.8331518721767,5.417878480347286,-25.907909239180995,-39.598265500366665,1.9165454917378228,-1.2754741468097563,-4.855139122370835,40.15340533109207,43402.4333285223,25776.071645499203,69178.5049740215,79065.74854699246,104841.82019249166,104841.82019249166,-464.0194221342972,133574.0190218015,93324.39472236646,57661.079503896755,39625.90579829967,28732.19882930984,21476.00534690503,1559.4827044758554,105305.83961462596,356662.92227506347,1573219.1344746398,4.410941076912254,1561158.2646504438,4.37712519903164,0.747454292464288,0.09757430516233952,4.051466074058414,1.270598306800239,0.5,49.53814192213652,4.051466074058414,1.2827453363815073,1.2830637289320077,3.1584336805988187,19579.5137029371,1996.5547565108473,0.00024819889536170745,8.251693540083777e-05,0.00016568195996086968,0.0006712548398649681,0.09757430513310471,0.09757430516233978,0.506698720163726,3.579664975561059,28732.19882930984,21476.00534690503,0.7474542924481272,1.0120015081003377,0.6349273954414508,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479301363976218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15520.641422923785,1559.4827044758554,0.506698720163726,6.34773770529695
