time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
364.0,-29.41493066298192,5.154766184563548,35.03900771827074,24.832669528573774,5.417940548358134,-25.912847977542597,-39.60300291711462,1.9161793091413466,-1.2897874252958559,-4.85546383213439,40.153338670311285,43397.33194484599,25776.342292997193,69173.67423784318,79063.43487828416,104839.77717128134,104839.77717128134,-467.25614992002374,133572.69956944758,93323.80760662643,57659.01371244944,39627.54877130777,28732.922398166236,21476.620516873372,1559.5335757764103,105307.03332120136,356658.4137374506,1573360.8405576395,4.411394151816781,1561155.3811799227,4.377172445815751,0.7474568795774158,0.0975756871320783,4.051462217442413,1.2705972430063412,0.5,49.53814192213652,4.051462217442413,1.2827473454525276,1.283065550954936,3.158425727252734,19579.409163467037,1996.5440964515954,0.00024805269587472825,8.247285977109868e-05,0.00016557983610362956,0.0006708404499441624,0.09758533149503819,0.09757534942973876,0.5066950812165455,3.56567640683852,28732.922398166236,21476.620516873372,0.7474542924481272,1.0118958084176035,0.6348307904031069,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479642665791146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15520.606848911979,1559.5335757764103,0.5066950812165455,6.348075770385912
365.0,-29.420619342313255,5.154518324715278,35.03873636532411,24.829652672074758,5.415509397636747,-25.918357643186443,-39.608409349434055,1.9132476985099445,-1.2686499000566869,-4.857032425495341,40.153139842881295,43395.45044147078,25779.743181792346,69175.19362326313,79061.72584078857,104841.46902258092,104841.46902258092,-462.23673618090106,133575.24403720058,93324.25859443689,57657.98319511913,39629.19488813084,28733.77501461967,21477.183465286864,1559.6289341742572,105303.70575876182,356636.6347259654,1573184.4228387026,4.411168875142385,1561146.7807490064,4.377415634679735,0.7474542921826084,0.09757202243550803,4.051497963572186,1.2705992727866398,0.5,49.53814192213652,4.051497963572186,1.2827613181764992,1.2830793396899716,3.1584191900419682,19579.33103225118,1996.5361292848404,0.00024790656944651647,8.242258639247272e-05,0.00016548398305404373,0.0006704580203472723,0.0975720223795842,0.09757202243550775,0.506690374528949,3.5883825254386466,28733.77501461967,21477.183465286864,0.7474542924481272,1.0118810479074862,0.6347800644589141,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447998188624843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15520.578430435984,1559.6289341742572,0.506690374528949,6.348468380746386
366.0,-29.426288562841503,5.154266208294706,35.03846114337894,24.828260228410386,5.414748570205839,-25.923528887519687,-39.61338830469174,1.911988894884037,-1.265982795901209,-4.857482906450437,40.15284573667505,43391.558900928896,25780.253970468744,69171.81287139765,79059.26681700847,104839.5207874772,104839.5207874772,-461.5395253219467,133572.87136358485,93323.84793388117,57656.140017801496,39630.786573421865,28733.350576107652,21476.866214921436,1559.624023567099,105301.06031279915,356630.3802513563,1573153.447647227,4.41115938170622,1561134.0590281934,4.377456732451935,0.7474542921137737,0.09756939585191825,4.051504853437989,1.2705988255096599,0.5,49.53814192213652,4.051504853437989,1.2827674887256513,1.2830853250553507,3.15840936806319,19579.211580231946,1996.5239485687719,0.0002477610217506837,8.237631309884848e-05,0.0001653847086518352,0.0006700569497873381,0.09756939573479852,0.09756939585191805,0.5066870304676715,3.591500110549248,28733.350576107652,21476.866214921436,0.7474542924481272,1.011814318962317,0.6347123025340125,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480321136402665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15520.535730576506,1559.624023567099,0.5066870304676715,6.3487943554838395
367.0,-29.43194026411986,5.154000585130911,35.03818895274388,24.826540296804183,5.413603647801314,-25.92871721220533,-39.618422475736566,1.9103805958867728,-1.26232330467343,-4.858377970075074,40.15268624734109,43388.05469553599,25781.87477965541,69169.9294751914,79057.18313905162,104839.05791870703,104839.05791870703,-460.5858663773106,133573.00806211273,93323.69787162723,57654.56942811149,39632.364937239705,28733.950143405717,21477.314365076567,1559.6857568187972,105299.64378508434,356617.953449283,1573130.8961195569,4.411249856895615,1561127.1602647512,4.377589925479647,0.7474542921487421,0.09756792378730948,4.051519165557556,1.2705991689348592,0.5,49.53814192213652,4.051519165557556,1.2827752881518215,1.2830929403768132,3.1584013217114943,19579.110933310047,1996.5136854389673,0.0002476160021832315,8.232955105752858e-05,0.00016528645112570293,0.0006696612245427777,0.09756792374973924,0.09756792378730951,0.5066836032738298,3.5960546654016525,28733.950143405717,21477.314365076567,0.7474542924481272,1.0117545372102918,0.634640826324413,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480659241173677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15520.500750432388,1559.6857568187972,0.5066836032738298,6.3490718738714795
368.0,-29.43757395419318,5.15372388853373,35.037915836888075,24.824905197042995,5.412550081432061,-25.93388157296257,-39.62341892821712,1.9088577002014282,-1.2588785722886655,-4.8591707101698,40.1524946947162,43384.452573759954,25783.20359166159,69167.65616542155,79055.03725313589,104838.24084479747,104838.24084479747,-459.68779689239454,133572.54940040034,93323.50340958447,57652.918730208425,39633.9829770845,28734.30855560286,21477.582273190914,1559.7318718443496,105297.92864168987,356606.9475609495,1573106.210016165,4.4113167754458775,1561118.8746235974,4.377701795495105,0.7474542925447577,0.09756617091562278,4.051531643271638,1.2705993002606553,0.5,49.53814192213652,4.051531643271638,1.2827826882634032,1.2831001569753084,3.1583928286064515,19579.00983690488,1996.503376474625,0.0002474715225915372,8.228316364443208e-05,0.0001651883589471051,0.0006692658633743099,0.09756617099730329,0.09756617091562292,0.5066801988284912,3.6002921378811266,28734.30855560286,21477.582273190914,0.7474542924481272,1.0116920375632321,0.6345697925333931,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480996316088086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15520.463826944018,1559.7318718443496,0.5066801988284912,6.349416257669335
369.0,-29.443189836937407,5.15343576352961,35.03764271336262,24.823247535992436,5.411471198652381,-25.939032234094373,-39.62840560181064,1.9073135958093081,-1.2553338087185466,-4.85999142112842,40.152308905390996,43380.891150930045,25784.57500049443,69165.46615142448,79052.90826094664,104837.48326144107,104837.48326144107,-458.7639871093852,133572.19973381056,93323.31014457291,57651.293034555856,39635.57456668562,28734.71647236948,21477.887174765718,1559.7814069854535,105296.24724855045,356595.5536241046,1573081.5158874716,4.411388476104478,1561110.838306693,4.377819135547313,0.7474542926295538,0.09756444911433398,4.05154440682035,1.2705994623573496,0.5,49.53814192213652,4.05154440682035,1.282790186267625,1.2831074721735232,3.158384317398486,19578.907610972245,1996.4929523305354,0.0002473275769682423,8.223689110882324e-05,0.00016509068585941907,0.0006688722449118647,0.0975644491230757,0.09756444911433379,0.5066767963819944,3.6046576124098806,28734.71647236948,21477.887174765718,0.7474542924481272,1.0116304187138117,0.634499144169938,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481332331665484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15520.426825084854,1559.7814069854535,0.5066767963819944,6.349744077731102
370.0,-29.448787929586132,5.153136444475642,35.037369337043714,24.821579676959686,5.4103881780577385,-25.944167431436792,-39.633374743256695,1.9057676799084244,-1.2517260525959841,-4.860812404641309,40.152118719082665,43377.33287902974,25785.918286476146,69163.25116550588,79050.75145988166,104836.6697463578,104836.6697463578,-457.8240453110193,133571.769850761,93323.07904596074,57649.660465108806,39637.131756502145,28735.100104403187,21478.173909411642,1559.8296897184111,105294.49379166882,356584.15618917916,1573055.9323630636,4.411457730411633,1561102.6118306716,4.377935992765919,0.7474542921853423,0.09756265856490232,4.051557006864139,1.2705995607143268,0.5,49.53814192213652,4.051557006864139,1.2827976917062311,1.2831147954892546,3.1583756605261897,19578.79823847351,1996.4817994395144,0.0002471841641004381,8.21908051860752e-05,0.0001649933589143629,0.0006684799993955368,0.09756265856015997,0.09756265856490119,0.5066734061250102,3.609086352045324,28735.100104403187,21478.173909411642,0.7474542924481272,1.011569306472396,0.6344290905593873,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481667299925556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15520.389187691166,1559.8296897184111,0.5066734061250102,6.350074263361254
371.0,-29.45436831750599,5.152826197595336,35.037095794631576,24.819921422190987,5.409308849502979,-25.949286500013617,-39.63832998471332,1.9042270320106376,-1.248108657496175,-4.861631909448059,40.15192741529819,43373.79214264285,25787.229625636744,69161.02176827959,79048.61440988314,104835.84403551988,104835.84403551988,-456.88171810832864,133571.32075779646,93322.86052372998,57648.03825648983,39638.69140804461,28735.476722276588,21478.45542480427,1559.8775662675273,105292.72575362821,356572.77956769086,1573030.1583018103,4.411526197285596,1561094.3370514647,4.378052466439353,0.7474542925593275,0.0975608541606745,4.051569385128646,1.2705996673135087,0.5,49.53814192213652,4.051569385128646,1.2828051715679676,1.2831220938993133,3.1583668938412752,19578.692576840018,1996.471024951438,0.00024704128103516425,8.21448719520537e-05,0.00016489640908311055,0.00066808924275878,0.09756085423913595,0.0975608541606745,0.5066700323680358,3.6135232519519036,28735.476722276588,21478.45542480427,0.7474542924481272,1.0115080542765602,0.6343593396262224,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448200122175725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15520.351072750185,1559.8775662675273,0.5066700323680358,6.350401722204541
372.0,-29.459931026875054,5.1525050640444405,35.0368220640153,24.8182438191958,5.408216904259775,-25.954390949034426,-39.64326776387168,1.902676826419134,-1.24440018353215,-4.8624603829875745,40.151733894532015,43370.256075469464,25788.53602610744,69158.7921015769,79046.44953670196,104834.9855628094,104834.9855628094,-455.9160275412287,133570.8319074292,93322.601661153,57646.40819992018,39640.21495692536,28735.846344619822,21478.731700445504,1559.9253506474486,105290.90159035062,356561.27872894914,1573003.5460316073,4.411593854607453,1561085.9664112031,4.37817020394385,0.7474542925535562,0.09755899588514019,4.051581739562822,1.2705997464386747,0.5,49.53814192213652,4.051581739562822,1.282812695000191,1.2831294365663164,3.158358001408942,19578.578567821118,1996.4593992669381,0.00024689892634142794,8.20991241915341e-05,0.00016479980214989385,0.0006676998690740758,0.09755899587666368,0.09755899588514082,0.5066666752586185,3.618060199455442,28735.846344619822,21478.731700445504,0.7474542924481272,1.011447439134872,0.6342900607304998,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482334102114447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15520.312409935417,1559.9253506474486,0.5066666752586185,6.350728090910353
373.0,-29.465476058762537,5.15217337189694,35.03654816885528,24.816580465436004,5.407132280315678,-25.959478965747234,-39.64818783625958,1.901135187300362,-1.24069482086162,-4.863284126239001,40.1515387962542,43366.720936828475,25789.803057700046,69156.52399452851,79044.30776266326,104834.1108203633,104834.1108203633,-454.9512515244569,133570.31510531163,93322.35990340407,57644.77307756929,39641.763139816416,28736.20428494832,21478.99925033278,1559.9723877053336,105289.06207188776,356549.84384446585,1572976.7673336873,4.411660233456311,1561077.5275708304,4.37828694787426,0.747454292757211,0.09755712315543287,4.0515938250735815,1.2705998222669588,0.5,49.53814192213652,4.0515938250735815,1.2828201774761279,1.2831367389416186,3.1583490002822145,19578.469447502637,1996.4482720911462,0.000246757099234718,8.205356390674348e-05,0.00016470353532797453,0.0006673118267026101,0.09755712319587113,0.09755712315543265,0.5066633404947346,3.622589305377403,28736.20428494832,21478.99925033278,0.7474542924481272,1.0113860736006874,0.6342206791177909,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482665942421418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,63.0,15520.273273403422,1559.9723877053336,0.5066633404947346,6.351052813567633
374.0,-29.47100343154963,5.1518312352211115,35.03627414261629,24.81491236193108,5.406042401741857,-25.96455169817163,-39.65309037650002,1.8995906683638295,-1.2369393325368492,-4.8641129982155755,40.151342798804485,43363.189171954335,25791.05640109947,69154.2455730538,79042.16618938978,104833.22259048925,104833.22259048925,-453.9736686108663,133569.7828062334,93322.10835324854,57643.13133581308,39643.307797150504,28736.560215744117,21479.265279921812,1560.01947658764,105287.19625910012,356538.3380554458,1572949.5528581804,4.411726271673956,1561069.0498721136,4.378404461035406,0.7474542923252799,0.09755522516123721,4.051605812466122,1.2705998101783917,0.5,49.53814192213652,4.051605812466122,1.2828276723822587,1.2831440544233261,3.158339892171284,19578.35874758473,1996.4369838410396,0.0002466157984911397,8.200818921852443e-05,0.00016460760927261526,0.0006669251465050804,0.09755522520155734,0.09755522516123716,0.5066600261561863,3.627173665678754,28736.560215744117,21479.265279921812,0.7474542924481272,1.0113246425104705,0.6341514020439056,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448299674260515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15520.23367099477,1560.01947658764,0.5066600261561863,6.351376205529432
375.0,-29.47651331331969,5.151478850553138,35.03599997289929,24.813244153652363,5.404951349744164,-25.969608929970573,-39.657982893381245,1.8980469663950938,-1.2331467099461975,-4.8649429592164815,40.151145039079445,43359.6909063171,25792.28616015677,69151.97706647386,79040.02588659154,104832.31204674831,104832.31204674831,-452.98663793920423,133569.21883387928,93321.84945218165,57641.51447190732,39644.81664474925,28736.906787130967,21479.524331272685,1560.0661130895185,105285.29868468751,356526.81744130247,1572921.8913532079,4.411791243760139,1561060.4959829792,4.378521950147516,0.7474542925020622,0.0975532968532282,4.051617646868699,1.2705998728191479,0.5,49.53814192213652,4.051617646868699,1.2828351624874685,1.2831513657696128,3.15833067672736,19578.24724543289,1996.425613785838,0.0002464750190668398,8.19629304238991e-05,0.0001645120886429407,0.0006665400814689663,0.09755329693450009,0.09755329685322814,0.5066567345294096,3.6317962492702804,28736.906787130967,21479.524331272685,0.7474542924481272,1.0112640278123577,0.6340830375460002,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483326503625917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15520.193602139028,1560.0661130895185,0.5066567345294096,6.35169860346792
376.0,-29.482005718958323,5.15111629936909,35.035725646256275,24.811561277043097,5.4038508706702535,-25.974651452173415,-39.662857982888795,1.8964966038853512,-1.2292757538673982,-4.865779289790435,40.15094497628133,43356.19569439042,25793.506142085775,69149.70183647619,79037.8628951601,104831.36903724587,104831.36903724587,-451.9795532346907,133568.61312711233,93321.55631642991,57639.88911566035,39646.29688974396,28737.24408986647,21479.77645510625,1560.112460198443,105283.34859048056,356515.2087071527,1572893.4563320293,4.411855140867298,1561051.842512881,4.378640249805315,0.7474542926919217,0.0975513182347185,4.051629395358571,1.2705998662253841,0.5,49.53814192213652,4.051629395358571,1.282842682669722,1.2831587078656108,3.1583213203716696,19578.128976908876,1996.413553752696,0.000246334759841124,8.191785580952573e-05,0.0001644169040315983,0.0006661563614682728,0.09755131825001662,0.09755131823471849,0.5066534664471699,3.6365035359230546,28737.24408986647,21479.77645510625,0.7474542924481272,1.0112038780953767,0.6340150725350375,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483655235376345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15520.15291833099,1560.112460198443,0.5066534664471699,6.352019570936176
377.0,-29.48748065561243,5.150743853967036,35.03545118864489,24.809887899924092,5.402754884023526,-25.979677982462068,-39.66771540055049,1.8949522108729189,-1.2253947477929046,-4.866612824963661,40.150743397160134,43352.70119661699,25794.693448246544,69147.39464486353,79035.71577040994,104830.40921865648,104830.40921865648,-450.97000651512644,133567.98024507126,93321.27225146756,57638.25767767367,39647.7939708821,28737.57102641477,21480.02082115954,1560.1581856734133,105281.37922517161,356503.6390698268,1572864.7696580493,4.411917852400881,1561043.1234927576,4.378757893091248,0.7474542925501848,0.0975493213700018,4.05164091585054,1.2705998519388961,0.5,49.53814192213652,4.05164091585054,1.2828501740236056,1.2831660217902239,3.1583118573720412,19578.01371375862,1996.4018001823886,0.00024619501989448986,8.187296737758942e-05,0.00016432205251690045,0.0006657739513540151,0.09754932147480581,0.0975493213700122,0.5066502254209345,3.6412180771707767,28737.57102641477,21480.02082115954,0.7474542924481272,1.0111431685360863,0.6339470616020054,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483982938610491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15520.111770555508,1560.1581856734133,0.5066502254209345,6.3523388311379
378.0,-29.492938204104693,5.150361661079845,35.035176634540704,24.80821459265428,5.401656642667299,-25.984689199396303,-39.672559092845745,1.8934076379589022,-1.2214767845225651,-4.867449269585336,40.15054103022103,43349.224258418384,25795.86314646284,69145.08740488123,79033.57539074545,104829.43853720829,104829.43853720829,-449.9510657510109,133567.33356442835,93320.98602956177,57636.63489723448,39649.27903591921,28737.89502722007,21480.26299456953,1560.2038472928828,105279.3896029593,356492.0293449163,1572835.7375007658,4.411980095013575,1561034.3704337024,4.378875940935433,0.7474542924672726,0.0975473051048677,4.051652301525094,1.2705997942434624,0.5,49.53814192213652,4.051652301525094,1.2828576652359387,1.2831733362337676,3.158302289739936,19577.89865020485,1996.3900669652585,0.0002460557964317323,8.182822842670788e-05,0.00016422756800502444,0.0006653930038814261,0.09754730508162325,0.09754730510486762,0.506647009617806,3.645972485062771,28737.89502722007,21480.26299456953,0.7474542924481272,1.0110826825662105,0.6338794496522944,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484309613621227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15520.070166647332,1560.2038472928828,0.506647009617806,6.35265677323608
379.0,-29.498378377088226,5.149969862163473,35.03490196857218,24.806536256242566,5.4005543843583315,-25.989685290914654,-39.67738525299353,1.891861298184771,-1.2175089049813437,-4.868288728114082,40.15033692916754,43345.74915608645,25797.015869964704,69142.76502605116,79031.42867218719,104828.44454215189,104828.44454215189,-448.91939801559784,133566.65538219095,93320.68385567666,57635.004339576044,39650.75501788957,28738.210840039053,21480.499057317982,1560.2491746703374,105277.36394016749,356480.37808569695,1572806.17528598,4.41204136881801,1561025.5424058673,4.378994296372186,0.7474542927143752,0.09754525438400893,4.05166355325117,1.270599722811021,0.5,49.53814192213652,4.05166355325117,1.2828651637108754,1.283180658600881,3.1582925999261993,19577.780887969948,1996.3780585592378,0.00024591708840250576,8.178367388916734e-05,0.00016413341451333843,0.0006650133734543599,0.09754525448405237,0.09754525438400902,0.5066438195547667,3.650779823132723,28738.210840039053,21480.499057317982,0.7474542924481272,1.0110222337575403,0.6338120281878952,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484635265098207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15520.028029964436,1560.2491746703374,0.5066438195547667,6.352973759294919
380.0,-29.50380118512107,5.149568604433741,35.03462719006079,24.80485299546274,5.3994483875232735,-25.994666223423618,-39.68219388099385,1.8903134258257377,-1.2134908779599414,-4.869130784912971,40.15013094927077,43342.276026786654,25798.15092756778,69140.42695435444,79029.27469199372,104827.4256195615,104827.4256195615,-447.8749521490827,133565.94295831953,93320.36505523259,57633.3663900253,39652.220739119206,28738.517338758036,21480.728152046504,1560.2940964233917,105275.30057171058,356468.6910639894,1572776.0611975864,4.412101541100726,1561016.6331502572,4.37911287100959,0.7474542927472686,0.09754316764170637,4.051674690483826,1.2705996299488467,0.5,49.53814192213652,4.051674690483826,1.2828726683579983,1.2831879877996129,3.1582828057828465,19577.66019153811,1996.3657509483985,0.0002457788948133813,8.173930351017908e-05,0.00016403959130320225,0.0006646350603204952,0.09754316770749678,0.09754316764170853,0.5066406564645015,3.655639906953013,28738.517338758036,21480.728152046504,0.7474542924481272,1.0109618480154947,0.6337448204964883,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484959893664395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15519.985439564465,1560.2940964233917,0.5066406564645015,6.353289311349195
381.0,-29.50920679184865,5.149158000377676,35.034352291627386,24.803159885946684,5.398336104642184,-25.99963237260409,-39.68699259040875,1.8887616853977236,-1.2094093043542102,-4.869976945924384,40.149922812224744,43338.83634337129,25799.272486727805,69138.1088300991,79027.10477807555,104826.37726480335,104826.37726480335,-446.81428273239,133565.1911191554,93320.02021771121,57631.751783007276,39653.63159411548,28738.813854352073,21480.94977026964,1560.3386228583279,105273.19154753574,356456.94738219894,1572745.277834001,4.412160541081215,1561007.6306304308,4.3792318878742265,0.7474542922729799,0.0975410372393125,4.051685748782487,1.270599552472122,0.5,49.53814192213652,4.051685748782487,1.2828801900811562,1.2831953347302283,3.1582729081865186,19577.534414876678,1996.3529252983108,0.0002456412107761414,8.1695046836628e-05,0.00016394616393951338,0.0006642583360012836,0.09754103720779415,0.09754103723930949,0.5066375213572565,3.6605676415701964,28738.813854352073,21480.94977026964,0.7474542924481272,1.0109027155958825,0.6336787061668427,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448528349981825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15519.942398369443,1560.3386228583279,0.5066375213572565,6.353603351815451
382.0,-29.51459512156442,5.1487382955726755,35.03407730736535,24.801476310845487,5.397227944406188,-26.004582767416395,-39.69176996089516,1.8872155902581664,-1.205317908259758,-4.870820763301132,40.1497135225725,43335.38050203926,25800.36457660005,69135.74507863932,79024.9517858282,104825.31636242826,104825.31636242826,-445.7512255478505,133564.41848556744,93319.6851949449,57630.113911155844,39655.079204210066,28739.102123139193,21481.16523815538,1560.3826506774494,105271.06758797611,356445.23652951355,1572714.2799921045,4.412218536863191,1560998.578296663,4.379350369484914,0.7474542922779724,0.09753889272583134,4.051696543990008,1.2705994310369713,0.5,49.53814192213652,4.051696543990008,1.2828876845042008,1.283202655007247,3.15826287283744,19577.411969157278,1996.3404393097826,0.00024550403750573204,8.165100896756938e-05,0.00016385302853816266,0.0006638827494503698,0.09753889261796658,0.09753889272583126,0.506634415980632,3.6655028550413817,28739.102123139193,21481.16523815538,0.7474542924481272,1.0108424976642498,0.6336120947866429,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485606093194812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15519.898755761227,1560.3826506774494,0.506634415980632,6.353915735548619
383.0,-29.51996625713915,5.1483096268320425,35.03380226339461,24.799792665895097,5.396117810544474,-26.009517978160158,-39.69653357109053,1.8856695315654892,-1.201191448612235,-4.871667168847952,40.14950347795755,43331.9416728231,25801.440248875984,69133.38192169908,79022.80467108135,104824.24491995733,104824.24491995733,-444.67927527234133,133563.63223596854,93319.34748807964,57628.48448982152,39656.51444250902,28739.387316011227,21481.378408200242,1560.426597144544,105268.92419522967,356433.4900603964,1572682.9501960548,4.412276046029146,1560989.4933486385,4.379469204995677,0.747454292326983,0.0975367296224802,4.051707226556439,1.2705992205860093,0.5,49.53814192213652,4.051707226556439,1.2828951777942876,1.2832099748006502,3.1582527525924884,19577.289505264496,1996.327951468085,0.0002453673721820801,8.160711979096693e-05,0.00016376025239111315,0.0006635085980357795,0.09753672958119684,0.09753672962248011,0.5066313381273773,3.6704757202357428,28739.387316011227,21481.378408200242,0.7474542924481272,1.0107825197741027,0.6335458786085107,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485927669146332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15519.854743703167,1560.426597144544,0.5066313381273773,6.35422696161853
384.0,-29.525320284099973,5.147872091628144,35.03352713448748,24.79809927698227,5.39500119173048,-26.01443852272503,-39.701283525768645,1.8841194303555315,-1.1970024267247368,-4.872517898456444,40.14929148829209,43328.51997107875,25802.504224467815,69131.02419554656,79020.64221763474,104823.14644210256,104823.14644210256,-443.5913633491,133562.8101874646,93318.9841771699,57626.861930613915,39657.91360728443,28739.663745362053,21481.585029350583,1560.4702179701965,105266.73780545166,356421.6838877539,1572650.9803549028,4.412332502334986,1560980.3243128944,4.379588546033821,0.7474542924259939,0.09753452539562428,4.05171781273631,1.2705991167342288,0.5,49.53814192213652,4.05171781273631,1.28290268898375,1.283217313143755,3.158242513269556,19577.162136329833,1996.3149634513145,0.0002452312119247142,8.156337814326352e-05,0.0001636678337814507,0.0006631358775042694,0.09753452533561578,0.09753452539562435,0.5066282878671653,3.675515471731728,28739.663745362053,21481.585029350583,0.7474542924481272,1.0107232868661205,0.6334803314404565,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486248232489196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15519.810212915894,1560.4702179701965,0.5066282878671653,6.354537226749828
385.0,-29.530657201185093,5.14742589851511,35.03325193856185,24.796410498116188,5.3938863380918844,-26.019343656482707,-39.7060158784501,1.8825727933894816,-1.1927916518239385,-4.873367566946667,40.14907806287641,43325.09797634197,25803.543173564074,69128.64114990603,79018.48753721325,104822.03071077733,104822.03071077733,-442.4979978049523,133561.96173582872,93318.62101208557,57625.23145121426,39659.32173430145,28739.931025051406,21481.78480132769,1560.5133312602436,105264.52870858228,356409.8927472686,1572618.6860685318,4.412387865966674,1560971.093218799,4.379707536136458,0.7474542921694178,0.09753229960451423,4.051728192292098,1.2705989156244324,0.5,49.53814192213652,4.051728192292098,1.2829101830587426,1.2832246350132812,3.158232155139558,19577.03579701388,1996.3020804264331,0.0002450955560658639,8.151982014326887e-05,0.00016357573592259503,0.0006627644208125055,0.09753229955459253,0.09753229960451408,0.5066252670544,3.680575915122745,28739.931025051406,21481.78480132769,0.7474542924481272,1.010663689457535,0.6334147849359032,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486567788199574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15519.765163579854,1560.5133312602436,0.5066252670544,6.354845930495688
386.0,-29.535969067690043,5.146974371906229,35.03297746110523,24.794962524343305,5.393016159895951,-26.024224176960853,-39.7107104077935,1.8812712694323197,-1.1938576852815572,-4.87406764481257,40.14888537168253,43321.58763459287,25804.183193050907,69125.77082764378,79016.24391817558,104820.42711122648,104820.42711122648,-442.73981952577014,133560.70435575498,93318.15393706692,57623.49765456566,39660.72920277918,28740.27724452849,21482.04358318856,1560.5562674120536,105263.16693075225,356400.17775707284,1572634.8679609857,4.41255354545001,1560962.7589584517,4.379803536524679,0.7474542921216344,0.09753088291767202,4.051734827733509,1.2705984381260351,0.5,49.53814192213652,4.051734827733509,1.2829165324034688,1.2832308127750807,3.1582216967325394,19576.905749993948,1996.2888193209658,0.00024496060559449985,8.147663152730666e-05,0.0001634839740671932,0.0006623937115043285,0.09753380018540887,0.09753088292099699,0.5066222744147346,3.6802099595309983,28740.27724452849,21482.04358318856,0.7474542924481272,1.010595814564431,0.6333472252044334,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486886336074534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15519.7196775583,1560.5562674120536,0.5066222744147346,6.35515332351806
387.0,-29.54127214044493,5.146509845978051,35.032702377546805,24.792974057514243,5.391591148302625,-26.029107120369375,-39.715435391385085,1.8794261282270963,-1.1842066460048954,-4.875137964267095,40.148667323784444,43318.329113205014,25805.74311138125,69124.07222458627,79014.21497097275,104819.958082354,104819.958082354,-440.2689845678251,133560.55969870908,93317.88410699822,57621.99824923082,39662.095397519326,28740.60161635509,21482.286045167926,1560.6087972086375,105260.22706692183,356385.3253209249,1572555.0533643542,4.412513483680251,1560953.3280130127,4.379959603015007,0.7474542924300946,0.09752795616388314,4.051749462452828,1.270598561759107,0.5,49.53814192213652,4.051749462452828,1.2829254170047357,1.2832395267866687,3.158211232506801,19576.7784326255,1996.2758365624857,0.00024482594681144994,8.143318409722509e-05,0.00016339276271422484,0.000662026538496043,0.09752795616820335,0.09752795616388314,0.5066189784856399,3.6909313182621872,28740.60161635509,21482.286045167926,0.7474542924481272,1.0105460053799564,0.6332839347609139,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44872034019954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15519.67416558195,1560.6087972086375,0.5066189784856399,6.355470548398015
388.0,-29.54647579462491,5.146047019914065,35.03243057654426,24.792321840673708,5.391320170090443,-26.0340755449599,-39.72017183024434,1.8789199199684965,-1.190387651566084,-4.875521573359013,40.14854395060326,43315.337651084825,25805.539127678174,69120.87677876299,79012.53539073584,104818.07451841401,104818.07451841401,-441.8107768968621,133558.97500716767,93317.13954707242,57619.94180556039,39663.553046124485,28740.900488753643,21482.50944035653,1560.6388170000828,105259.88529531087,356380.00223445887,1572616.5316211614,4.412751898987173,1560947.9919304769,4.380010051471813,0.7474542924903369,0.09752754668597344,4.051743943820838,1.2705971517926082,0.5,49.53814192213652,4.051743943820838,1.2829280506291552,1.2832419916133362,3.158200447666445,19576.648898551164,1996.2626277629124,0.0002446938788095614,8.138965282851271e-05,0.00016330422598104867,0.0006616669086190634,0.0975327613591376,0.09752754669899141,0.5066161123114334,3.6851339217929535,28740.900488753643,21482.50944035653,0.7474542924481272,1.010473342112434,0.6332239410259913,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487519956208843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15519.62725702337,1560.6388170000828,0.5066161123114334,6.3557744892372625
389.0,-29.551745583290952,5.145562953439033,35.032154895384004,24.789464065711968,5.389212913009342,-26.03875184187359,-39.724734030291415,1.8762191715919583,-1.1753315022022548,-4.876995484232415,40.148275526831426,43311.672292581316,25808.08797700398,69119.7602695853,79009.97656390797,104818.06454091195,104818.06454091195,-437.96544377577084,133559.4914782534,93317.08788531162,57618.783613984975,39664.78252369627,28741.426937341428,21482.902939926837,1560.7149379093935,105256.02998468772,356359.5503406876,1572491.6461521483,4.412654704072927,1560936.382231253,4.380228846789607,0.7474542926056266,0.0975237094283569,4.051770465779941,1.2705980611825365,0.5,49.53814192213652,4.051770465779941,1.2829409245844643,1.2832546972070278,3.158189428786272,19576.50991644867,1996.2484555325898,0.00024456019920848315,8.134774327882249e-05,0.00016321245592966065,0.0006612994085832092,0.09752370949690405,0.09752370942835702,0.5066125949508947,3.7016639820301407,28741.426937341428,21482.902939926837,0.7474542924481272,1.0104310824144411,0.6331541044859452,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487830588683157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15519.579329952961,1560.7149379093935,0.5066125949508947,6.35612542473168
390.0,-29.556999663323495,5.145077465460305,35.03187776178325,24.788026394695066,5.388380103298422,-26.043538332043443,-39.72934236573053,1.8749187720386424,-1.1729011747200389,-4.8775472170434595,40.147986813169695,43308.05696693296,25808.258557447192,69116.31552438016,79007.62412408301,104815.8826815302,104815.8826815302,-437.3257719723915,133556.9639566155,93316.65987299837,57617.092715930965,39666.18573007489,28741.08127508531,21482.644567257365,1560.7171393845958,105253.2084535026,356351.8947681028,1572465.1541341674,4.412675159640878,1560923.8950390825,4.380287906297956,0.74745429239922,0.0975209122630993,4.0517771586135085,1.2705976122571152,0.5,49.53814192213652,4.0517771586135085,1.2829472653963772,1.2832608686541151,3.1581790365808047,19576.387789103166,1996.236002009164,0.0002444269850666854,8.130543017058898e-05,0.00016312155489609642,0.000660932190205523,0.09752168160291456,0.09752091226338415,0.5066099073087326,3.704646042323418,28741.08127508531,21482.644567257365,0.7474542924481272,1.0103651052039029,0.6330914661985558,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448814518199711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15519.534127292121,1560.7171393845958,0.5066099073087326,6.3564030893091825
391.0,-29.562235299291384,5.14459738032009,35.03160805294966,24.78740819441157,5.388420823044779,-26.048272591917804,-39.73385979244483,1.87445811565815,-1.1941241356877867,-4.877775519416694,40.14793571676719,43304.00507117333,25807.610216822217,69111.61528799555,79004.80073754549,104812.4109543677,104812.4109543677,-442.66409099467273,133554.3066301176,93315.85306407342,57615.05739764824,39667.55074047243,28741.89567574988,21483.253304389134,1560.7701336857808,105255.07504536238,356348.7269946301,1572671.1683956112,4.413292511689848,1560921.6850697857,4.380320643304297,0.7474542927422491,0.09752259642295531,4.051770978269939,1.2705961401993404,0.5,49.53814192213652,4.051770978269939,1.282949687873458,1.2832631214927068,3.158168255986652,19576.248393568017,1996.2217876204431,0.0002442943050570837,8.126397152191497e-05,0.0001630303335351687,0.000660561573995465,0.0975379103975227,0.09752259642527505,0.5066070725493154,3.6836513837288862,28741.89567574988,21483.253304389134,0.7474542924481272,1.0102642092365584,0.633012066896428,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488458850506436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15519.487233867534,1560.7701336857808,0.5066070725493154,6.356669806959344
392.0,-29.567367540138683,5.144126410159411,35.03134605018119,24.78727907817813,5.388939346584695,-26.052902723043676,-39.73825505292041,1.8744745295216512,-1.2292926910361643,-4.877821713839254,40.14803963209787,43299.82307812199,25806.516419296564,69106.33949741855,79001.89238205682,104808.40880135338,104808.40880135338,-451.52950938891445,133551.8937602402,93314.94055960819,57612.871255803475,39668.96589311635,28743.48495888683,21484.441205273677,1560.8580782140896,105259.93831074229,356348.0860339133,1573015.653472933,4.41426715933934,1560926.1795117792,4.380341134660191,0.7474542921988719,0.09752714402515339,4.051758066833393,1.2705942450417202,0.5,49.53814192213652,4.051758066833393,1.2829498793547385,1.2832631462344952,3.158157720760869,19576.119345560244,1996.2086283858653,0.0002441643096517196,8.122365281023496e-05,0.0001629406568414846,0.0006601961207726169,0.09756473798932075,0.09752714402531593,0.5066026674965217,3.648529022803075,28743.48495888683,21484.441205273677,0.7474542924481272,1.010142724559254,0.6329231380964936,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488771430780858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15519.44140571299,1560.8580782140896,0.5066026674965217,6.357055191304669
393.0,-29.57257223007863,5.14359998682195,35.03106789056812,24.782328132446878,5.384283105653757,-26.057947085641473,-39.7432632400654,1.8696579612165942,-1.1582713678022287,-4.880932362884982,40.14756615965947,43298.65264998809,25813.17080049535,69111.82345048344,79001.81948699869,104814.99028749405,104814.99028749405,-433.5307815414999,133558.66551236805,93315.72487347879,57612.5580364682,39670.1853744562,28743.675224874,21484.583435668465,1560.965250121594,105248.52106903555,356304.9269774238,1572380.9856091575,4.413020608353212,1560905.7014344677,4.38081424996228,0.7474542927299807,0.09751604729170316,4.051816873761507,1.2705975941242649,0.5,49.53814192213652,4.051816873761507,1.2829726200554055,1.2832857234277149,3.1581475788520947,19575.99975855318,1996.1964339048686,0.00024403254424986405,8.117773412442596e-05,0.00016285481012543807,0.0006598578676394763,0.09751604738512552,0.09751604729170321,0.5065961351319798,3.7226609950827765,28743.675224874,21484.583435668465,0.7474542924481272,1.0102020679002592,0.6328929879219826,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448907785058937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15519.39728833981,1560.965250121594,0.5065961351319798,6.357518370170279
394.0,-29.57775711907621,5.143086187838084,35.03078485268546,24.781352548766904,5.383979816955908,-26.062645356109815,-39.747744624596066,1.8688680539895095,-1.1555541477644056,-4.880857842478048,40.147058483407186,43294.69252472367,25811.65587806404,69106.34840278771,78998.97693868515,104810.63281674919,104810.63281674919,-432.8266782127175,133552.3463423832,93314.84520602832,57610.560792066855,39671.42712662384,28741.71352563403,21483.11714039099,1560.8643967300575,105243.4594949619,356305.96087139036,1572324.725031231,4.412849903453527,1560883.7442392781,4.380739913589836,0.7474542922164583,0.0975111393710366,4.051812492525842,1.2705961341550571,0.5,49.53814192213652,4.051812492525842,1.2829765755372884,1.2832895115409386,3.158134427223672,19575.836387156847,1996.179774658711,0.00024390134527410397,8.113666589109712e-05,0.00016276467938300686,0.0006594919612660306,0.0975111393345375,0.0975111393710362,0.5065945055993464,3.7253036947136593,28741.71352563403,21483.11714039099,0.7474542924481272,1.010132669600032,0.6328417627366271,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489388608577165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15519.340077735382,1560.8643967300575,0.5065945055993464,6.357691539950133
395.0,-29.58292613009113,5.142560161096436,35.030510253264644,24.779470287635945,5.3826424398950214,-26.067420234666983,-39.75235411254687,1.867136544470858,-1.150183301391678,-4.8819537064754925,40.146899522062796,43291.51674549458,25813.12320899772,69104.6399544923,78996.97991577927,104810.103124777,104810.103124777,-431.4370961717359,133552.52012126087,93314.49362135181,57609.030451066996,39672.73685587201,28742.41699648386,21483.642962617443,1560.9375940303557,105241.54022094874,356290.7571232671,1572289.9017457287,4.412940471542343,1560876.8691473464,4.380907553566776,0.7474542925616032,0.09750918203008796,4.051824868840969,1.2705960407434032,0.5,49.53814192213652,4.051824868840969,1.2829849227424475,1.2832976930455178,3.1581235266428394,19575.70283654384,1996.1661562861773,0.00024377061275707387,8.109444373248873e-05,0.00016267616902458513,0.0006591353472215909,0.09750918209452952,0.09750918203008807,0.5065925107376807,3.7317704050838074,28742.41699648386,21483.642962617443,0.7474542924481272,1.0100779734212744,0.6327767213521195,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489698196936334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15519.29265628582,1560.9375940303557,0.5065925107376807,6.3578461976112335
396.0,-29.58806338319633,5.142039777413764,35.03023844799045,24.779065581411146,5.382717573656555,-26.071882717526034,-39.75659270128233,1.8668966577215815,-1.1650254642059963,-4.8822053643066115,40.146789843188394,43286.68493258456,25812.431239929963,69099.11617251452,78994.8003029238,104807.23154285377,104807.23154285377,-434.81793062746874,133550.045053153,93313.55612860367,57606.905897912045,39674.05581187958,28742.813510299253,21484.010098103838,1560.9691306012303,105242.04947348124,356287.2657561604,1572431.7016263139,4.413381708406247,1560872.1255398607,4.380937169413477,0.7474567543781193,0.09750990136973858,4.05181428138896,1.2705941510805858,0.5,49.53814192213652,4.05181428138896,1.2829863096305136,1.2832989136475434,3.158111860566805,19575.557318516447,1996.151317576996,0.00024364074740682167,8.105563687625863e-05,0.00016258511053056303,0.0006587646727889379,0.09752043750437388,0.09750958022765858,0.5065904573645738,3.717179900100632,28742.813510299253,21484.010098103838,0.7474542924481272,1.009971909809596,0.6326902321230918,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490006849776655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15519.241904519862,1560.9691306012303,0.5065904573645738,6.358174771166991
397.0,-29.59320024708388,5.141493780938776,35.029962895112234,24.77587064439433,5.380145466347857,-26.076896552869584,-39.76149366991592,1.8638417721335334,-1.1403782681579173,-4.883950714982998,40.146527576613515,43285.087335345524,25815.51957699857,69100.6069123441,78992.8853922946,104808.40496929317,104808.40496929317,-428.8973446263408,133551.82528208676,93313.72013053739,57605.9220735881,39675.3311743881,28743.420312793594,21484.39288896506,1561.0571843013931,105237.30231391951,356263.05242646026,1572221.730344163,4.413092291316683,1560860.7825638289,4.381203079951776,0.7474542923272924,0.09750489261855215,4.051847146560338,1.270595610500313,0.5,49.53814192213652,4.051847146560338,1.283000828831594,1.2833132698546394,3.1581017373545137,19575.432942550575,1996.1386347581056,0.00024351095562145895,8.101078693025113e-05,0.0001625001686912078,0.0006584258448270439,0.09750489262688372,0.0975048926185524,0.5065870840223893,3.7435724468250555,28743.420312793594,21484.39288896506,0.7474542924481272,1.0099659144655708,0.632649476853652,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449031361870128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15519.197864306756,1561.0571843013931,0.5065870840223893,6.358527681294202
398.0,-29.598319135768605,5.140948806497093,35.029683928646136,24.774434964079433,5.3793265810778035,-26.081582183257996,-39.76597624188287,1.8625896285671688,-1.136282896600676,-4.884448060688148,40.14618102879503,43281.492295971344,25815.396933001994,69096.88922897333,78990.39644243917,104805.79337544116,104805.79337544116,-427.837549051299,133548.50421946376,93312.9999013094,57604.09575484135,39676.56016274228,28742.710844022593,21483.86259392958,1561.0387767793447,105233.63092449246,356256.1529631563,1572174.5625965563,4.4130453594134815,1560845.7945366893,4.381245857943429,0.7474542923426939,0.0975012878016203,4.051849301597406,1.2705946049513295,0.5,49.53814192213652,4.051849301597406,1.283006936961602,1.2833192136037275,3.1580883819638075,19575.271440831555,1996.1221661659747,0.00024338168137179753,8.096978592068268e-05,0.00016241189545111484,0.0006580685251547107,0.09750128776771633,0.09750128780162018,0.5065851312830764,3.7481651640874816,28742.710844022593,21483.86259392958,0.7474542924481272,1.0099039088291581,0.6325921287833064,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490620376763161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15519.139759667582,1561.0387767793447,0.5065851312830764,6.3588035690529106
399.0,-29.603421818894414,5.140395075033997,35.02940843719058,24.772653739806287,5.378104946834876,-26.086287758196647,-39.770506870094664,1.8609708861371301,-1.1311796794697102,-4.885409886353013,40.145975760039235,43278.25104876457,25816.44777557155,69094.69882433611,78988.28966328918,104804.73743886073,104804.73743886073,-426.5174075516552,133547.81302250284,93312.5416579978,57602.5030434733,39677.82068280501,28743.07558364211,21484.135226525217,1561.0903161643378,105231.25484641238,356242.81026635756,1572136.5335154657,4.41310389489686,1560836.9168126245,4.38138503243226,0.7474542925654064,0.09749889994352297,4.051859102572051,1.2705942197656257,0.5,49.53814192213652,4.051859102572051,1.2830147544731474,1.2833268677544556,3.158076778498071,19575.127960138077,1996.1075352070359,0.00024325287930498037,8.092836484522945e-05,0.00016232451445975094,0.0006577160614843304,0.09749889998036415,0.09749889994352295,0.5065830100981045,3.7542302068832782,28743.07558364211,21484.135226525217,0.7474542924481272,1.0098479060441572,0.632529730102173,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490926073714872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15519.089275866412,1561.0903161643378,0.5065830100981045,6.359036353556986
400.0,-29.608502673368875,5.139839842996617,35.029133551559354,24.77136313626545,5.377357503798843,-26.09099532727471,-39.77501113023607,1.8598501576066857,-1.1338030502263905,-4.886035048068408,40.14577371850696,43274.91150661119,25816.62784449244,69091.53935110362,78986.09694701087,104802.72479150331,104802.72479150331,-427.1528318164346,133546.0405696333,93311.87273338555,57600.687292586765,39679.09493422087,28743.31577812999,21484.314761206588,1561.1254741161395,105229.87762331974,356234.138070044,1572165.201808466,4.4132918038847295,1560828.1787008897,4.381467164143584,0.74745429257516,0.0974974722947439,4.051861056388917,1.2705932493833827,0.5,49.53814192213652,4.051861056388917,1.2830202473930863,1.283332197533404,3.158064780833911,19574.978193863484,1996.0922632972,0.0002431246906294138,8.088720425661118e-05,0.00016223748637280263,0.0006573637529203866,0.09750147778356548,0.09749747229675683,0.5065808465394993,3.7522319978419887,28743.31577812999,21484.314761206588,0.7474542924481272,1.0097793783029043,0.6324669221103559,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491230815116354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15519.037075835644,1561.1254741161395,0.5065808465394993,6.359339207401422
