time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
401.0,-29.613572734103116,5.139270925009253,35.0288579114609,24.769161699246638,5.375740098422102,-26.095643776323623,-39.779506624303735,1.857811140642617,-1.1213341607372058,-4.887241757897022,40.145535300991284,43271.72673122206,25818.27015848366,69089.99688970571,78984.00025168141,104802.27041016507,104802.27041016507,-423.9695724135672,133545.85977340437,93311.54426098778,57599.27074052853,39680.303911621384,28743.589363239305,21484.51925605954,1561.1794336177645,105226.23998257864,356217.3991504958,1572060.1093411879,4.413204164339595,1560817.8674086481,4.3816441059051945,0.7474542926617397,0.09749387663869911,4.0518764726624585,1.2705932686151935,0.5,49.53814192213652,4.0518764726624585,1.2830300238656307,1.283341812333503,3.1580527324330205,19574.83480974,1996.07764218566,0.00024299683630957074,8.084614307006482e-05,0.0001621506932395059,0.0006570145789630616,0.09749387672687021,0.09749387663869907,0.506578163954738,3.76590759715981,28743.589363239305,21484.51925605954,0.7474542924481272,1.0097349563575586,0.6324066734612472,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491534265010904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15518.98465245626,1561.1794336177645,0.506578163954738,6.359643113631136
402.0,-29.618626031936728,5.13869827157029,35.028581127301685,24.767553840670757,5.3747100042568015,-26.100288315414495,-39.78396736839784,1.8563722877345568,-1.1167079236732889,-4.887988490633863,40.14526326548838,43268.37411931156,25818.718412675695,69087.09253198725,78981.75336928657,104800.47178196226,104800.47178196226,-422.7728927433636,133543.9216314555,93310.98140083076,57597.60215085551,39681.53249997249,28743.44984949325,21484.414965882675,1561.1982352023442,105223.24467470562,356207.0411291395,1572017.8687266011,4.413213909931334,1560806.102238747,4.381738489197612,0.7474542923128432,0.09749090670110415,4.051882874346899,1.2705926284706215,0.5,49.53814192213652,4.051882874346899,1.283036999424359,1.2833486261584675,3.158040552349462,19574.68580665486,1996.0624480994898,0.00024286946634062984,8.080541833120261e-05,0.00016206404800942723,0.0006566645406767318,0.09749090674688257,0.09749090670110422,0.5065760156946194,3.77128056696057,28743.44984949325,21484.414965882675,0.7474542924481272,1.0096764392154303,0.6323476109694516,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491837082333832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15518.93165514934,1561.1982352023442,0.5065760156946194,6.359928169598274
403.0,-29.62366309547106,5.13811858292369,35.028305571616386,24.765816481690877,5.373535027274028,-26.10493133078167,-39.78843146525321,1.854803262584648,-1.1116902760822427,-4.888896033616867,40.14503691041649,43265.1272697145,25819.56263759194,69084.68990730644,78979.60606674534,104799.16870433728,104799.16870433728,-421.4752609805437,133542.83257195598,93310.46494896272,57595.98615193174,39682.754218923306,28743.663867618714,21484.574944017186,1561.2403003255672,105220.64396531782,356194.45280729746,1571978.1734578507,4.413258435297129,1560796.3127371792,4.381865861290029,0.7474542926387584,0.09748830675993103,4.051891177091683,1.2705921147065236,0.5,49.53814192213652,4.051891177091683,1.2830445814090423,1.2833560471583956,3.1580283614478053,19574.53735555338,1996.0473102999886,0.00024274256676939533,8.07646819689038e-05,0.00016197788480049155,0.0006563167623070847,0.09748830681028858,0.09748830675993117,0.5065738003184239,3.7772057575346025,28743.663867618714,21484.574944017186,0.7474542924481272,1.0096201414478816,0.6322868926880714,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492138910470376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15518.878609384541,1561.2403003255672,0.5065738003184239,6.360195660917625
404.0,-29.628683795993812,5.137532788160449,35.02802983829051,24.764105246309214,5.372391582918276,-26.109556994359018,-39.79287397870792,1.8532647812835101,-1.1067398836423763,-4.889766385272158,40.1447976654199,43261.85466428775,25820.29537158896,69082.15003587671,78977.42348025284,104797.7188518418,104797.7188518418,-420.1951179279131,133541.5019454756,93309.91481133632,57594.34599537124,39683.965351072315,28743.783093633814,21484.664047646318,1561.2763090300948,105217.91396976971,356182.38068579766,1571937.5140568211,4.413293860943359,1560785.9658170417,4.3819853267640205,0.7474542922084864,0.09748558499683663,4.0518987879952215,1.2705915542365984,0.5,49.53814192213652,4.0518987879952215,1.2830520199998654,1.2833633253346892,3.15801598441476,19574.38518075082,1996.0317927886508,0.00024261614021867992,8.072416140975113e-05,0.0001618919788089288,0.0006559699127220467,0.09748558499555349,0.09748558499683664,0.5065715683327403,3.783026501629763,28743.783093633814,21484.664047646318,0.7474542924481272,1.0095633950560186,0.6322267741900935,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492439780876913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15518.824752548375,1561.2763090300948,0.5065715683327403,6.360485363688393
405.0,-29.633688284536657,5.136940839890032,35.02775427907015,24.762389540579193,5.371241087969446,-26.11416879996505,-39.79730667835099,1.8517216033978479,-1.1017622445532425,-4.890645098925533,40.14456013775967,43258.61226361933,25821.03379245008,69079.64605606941,78975.25115182655,104796.28494427663,104796.28494427663,-418.90806251805043,133540.20173360413,93309.36527616536,57592.72638795803,39685.15432023037,28743.916789327497,21484.76397934744,1561.3133249409577,105215.19300679468,356170.19290576864,1571896.8806474684,4.413330795099248,1560775.693219922,4.38210643200245,0.7474542922182633,0.09748287154876129,4.051906374578313,1.2705909811286258,0.5,49.53814192213652,4.051906374578313,1.283059479620268,1.2833706251450543,3.158003536809929,19574.23325039063,1996.0163002034976,0.00024249018226834247,8.068374909482358e-05,0.00016180643317351888,0.000655624518023561,0.09748287154297923,0.0974828715487614,0.5065693206731735,3.7888828543722752,28743.916789327497,21484.76397934744,0.7474542924481272,1.0095072888753662,0.6321671705050685,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492739685750677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15518.770586961313,1561.3133249409577,0.5065693206731735,6.360767956927374
406.0,-29.63867654928525,5.136342821040138,35.0274787963526,24.760663916263752,5.370085368474195,-26.118766626683968,-39.80172212524337,1.8501754458728943,-1.0967404937117067,-4.891526018566569,40.14432037015039,43255.36746920327,25821.76226198727,69077.12973119054,78973.05716274279,104794.81942473006,104794.81942473006,-417.60980772270705,133538.85830039732,93308.78453712983,57591.09484359032,39686.321881710566,28744.03887566727,21484.85524637933,1561.3498031625531,105212.42923245276,356157.9748571097,1571855.7235866166,4.4133666365809825,1560765.3238013007,4.382227646109787,0.7474542926730778,0.09748011723295537,4.0519138430426604,1.2705903673591092,0.5,49.53814192213652,4.0519138430426604,1.2830669522608908,1.2833779385777895,3.157990965243698,19574.075345344238,1996.000198369906,0.00024236469260368015,8.064351266475679e-05,0.00016172117993892336,0.0006552802877077165,0.0974801172984901,0.0974801172329551,0.5065670665152543,3.7947855248548876,28744.03887566727,21484.85524637933,0.7474542924481272,1.0094514915112875,0.6321078391295735,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493038633999145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15518.71587886721,1561.3498031625531,0.5065670665152543,6.3610507490354795
407.0,-29.643646547117896,5.13574612110217,35.027204123742294,24.759640416037314,5.369645248453534,-26.122893626694804,-39.80566797601057,1.8493293351576081,-1.1004126003836632,-4.892071793931785,40.1440994461833,43250.12987601729,25821.631131212434,69071.76100722972,78970.6051737566,104792.23630496903,104792.23630496903,-419.3510609285295,133536.56252494114,93307.97224224321,57589.2767653348,39687.43941878712,28744.3262199721,21484.898176918967,1561.3858155757375,105211.58736589756,356150.40530784865,1571892.6575810134,4.413564140752005,1560755.7693745964,4.382293958153756,0.7474483142343011,0.0974784054597231,4.051910878291124,1.2705890068458396,0.5,49.53814192213652,4.051910878291124,1.2830711576812954,1.2833819846629382,3.1579783038795313,19573.919266298406,1995.984282736552,0.0002422397219769424,8.06075711963714e-05,0.000161632150780571,0.0006549190700293868,0.09748325229477918,0.09747918511054679,0.506564813872831,3.791659193548128,28744.3262199721,21484.898176918967,0.7474542924481272,1.0093523141262926,0.6320183247108965,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493336624803224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15518.660779920305,1561.3858155757375,0.506564813872831,6.361331755147924
408.0,-29.648603382163746,5.135132828341646,35.026930621315685,24.757146660145395,5.3676569319598295,-26.12792631677335,-39.81053960798306,1.846979866569417,-1.0866362135153622,-4.893447805158496,40.143900535316824,43249.08156858911,25823.595131262868,69072.67669985197,78968.95256761,104792.54769887286,104792.54769887286,-414.9967484638328,133537.26730790804,93307.86421546523,57587.99321644425,39688.74555446776,28744.71960903518,21485.36404806084,1561.4503541634563,105207.5444473367,356131.3214876417,1571780.0435065157,4.41348443304799,1560747.1669990139,4.382504634749387,0.7474542921374491,0.09747521485352927,4.051932637951339,1.2705895909434184,0.5,49.53814192213652,4.051932637951339,1.2830823766600488,1.2833930465041221,3.157967650135447,19573.791489101735,1995.9712530886425,0.000242115141455621,8.056321751567607e-05,0.00016155192393994494,0.0006545975133360951,0.09747521477444408,0.09747521485352935,0.5065620186184764,3.806811591643111,28744.71960903518,21485.36404806084,0.7474542924481272,1.0093406279343276,0.6319873100866269,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493633535989956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15518.61441525411,1561.4503541634563,0.5065620186184764,6.361621569403776
409.0,-29.653543083386946,5.134518229924186,35.02665379112383,24.755546065885596,5.366664002172485,-26.13246841294597,-39.8148745187558,1.845589331731493,-1.0818882112905612,-4.89412324972443,40.14358731041054,43245.654842778466,25823.751810095186,69069.40665287364,78966.49711984019,104790.24892993538,104790.24892993538,-413.770040233896,133534.55113158922,93307.0316566982,57586.18937963636,39689.82475229093,28744.30220165384,21485.05206310012,1561.4525230441436,105204.01897016927,356121.9540795887,1571732.466715793,4.413466928142629,1560733.62091234,4.382581874083326,0.7474542924150007,0.0974717425456894,4.051934567113974,1.2705883513158187,0.5,49.53814192213652,4.051934567113974,1.283089120561515,1.283399632810144,3.157952555424004,19573.607518712575,1995.9524933297891,0.000241991050277504,8.052376937342158e-05,0.00016146728090408243,0.0006542548569531537,0.09747174259182428,0.09747174254568917,0.5065598960999395,3.812235038433869,28744.30220165384,21485.05206310012,0.7474542924481272,1.0092830832686215,0.6319311251224436,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493929672374513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15518.548723025146,1561.4525230441436,0.5065598960999395,6.361921837679753
410.0,-29.658466860168055,5.1338970655459475,35.02637903179003,24.753783945366763,5.365465929469374,-26.13701234498853,-39.81923604207111,1.8440114142898396,-1.0766564937480894,-4.895050400624413,40.143356551492424,43242.46991538321,25824.53972538868,69067.0096407719,78964.33067271502,104788.8703981037,104788.8703981037,-412.4184351435688,133533.36948156566,93306.43599032615,57584.57523299434,39690.95639703534,28744.499083461968,21485.199218113616,1561.4942867420214,105201.28883324726,356109.096195181,1571690.8343419307,4.413509374330886,1560723.641302037,4.382712090136038,0.7474542922362157,0.09746901886694843,4.051942206730257,1.2705877529317515,0.5,49.53814192213652,4.051942206730257,1.2830967378954432,1.2834070933463562,3.1579397617176714,19573.445657749733,1995.9359881049834,0.0002418674174479511,8.048409707583864e-05,0.00016138332037211243,0.0006539158872780333,0.09746901888473015,0.09746901886694821,0.5065577316486097,3.818393906876338,28744.499083461968,21485.199218113616,0.7474542924481272,1.0092284643368024,0.6318723184023584,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494224796610338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15518.493042735048,1561.4942867420214,0.5065577316486097,6.362164078866639
411.0,-29.663374547029473,5.133270723492616,35.02610403921741,24.7520808124915,5.364324099542781,-26.14153704973425,-39.82357563273979,1.8424866022475612,-1.0715775057458927,-4.895918032390801,40.14310945895271,43239.25193047914,25825.1610463998,69064.41297687894,78962.15298513393,104787.31403153372,104787.31403153372,-411.1063673773897,133531.88183303646,93305.83778724447,57582.9367325897,39692.11228294975,28744.567801502744,21485.250594897956,1561.52757848489,105198.42039891111,356097.0640620665,1571648.3778338204,4.413539274673401,1560712.955366525,4.382830168727531,0.7474542926950783,0.09746616569892176,4.0519486905406605,1.2705870182765646,0.5,49.53814192213652,4.0519486905406605,1.283104106576566,1.2834143057604763,3.1579266793492025,19573.288848476335,1995.9199980091403,0.00024174424652941018,8.044464221018961e-05,0.00016129960431922056,0.0006535777205059925,0.09746616573063814,0.09746616569892175,0.506555581882257,3.824340526644903,28744.567801502744,21485.250594897956,0.7474542924481272,1.009172462656748,0.6318139903502168,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494518980838187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,40.0,15518.436103273547,1561.52757848489,0.506555581882257,6.362446912050617
412.0,-29.668266302831892,5.132638910595282,35.02582927943489,24.750354315061145,5.363162113691338,-26.146049323858026,-39.82790572391821,1.8409451347174743,-1.0664127542027018,-4.896804797241643,40.1428652915871,43236.06573429324,25825.817547680082,69061.88328197332,78959.96541883815,104785.78296651824,104785.78296651824,-409.77238514648343,133530.44673637536,93305.2160281417,57581.31634359677,39693.22187171659,28744.66376985714,21485.322314965608,1561.562866198836,105195.55535166472,356084.7669250314,1571605.6803854601,4.413571785047293,1560702.3959894367,4.382951872574826,0.7474542922814084,0.0974633150871376,4.0519553333272835,1.2705862825224177,0.5,49.53814192213652,4.0519553333272835,1.283111552111097,1.2834215956316004,3.157913531883196,19573.126330293257,1995.9034257665214,0.00024162153294450282,8.040529153426838e-05,0.00016121624141023444,0.0006532410092011783,0.097463315099614,0.09746331508713744,0.5065534350933788,3.8303920430389553,28744.66376985714,21485.322314965608,0.7474542924481272,1.0091177223631314,0.6317563046984137,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494812215061024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15518.378879199867,1561.562866198836,0.5065534350933788,6.362720892055627
413.0,-29.673142096556486,5.132001908271094,35.025554642144336,24.748641822394006,5.362009328736258,-26.15054655309025,-39.83221828294916,1.8394137852700463,-1.0612674552391468,-4.897683636933788,40.14261929304219,43232.8733059113,25826.44027890257,69059.31358481388,78957.7914204429,104784.23169934546,104784.23169934546,-408.44357547393884,133528.97560835886,93304.60302658475,57579.684912053395,39694.35346059039,28744.743909013414,21485.38222885389,1561.5970894567097,105192.6752748194,356072.5800182366,1571562.8905563925,4.413602671893195,1560691.757474903,4.383072005698868,0.7474542927521708,0.0974604505323666,4.0519616678863395,1.270585564901121,0.5,49.53814192213652,4.0519616678863395,1.2831189495740063,1.2834288380047565,3.1579002626619963,19572.967138647105,1995.8871927362663,0.00024149927688557493,8.036611787273627e-05,0.00016113315901283867,0.0006529053837454565,0.097460450688926,0.09746045053236671,0.5065513010146219,3.8364161816946307,28744.743909013414,21485.38222885389,0.7474542924481272,1.0090623085202395,0.6316984730589467,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495104508660965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15518.321123434129,1561.5970894567097,0.5065513010146219,6.362995656405009
414.0,-29.67800192558902,5.131359589247649,35.02528011820238,24.746900237537943,5.360839376101237,-26.15503107175507,-39.8365137289278,1.837868522267303,-1.0560193371076139,-4.898573724466309,40.14237147197832,43229.68037170609,25827.07828281344,69056.75865451954,78955.57071791212,104782.64900072556,104782.64900072556,-407.088536577372,133527.4687191532,93303.93041693086,57578.04007072482,39695.43371800671,28744.81971842763,21485.438878980684,1561.6314245760034,105189.73753730294,356060.2374707639,1571519.2208673651,4.413633019037691,1560681.0401986737,4.383193841819591,0.7474542922670298,0.09745753064497388,4.051968096538994,1.270584755516611,0.5,49.53814192213652,4.051968096538994,1.2831264110992409,1.2834361450403218,3.1578869092622885,19572.79498871987,1995.8696383290799,0.00024137747783411971,8.032711719874938e-05,0.00016105036063537035,0.0006525709232306201,0.09745753064273054,0.09745753064497399,0.5065491794773901,3.842554387358689,28744.81971842763,21485.438878980684,0.7474542924481272,1.009007933009158,0.6316411497782773,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495395859675535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15518.262999551502,1561.6314245760034,0.5065491794773901,6.363268821835448
415.0,-29.682845911938152,5.1307122821783295,35.0250057314716,24.745182401407533,5.3596835198358095,-26.159500175098643,-39.84079918647183,1.8363377829962657,-1.0508159118228377,-4.899453484158859,40.14212274931799,43226.51182859675,25827.676848318257,69054.188676915,78953.3829624864,104781.05981080465,104781.05981080465,-405.745160569626,133525.9431672478,93303.2878737947,57576.416739905064,39696.5234820996,28744.88335644314,21485.486451460787,1561.6648129986252,105186.80497137428,356048.0384658997,1571475.7130293762,4.413662043471371,1560670.2839879007,4.383313809878981,0.7474542924747974,0.09745461618169356,4.051974198712279,1.2705839812988415,0.5,49.53814192213652,4.051974198712279,1.2831338040032005,1.283443384018003,3.1578734704601175,19572.630723544484,1995.852887942823,0.00024125613215264955,8.028822465114236e-05,0.0001609679075015072,0.0006522378080168118,0.09745461611986943,0.09745461618169367,0.5065470789095361,3.848637572336031,28744.88335644314,21485.486451460787,0.7474542924481272,1.0089533787611622,0.6315842094036817,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449568626783971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15518.204502022258,1561.6648129986252,0.5065470789095361,6.363540387614567
416.0,-29.68767411017045,5.130060022040339,35.02473153626028,24.74346460020172,5.358525155434925,-26.163955440573552,-39.84507116312159,1.8348064858380393,-1.0455905033599038,-4.900336566914585,40.141874549541086,43223.354542981564,25828.27121655893,69051.62575954049,78951.20303967604,104779.47425623497,104779.47425623497,-404.39630426024087,133524.42524744692,93302.64471928243,57574.7962225882,39697.60944077136,28744.950991211965,21485.537008854008,1561.6985084190826,105183.87056049521,356035.79371229105,1571432.097063908,4.413691333331969,1560659.5504454856,4.383434413076565,0.747454292596382,0.09745169992431581,4.051980154947099,1.2705832164222373,0.5,49.53814192213652,4.051980154947099,1.2831411986618064,1.2834506253282363,3.1578599137592396,19572.467035546342,1995.8361964122655,0.00024113523789992872,8.024947177550897e-05,0.00016088576612441975,0.0006519059315496091,0.09745169998869516,0.09745169992431561,0.5065449958713998,3.8547460635546713,28744.950991211965,21485.537008854008,0.7474542924481272,1.0088989266870347,0.6315274336636771,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44959757403363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15518.145490018782,1561.6985084190826,0.5065449958713998,6.363810811699174
417.0,-29.692486427274613,5.129402851178559,35.02445747874999,24.74173695025968,5.35736120288733,-26.16839704491414,-39.84932201039044,1.8332718205268304,-1.0403150695972272,-4.901222587040301,40.14162469657255,43220.17812629812,25828.86050341356,69049.03862971168,78949.0039027373,104777.86440615085,104777.86440615085,-403.0347953775781,133522.87450572025,93301.97303119871,57573.147254759395,39698.69530715479,28745.01009956939,21485.581178998702,1561.7318460998106,105180.89920152843,356023.5085614343,1571387.9508605825,4.413719636689184,1560648.7454661932,4.383555321310735,0.7474542922258554,0.09744874842205929,4.051986028287504,1.2705823707720265,0.5,49.53814192213652,4.051986028287504,1.2831486081849934,1.2834578820863793,3.157846256030325,19572.29776284208,1995.8189354001706,0.0002410147968322021,8.021092773734183e-05,0.00016080386909486026,0.0006515750308669465,0.09744874837589022,0.09744874842205939,0.5065429324477395,3.8609075174430814,28745.01009956939,21485.581178998702,0.7474542924481272,1.0088442497288879,0.631470459839423,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449626428031904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15518.086035637083,1561.7318460998106,0.5065429324477395,6.364080807781668
418.0,-29.697282990887857,5.128740980721112,35.02418359636198,24.740023479703837,5.356204986355076,-26.17282386644968,-39.85356300892306,1.831745861916917,-1.0350575402827076,-4.902103467781287,40.141374465852834,43217.0272821408,25829.42445489368,69046.45173703448,78946.82713627293,104776.25159116661,104776.25159116661,-401.67806864361046,133521.3145537921,93301.31901502729,57571.5191608954,39699.7776157021,28745.062962625474,21485.62069945344,1561.7647015985483,105177.92965981022,356011.2950006845,1571343.8490569084,4.413747179155895,1560637.9242075793,4.3836753106515305,0.7474542924949996,0.09744579895578563,4.051991686879187,1.270581519627012,0.5,49.53814192213652,4.051991686879187,1.283155976235769,1.2834650979370417,3.157832533162491,19572.13323501514,1995.8021582309086,0.00024089480518517647,8.01724900565101e-05,0.00016072231512866635,0.0006512454847973331,0.09744579902395349,0.09744579895578573,0.5065408920010562,3.867045927498566,28745.062962625474,21485.62069945344,0.7474542924481272,1.0087897225506492,0.631413951979093,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496551882122535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15518.026295368458,1561.7647015985483,0.5065408920010562,6.364349283232324
419.0,-29.70206385897413,5.128074405167332,35.02390988904496,24.738300300110154,5.355041933343474,-26.17723732193448,-39.857790526561416,1.8302153963038128,-1.0297497906836952,-4.90298930996024,40.14112357362311,43213.888210149074,25829.9890664535,69043.87727660258,78944.63699511469,104774.6260615682,104774.6260615682,-400.30863695980224,133519.74006708874,93300.64184689791,57569.893061932045,39700.83198329541,28745.11400552056,21485.658842647757,1561.7976096008927,105174.934698528,355999.0129803163,1571299.32157588,4.41377437656761,1560627.074398812,4.383796071044448,0.7474542921806255,0.09744282516620406,4.05199725934833,1.2705806948570535,0.5,49.53814192213652,4.05199725934833,1.2831633644771174,1.283472334555496,3.157818693646618,19571.96426697921,1995.7849282863374,0.00024077526094444754,8.013419150516111e-05,0.00016064106943928643,0.0006509171731067735,0.09744282510820151,0.09744282516620406,0.5065388726455979,3.873239519276524,28745.11400552056,21485.658842647757,0.7474542924481272,1.0087358174271461,0.6313578925070331,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496838553268407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15517.966045241468,1561.7976096008927,0.5065388726455979,6.364616874722057
420.0,-29.706829006538722,5.127403243356,35.023636335919896,24.7365768411197,5.353878973307526,-26.181636747427348,-39.862000721599884,1.8286867141961347,-1.0244187452877327,-4.903874200278899,40.14087126714062,43210.74407282331,25830.539417359865,69041.28349018318,78942.44220034573,104772.98161770559,104772.98161770559,-398.933425500305,133518.137053656,93299.95259996841,57568.25447244589,39701.88680835835,28745.15543595043,21485.68981522047,1561.8299856878382,105171.9150432059,355986.7444892449,1571254.4594404674,4.413800468033827,1560616.1634883122,4.383916501518673,0.7474542923622242,0.0974398279761743,4.052002675105014,1.2705797992041337,0.5,49.53814192213652,4.052002675105014,1.2831707435553434,1.2834795625810655,3.157804754710923,19571.793522549397,1995.7675172000017,0.000240656164173422,8.00960666949709e-05,0.00016056009747845109,0.0006505899444978057,0.09743982797274704,0.0974398279761745,0.5065368776030842,3.8794554549911595,28745.15543595043,21485.68981522047,0.7474542924481272,1.0086817666094814,0.6313018452804832,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449712429711543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15517.905360146091,1561.8299856878382,0.5065368776030842,6.364883438533927
421.0,-29.711578569898606,5.126727520714509,35.02336293398967,24.734843463543825,5.35271025283369,-26.18602277431573,-39.86620124252511,1.8271544572508385,-1.0190370395229706,-4.904762466461792,40.14061759111081,43207.62731711375,25831.086716978974,69038.71403409273,78940.22958995649,104771.31630693546,104771.31630693546,-397.54541445967334,133516.5063802085,93299.23645703518,57566.634184192684,39702.891414269434,28745.190073273043,21485.715701833935,1561.8621070582465,105168.86172139514,355974.4295274389,1571209.0891984573,4.4138257101338985,1560605.193410312,4.384037346396025,0.7474542922508317,0.09743679866504164,4.052008036145866,1.27057891454082,0.5,49.53814192213652,4.052008036145866,1.2831781384829788,1.2834868070272254,3.157790734290643,19571.6174008163,1995.7495577813322,0.00024053751090764025,8.005804619800024e-05,0.00016047946470964,0.0006502640806398482,0.09743679864066304,0.09743679866504087,0.5065349074955194,3.8857254269388477,28745.190073273043,21485.715701833935,0.7474542924481272,1.0086289130931703,0.6312467256657518,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497409112064668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15517.844319803538,1561.8621070582465,0.5065349074955194,6.365148594368071
422.0,-29.716312436246884,5.126047442144769,35.0230897147604,24.733124335203343,5.351549123740787,-26.190394133531957,-39.87038052929563,1.8256308210258625,-1.0136719636866474,-4.905645539746018,40.14036354293982,43204.48791999684,25831.609428368778,69036.09734836561,78938.03876686668,104769.64819523547,104769.64819523547,-396.1618705434521,133514.86654985388,93298.53693848166,57564.98609161193,39703.94538541081,28745.218354618402,21485.736846896052,1561.8937382954782,105165.81006577892,355962.18689157965,1571163.749400748,4.413850142681866,1560594.2072976779,4.384157263796701,0.7474542924612715,0.09743377125809052,4.052013119060348,1.2705779793253167,0.5,49.53814192213652,4.052013119060348,1.2831854923448167,1.2834940109679926,3.1577765983435024,19571.446110248467,1995.7320910044173,0.00024041930341039332,8.002023445783437e-05,0.00016039906895255895,0.0006499391316808342,0.09743377123592088,0.09743377125809041,0.5065329647580691,3.8919735760593994,28745.218354618402,21485.736846896052,0.7474542924481272,1.008574737458672,0.6311908803457122,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497693006159507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,74.0,15517.78277285643,1561.8937382954782,0.5065329647580691,6.365412360772919
423.0,-29.721030745084192,5.125363029810735,35.02281668988925,24.731400317419343,5.350383998804652,-26.19475193957024,-39.87455010702831,1.8241051932907304,-1.0082708294722238,-4.906531913911201,40.1401091741968,43201.3757039774,25832.12948008399,69033.50518406139,78935.8432543162,104767.97273440019,104767.97273440019,-394.76926748054393,133513.21838433333,93297.82439360704,57563.35684326837,39704.96394482074,28745.245649933153,21485.757246214795,1561.92541515926,105162.74200188073,355949.8988256455,1571118.1092795287,4.413874296531568,1560583.2073807153,4.384277710232287,0.7474542923679889,0.09743072819284332,4.0520181488443034,1.2705770342191682,0.5,49.53814192213652,4.0520181488443034,1.2831928546707856,1.2835012239400445,3.1577624003243723,19571.27234417359,1995.7143717960355,0.00024030153764607355,7.99825270117827e-05,0.00016031901063429083,0.0006496155406949093,0.09743072817553752,0.0974307281928426,0.5065310467727734,3.898261084438957,28745.245649933153,21485.757246214795,0.7474542924481272,1.0085214580460862,0.6311357694847498,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497975972553236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15517.72095404462,1561.92541515926,0.5065310467727734,6.36567523541781
424.0,-29.725733619252065,5.124674352973129,35.02254383039663,24.729671200644248,5.349216069477163,-26.199096248640707,-39.87871004557235,1.8225786988657802,-1.0028325270229743,-4.907419324895911,40.13985337900808,43198.28927683534,25832.641220512774,69030.93049734812,78933.63576153651,104766.27698204928,104766.27698204928,-393.36733763954544,133511.54134547673,93297.09150637289,57561.74502167151,39705.94053855709,28745.264363427443,21485.771230213308,1561.9566732726603,105159.64431968883,355937.5967194199,1571072.0397127327,4.413897419640063,1560572.1458376478,4.384398164793541,0.7474542922468169,0.09742765696355965,4.052023041860284,1.2705761451600122,0.5,49.53814192213652,4.052023041860284,1.2832002202194943,1.2835084406961026,3.157748087954019,19571.094971861057,1995.6962848537532,0.0002401842100030674,7.994492310725388e-05,0.00016023928689581354,0.0006492932827130972,0.09742765689804155,0.0974276569635596,0.5065291551424292,3.9045867978729234,28745.264363427443,21485.771230213308,0.7474542924481272,1.0084691802897214,0.6310815030749434,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498258019480976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15517.658634483945,1561.9566732726603,0.5065291551424292,6.36593724319685
425.0,-29.730420947868545,5.123981505990873,35.02227114606582,24.727941839396976,5.348047758369039,-26.20342674330848,-39.88284885473547,1.8210535538089778,-0.9973706682864076,-4.9083065087161994,40.1395965842559,43195.181219889484,25833.14163787071,69028.3228577602,78931.42560594385,104764.56724381456,104764.56724381456,-391.9595729462453,133509.84337220437,93296.34831823639,57560.1039321819,39706.93820672721,28745.276128389807,21485.78003000513,1561.9875596705556,105156.5268167608,355925.2980958605,1571025.6747656465,4.413919671263507,1560561.0411293122,4.38451846350357,0.7474542924562498,0.09742456696212337,4.052027765074346,1.2705751456553118,0.5,49.53814192213652,4.052027765074346,1.2832075786448007,1.2835156508904024,3.15773366095118,19570.916259268502,1995.678061240944,0.0002400673227044545,7.99075264225426e-05,0.0001601597962819119,0.0006489719413829581,0.09742456698574048,0.09742456696212348,0.5065272911054919,3.9109358404297723,28745.276128389807,21485.78003000513,0.7474542924481272,1.0084162145554965,0.6310267920395046,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498539154183527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15517.595814383953,1561.9875596705556,0.5065272911054919,6.366197827210844
426.0,-29.735092785540452,5.123284666436626,35.02199867944489,24.72622679723429,5.346886676600644,-26.207742732604377,-39.88697404330594,1.819536623664559,-0.9919269052519439,-4.909189409877803,40.13933997708949,43192.08209486449,25833.620746509656,69025.70284137415,78929.24048925091,104762.86123576056,104762.86123576056,-390.55664875305956,133508.14638345255,93295.62545351456,57558.46705912793,39707.9537715407,28745.28514769199,21485.786764298202,1562.018171172535,105153.41788451362,355913.0591718842,1570979.4074611356,4.413941458389839,1560549.9445924936,4.384638058023163,0.7474542922049717,0.09742148542043808,4.052032286397742,1.270574148898013,0.5,49.53814192213652,4.052032286397742,1.2832148979106037,1.2835228224767248,3.157719173145097,19570.74278546439,1995.660371835886,0.00023995087384650303,7.987026890087607e-05,0.00016008060494562696,0.0006486517796657624,0.09742148546473096,0.09742148542043808,0.5065254547757223,3.917262504625853,28745.28514769199,21485.786764298202,0.7474542924481272,1.008362846392366,0.6309720734445657,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498819369930482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15517.53272707005,1562.018171172535,0.5065254547757223,6.366457198124353
427.0,-29.739749190141147,5.122583726642321,35.02172638504558,24.724487482477002,5.345711334925295,-26.212046238215052,-39.891085925605125,1.8180083829991505,-0.9863923286831096,-4.91008142882043,40.13908179646093,43188.99548428592,25834.112775316586,69023.10825960251,78927.01536020175,104761.12813551835,104761.12813551835,-389.1306443371577,133506.417684578,93294.85072760422,57556.830851688144,39708.91097324008,28745.289549059653,21485.79006876609,1562.0488138299324,105150.2587798555,355900.69419106893,1570932.3533467152,4.413962599644001,1560538.7800741808,4.384759022797493,0.7474542927145069,0.09741835580831396,4.052036849853066,1.2705731109296905,0.5,49.53814192213652,4.052036849853066,1.28322226914108,1.2835300465985835,3.1577045904645047,19570.558229582526,1995.6415523733922,0.000239834861448706,7.983314753977953e-05,0.0001600017139089265,0.0006483328407986181,0.09741835580192544,0.09741835580831387,0.5065236434867616,3.9236891001373237,28745.289549059653,21485.79006876609,0.7474542924481272,1.0083107790750903,0.6309181197758144,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499098669884505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15517.469224636574,1562.0488138299324,0.5065236434867616,6.366715950033066
428.0,-29.744390193234494,5.12187901441284,35.02145430353194,24.72277673603969,5.344552447928141,-26.216334523466358,-39.89518408253787,1.8164967781599703,-0.9809162777260099,-4.910961943854264,40.13882342125075,43185.91517788617,25834.565467537795,69020.48064542396,78924.83261994852,104759.3980874863,104759.3980874863,-387.71985912958917,133504.68279272618,93294.1163529622,57555.19891089962,39709.90826895842,28745.28470523988,21485.786449216135,1562.078624904013,105147.1179466159,355888.48900563613,1570885.612024793,4.413982639376446,1560527.6072019974,4.384878003675144,0.7474542927487361,0.0974152441876849,4.052041042791583,1.270572116370313,0.5,49.53814192213652,4.052041042791583,1.2832295619190852,1.2835371928058663,3.157689912264573,19570.38392814144,1995.6237785728501,0.00023971928419031158,7.979616595918932e-05,0.00015992311823112226,0.0006480150387637182,0.09741524425575188,0.09741524418768498,0.5065218625107237,3.930045666128251,28745.28470523988,21485.786449216135,0.7474542924481272,1.0082577763156513,0.630863975420587,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499377057404352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,39.0,15517.405303014806,1562.078624904013,0.5065218625107237,6.366973198042286
429.0,-29.74901585274694,5.1211703800702475,35.02118242868278,24.72104189163076,5.343378239308714,-26.220610499886707,-39.89926893319932,1.8149728864484902,-0.9753504152974415,-4.911853356283547,40.13856436380481,43182.84726829191,25835.03612111102,69017.88338940294,78922.61520297649,104757.65132408752,104757.65132408752,-386.2862454834103,133502.93262566178,93293.33516119428,57553.56722650979,39710.853260760545,28745.28130157425,21485.783898706348,1562.1088366347776,105143.93756957093,355876.13310143363,1570838.1860488188,4.414002626023506,1560516.404888706,4.384998767096078,0.7474542925252107,0.09741209456380953,4.052045293772626,1.270571096534841,0.5,49.53814192213652,4.052045293772626,1.2832369112257007,1.2835443961095023,3.1576751403622434,19570.199525875505,1995.6049747748218,0.00023960414009800118,7.975932021426818e-05,0.000159844819883733,0.0006476984501438134,0.09741209459033558,0.09741209456380998,0.5065201058209636,3.936502940986088,28745.28130157425,21485.783898706348,0.7474542924481272,1.0082059676705324,0.6308104824260923,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499654534276598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15517.340972874212,1562.1088366347776,0.5065201058209636,6.3672296310517815
430.0,-29.753626136395216,5.120458059495576,35.020910745784704,24.719321086909645,5.342212964245715,-26.22487195493382,-39.9033363914117,1.8134587827842796,-0.9698022227921115,-4.91273746243089,40.138304096974935,43179.77128440877,25835.47846896065,69015.24975336943,78920.4134687793,104755.89193773994,104755.89193773994,-384.8573857242882,133501.1573606657,93292.56523582926,57551.92305145839,39711.824649300965,28745.265422925753,21485.772028094547,1562.1381745654026,105140.74932346423,355863.8788023935,1570790.7011533445,4.414021188212765,1560505.1503397299,4.3851181400915875,0.7474542924539703,0.09740893784784284,4.052049276900079,1.2705699657043446,0.5,49.53814192213652,4.052049276900079,1.2832442140394478,1.2835515534636823,3.157660274301861,19570.018780995768,1995.5865439263937,0.00023948942944716922,7.97226469793099e-05,0.00015976678246785932,0.0006473828753715416,0.0974089378003939,0.0974089378478429,0.5065183789076078,3.942935239638757,28745.265422925753,21485.772028094547,0.7474542924481272,1.0081534239996737,0.6307567446827098,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499931103864656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15517.2762280506,1562.1381745654026,0.5065183789076078,6.3674850033393815
431.0,-29.75822117003463,5.119742058725122,35.02063928921406,24.717595427669607,5.341043590404178,-26.229120156474735,-39.90739417551083,1.8119425768443063,-0.9642189458551229,-4.91362496747079,40.13804369284306,43176.72113670705,25835.92009245447,69012.64122916153,78918.20723449778,104754.12732695225,104754.12732695225,-383.4197344732238,133499.37685063103,93291.78244772038,57550.29634992989,39712.76233087832,28745.249523678765,21485.76014027689,1562.1676108882705,105137.54706142547,355851.57772546844,1570742.9400582612,4.414039555755615,1560493.8899148805,4.385238081250736,0.7474542923197829,0.09740576776274389,4.052053191023014,1.2705689101526514,0.5,49.53814192213652,4.052053191023014,1.2832515258586317,1.2835587203753311,3.157645332478183,19569.83567151598,1995.5678719558646,0.00023937514858177403,7.968607650203041e-05,0.00015968907207974362,0.0006470686140922292,0.09740576775286178,0.09740576776274396,0.5065166786050019,3.9494060216156868,28745.249523678765,21485.76014027689,0.7474542924481272,1.008101745282682,0.6307036965729947,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500206764138805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15517.211153166267,1562.1676108882705,0.5065166786050019,6.367739047971596
432.0,-29.762800920475758,5.119022437488014,35.02036802644106,24.71586459958928,5.3398715559279895,-26.233354979960016,-39.911434741783864,1.8104256154122946,-0.9585995554543842,-4.914513309484023,40.137781910533874,43173.66464659888,25836.354548452993,69010.01919505188,78915.98843479481,104752.3429832478,104752.3429832478,-381.97304757873644,133497.56805694854,93290.97887765687,57548.65508946118,39713.693097995216,28745.22507370075,21485.741877715296,1562.1966233991432,105134.31603082654,355839.26538198243,1570694.7604276957,4.4140568881334765,1560482.5699566272,4.385358002247159,0.7474542927608796,0.0974025703433701,4.052056972465899,1.2705678249290218,0.5,49.53814192213652,4.052056972465899,1.2832588403974106,1.2835658905574998,3.157630280739795,19569.64884374554,1995.5488208252095,0.00023926129780627514,7.964967660946797e-05,0.00015961162119680717,0.0006467553825571084,0.09740257043847789,0.09740257034336999,0.5065150062138503,3.955913754029666,28745.22507370075,21485.741877715296,0.7474542924481272,1.0080500983374256,0.6306506997133479,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500481522525377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15517.145595466849,1562.1966233991432,0.5065150062138503,6.367992300608003
433.0,-29.767365466962268,5.118299280677373,35.02009696774215,24.71413352703678,5.3386993838563495,-26.23757623397422,-39.91546182716263,1.8089101508681413,-0.9529580296212998,-4.915401230886469,40.13751921037387,43170.617256460646,25836.778817276896,69007.39607373755,78913.76682003214,104750.54563730903,104750.54563730903,-380.52090753508674,133495.7395301739,93290.16541917625,57547.015855604186,39714.610626191185,28745.193892864852,21485.718561710215,1562.225269032524,105131.06654484411,355826.95920217136,1570646.2974793678,4.414073349026285,1560471.2103711644,4.385477744210344,0.7474542924215033,0.0973993554732685,4.052060632793651,1.2705666693719104,0.5,49.53814192213652,4.052060632793651,1.2832661471488929,1.2835730534975993,3.157615153954112,19569.460526958985,1995.5296178571668,0.00023914787463255737,7.961341345583577e-05,0.00015953446117672162,0.0006464433097081408,0.09739935548796447,0.0973993554732742,0.5065133627073765,3.9624432012651596,28745.193892864852,21485.718561710215,0.7474542924481272,1.007998730912664,0.6305980211270388,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500755376941565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15517.079708696241,1562.225269032524,0.5065133627073765,6.368244136982669
434.0,-29.771914863578296,5.117572692126915,35.01982613315273,24.712407099455618,5.337529280388044,-26.24178378564162,-39.91947913365436,1.8073982024513662,-0.9473081656338991,-4.916287745176001,40.13725614407811,43167.59388181135,25837.19062605501,69004.78450786637,78911.55237244871,104748.74299850373,104748.74299850373,-379.06684618293366,133493.90148490338,93289.35263340846,57545.39414277108,39715.50943404153,28745.158486399643,21485.692097936804,1562.2536486794045,105127.80984468666,355814.6728574597,1570597.70288734,4.414089195013399,1560459.8350160152,4.385597205658631,0.7474542924542389,0.09739613390943562,4.052064120604572,1.2705655451351774,0.5,49.53814192213652,4.052064120604572,1.2832734366925242,1.283580199770451,3.1575999352470485,19569.273184790112,1995.5105142724694,0.00023903487720276935,7.957725356706012e-05,0.00015945762363570924,0.000646132515491125,0.09739613394223318,0.09739613390943555,0.506511747964499,3.968979579542122,28745.158486399643,21485.692097936804,0.7474542924481272,1.0079478714414167,0.6305459060372715,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450102833202809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15517.013420362622,1562.2536486794045,0.506511747964499,6.3684947847092594
435.0,-29.77644612389017,5.116848144533089,35.01955717207867,24.7112225269899,5.336794705688915,-26.246073282333626,-39.92354233106596,1.806421863830691,-0.9489165886752744,-4.9169171802301435,40.13703946186363,43164.75568433732,25836.94571126532,69001.70139560263,78909.6145419006,104746.56025316592,104746.56025316592,-379.4456662438606,133491.825836847,93288.38034834291,57543.52148955086,39716.50984310227,28745.265583681085,21485.772148939002,1562.2818510474249,105126.00591940978,355805.9496174798,1570615.558230815,4.41424759737535,1560450.4654205865,4.385678393231471,0.7474542924778766,0.09739430427736964,4.052059573164916,1.2705638192174962,0.5,49.53814192213652,4.052059573164916,1.2832782254804018,1.283584845329238,3.157584608472576,19569.091190373823,1995.4919560067733,0.00023892237913431994,7.954069605743344e-05,0.0001593816830768865,0.0006458240746988347,0.09739795974017981,0.09739430427907728,0.5065101610059468,3.968000591554869,28745.265583681085,21485.772148939002,0.7474542924481272,1.0078865317975387,0.6304942490207546,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450130039092208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15516.946658055662,1562.2818510474249,0.5065101610059468,6.368744518628263
436.0,-29.78096555398782,5.116112332115592,35.01928697022032,24.708855093363695,5.3350798573059866,-26.250166102022398,-39.9274745612405,1.8042804053405204,-0.9358016049440607,-4.918177955301737,40.13676292285803,43161.60057217646,25838.297490099623,68999.89806227609,78907.1769819449,104745.47447204452,104745.47447204452,-376.1052853193687,133490.81827036306,93287.7204600743,57542.14405030577,39717.30712196504,28745.343798318536,21485.8306153443,1562.3273113273906,105121.57975736388,355788.47724165255,1570503.0976684082,4.414148287893309,1560438.507608414,4.3858601596829105,0.7474542926357736,0.09738995632341191,4.052071725203337,1.2705632884195075,0.5,49.53814192213652,4.052071725203337,1.2832884515133047,1.2835949298697955,3.157568916345326,19568.89407901191,1995.4718562416228,0.0002388102233617737,7.950533167353166e-05,0.00015930489168824205,0.0006455148472965058,0.09738995632588138,0.09738995632341174,0.5065081447002202,3.982376350357697,28745.343798318536,21485.8306153443,0.7474542924481272,1.0078473026499963,0.6304401011645443,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501571374925397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15516.878300730736,1562.3273113273906,0.5065081447002202,6.369016842692868
437.0,-29.785469481562252,5.115376523374432,35.01901573594524,24.707258166186534,5.33404799643249,-26.2543203837007,-39.931430749688275,1.8028988985709333,-0.9304517961481906,-4.918913592718461,40.13645569943252,43158.50026796403,25838.297048939203,68996.79731690323,78904.88894273757,104743.18599167677,104743.18599167677,-374.72942354490806,133488.15034431056,93286.85894003698,57540.47026526346,39718.20963863725,28744.964352633804,21485.54699850925,1562.3331795825861,105117.91541522168,355778.28276559967,1570451.380395814,4.414129407191747,1560425.2230536574,4.385948492763188,0.7474542926869415,0.09738635245242254,4.052073253588026,1.270561991645955,0.5,49.53814192213652,4.052073253588026,1.2832951298594482,1.2836014664300868,3.15755367514862,19568.705977568003,1995.4526752324193,0.0002386985005593681,7.946976649085394e-05,0.00015922873406851417,0.0006452064945217068,0.0973863524901181,0.09738635245242253,0.5065067157854006,3.9884617965702773,28744.964352633804,21485.54699850925,0.7474542924481272,1.0077943118106123,0.6303900002279571,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450184166106742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15516.811907378855,1562.3331795825861,0.5065067157854006,6.369258470198008
