time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
438.0,-29.789958540992853,5.114636793973554,35.01874605052333,24.70550931701439,5.332846557188013,-26.25847684201203,-39.935398393403716,1.8013648582074473,-0.9246322882009963,-4.919836032475085,40.13620189701708,43155.5335490446,25838.767528105243,68994.30107714984,78902.7101952152,104741.47772332045,104741.47772332045,-373.2327064728597,133486.47399171296,93286.04408567506,57538.86743950529,39719.08516241086,28744.996268392515,21485.57084754473,1562.3661380357423,105114.71042979331,355765.4999033979,1570402.5032718093,4.4141506236502,1560414.248525028,4.386075234807006,0.7474542924595847,0.09738317941426447,4.052076693126994,1.2705608663102614,0.5,49.53814192213652,4.052076693126994,1.2833025193451129,1.2836087148329003,3.1575381736138293,19568.518435822883,1995.4335512966084,0.00023858719448483425,7.94341131001836e-05,0.00015915308138465066,0.0006449004917180865,0.09738317939596898,0.09738317941425612,0.5065052634215155,3.995203744274079,28744.996268392515,21485.57084754473,0.7474542924481272,1.007744493685822,0.6303383123990627,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450211102963792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15516.744375496768,1562.3661380357423,0.5065052634215155,6.369483902094785
439.0,-29.794432482396527,5.113894185768631,35.01847629148704,24.703795846458547,5.331685012543005,-26.26261633518957,-39.93933697985483,1.7998688653360662,-0.9189010605343242,-4.920712798538477,40.135933858805814,43152.502840681605,25839.1129845908,68991.6158252724,78900.49696730838,104739.60995189918,104739.60995189918,-371.7589906343783,133484.5294522052,93285.19935743637,57537.205230809726,39719.99347402961,28744.919500306016,21485.513462315612,1562.3920463675606,105111.36894253356,355753.35030606017,1570352.5998189754,4.414161099165971,1560402.658497623,4.3861924480969305,0.7474542922997881,0.09737987812356608,4.0520793074326615,1.2705595777789132,0.5,49.53814192213652,4.0520793074326615,1.28330973045793,1.2836157853608126,3.1575224680847214,19568.328613010155,1995.4141947566352,0.00023847631083610552,7.939873544496315e-05,0.00015907757539114237,0.0006445949515190072,0.0973798780919359,0.09737987812356612,0.506503836183099,4.0018117380041645,28744.919500306016,21485.513462315612,0.7474542924481272,1.0076930332349097,0.6302863900061847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502379518481667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15516.675953235375,1562.3920463675606,0.506503836183099,6.369735339489893
440.0,-29.798891548538144,5.113148471103512,35.01820683887354,24.70206351662057,5.330508383827642,-26.266743840466166,-39.94327368037773,1.7983606757555963,-0.913099114233205,-4.92160328028069,40.13566773876842,43149.53104791949,25839.48575981432,68989.0168077338,78898.27135505171,104737.75711486602,104737.75711486602,-370.2673340381589,133482.61761504025,93284.33105077026,57535.590743637695,39720.82256348062,28744.860500174225,21485.469368938906,1562.4192923623255,105108.02444890418,355741.0109799149,1570302.4267292502,4.41417317166704,1560391.1514768114,4.386312242096008,0.7474542925267869,0.09737657355734959,4.052082077660398,1.270558392549865,0.5,49.53814192213652,4.052082077660398,1.2833169977193755,1.2836229125829146,3.1575067460818214,19568.13309145415,1995.3942571065706,0.00023836584310036826,7.936338928585968e-05,0.0001590024538145086,0.0006442909934057954,0.09737657356450014,0.09737657355735233,0.5065024254131484,4.008504166047487,28744.860500174225,21485.469368938906,0.7474542924481272,1.0076437380109449,0.6302358950804876,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502647112558913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15516.607455688194,1562.4192923623255,0.5065024254131484,6.369978914436497
441.0,-29.803335566801714,5.112399841389859,35.01793761248849,24.700340337026887,5.329338095843635,-26.270857401338873,-39.94718544473869,1.7968599303808033,-0.9073051785053394,-4.922487756916272,40.13540016995021,43146.51823829745,25839.83556563829,68986.35380393574,78896.05173675065,104735.88730238895,104735.88730238895,-368.77795839242754,133480.67575766725,93283.46321125151,57533.92971279818,39721.70388717037,28744.78845527831,21485.415507048885,1562.445673521228,105104.66526078137,355728.755198452,1570252.1106816954,4.414183806438959,1560379.5818754244,4.386430838308049,0.7474542921224243,0.09737325534181074,4.052084553590885,1.2705570457736033,0.5,49.53814192213652,4.052084553590885,1.283324229448862,1.2836300048016205,3.1574908823556602,19567.939089350333,1995.3744743975092,0.00023825579506100763,7.932828142843032e-05,0.0001589275136325773,0.0006439877231311713,0.09737325525881471,0.09737325534181071,0.5065010373456478,4.015182578410929,28744.78845527831,21485.415507048885,0.7474542924481272,1.0075929325966761,0.6301844415001082,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502913826295782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15516.538339742823,1562.445673521228,0.5065010373456478,6.370222709247711
442.0,-29.807764728101727,5.11164827261478,35.01766863243057,24.69860737854617,5.328161784404194,-26.274958193032617,-39.951091481465824,1.7953552493350138,-0.9014663074202076,-4.923376291660705,40.13513197367606,43143.546461581034,25840.188253009375,68983.7347145904,78893.81692171839,104734.00517472776,104734.00517472776,-367.27729095562245,133478.71917754362,93282.57172457725,57532.30126443956,39722.52273348633,28744.71400281587,21485.35986536107,1562.4720482453886,105101.28246568338,355716.4435192693,1570201.407578594,4.414194047494281,1560367.98520807,4.386550055911441,0.747454292405078,0.09736991459033867,4.052087041004612,1.2705558039480822,0.5,49.53814192213652,4.052087041004612,1.2833314787725505,1.283637115149067,3.1574749844679673,19567.740071603366,1995.354180235184,0.0002381461614996727,7.929323930271678e-05,0.00015885292219695591,0.000643685867459999,0.09736991460537917,0.09736991459034175,0.5064996710514414,4.021909984240494,28744.71400281587,21485.35986536107,0.7474542924481272,1.0075437246033085,0.6301341856068476,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450317964927392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15516.469070559964,1562.4720482453886,0.5064996710514414,6.370465036421802
443.0,-29.81217749191968,5.110902216924383,35.0174021862555,24.69738903399559,5.327474815904258,-26.27906423846416,-39.95497537599874,1.7943615623765827,-0.9087641617155668,-4.923865426900214,40.134928224175496,43140.4724666099,25839.52668284834,68979.99914945824,78891.53544546333,104731.06212831168,104731.06212831168,-369.088548499436,133475.9161913739,93281.51809344655,57530.45511429908,39723.40331016385,28744.8540630622,21485.464559004653,1562.4979206287896,105100.15067681111,355709.66612604825,1570270.9412332561,4.414473630516466,1560359.175229213,4.386608866221501,0.7474542925794141,0.09736872732352521,4.052081837211049,1.2705539532983678,0.5,49.53814192213652,4.052081837211049,1.2833363421114852,1.2836418395224158,3.157458963987665,19567.544182178335,1995.3342050729186,0.00023803698003837414,7.925841000993687e-05,0.00015877857002843726,0.0006433837597505733,0.09737577485672733,0.09736872732438379,0.5064983296004156,4.015101265184626,28744.8540630622,21485.464559004653,0.7474542924481272,1.007474146354312,0.6300798957310636,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503444592819885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15516.39926492366,1562.4979206287896,0.5064983296004156,6.370706304878272
444.0,-29.81657731854084,5.110142435797875,35.01713367522575,24.695071612391644,5.32571433805323,-26.283127528141147,-39.95887180846182,1.7922645476535048,-0.8898043933545523,-4.925264840000567,40.134633725754306,43137.679908656115,25841.173735180986,68978.8536438371,78889.46531043273,104730.63904561372,104730.63904561372,-364.2789497274207,133475.4920474969,93280.8547883001,57529.0693865236,39724.206001973886,28744.853001883184,21485.463768387268,1562.5432140701043,105094.91799534114,355690.27660275344,1570104.956770959,4.41424761949426,1560346.441400069,4.386812190378527,0.7474542926686623,0.09736361065182991,4.052092832276017,1.2705532911745836,0.5,49.53814192213652,4.052092832276017,1.2833463547064154,1.2836517148456514,3.1574428971694033,19567.351946751787,1995.3146025148026,0.0002379281645842459,7.922348249395624e-05,0.00015870468209028965,0.0006430861047467066,0.09736361076818478,0.09736361065182977,0.5064961913172951,4.035460446646027,28744.853001883184,21485.463768387268,0.7474542924481272,1.0074456206554745,0.6300317331106601,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450370856468586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15516.329254815486,1562.5432140701043,0.5064961913172951,6.3709792307507
445.0,-29.82096192700295,5.109383343656914,35.0168642795005,24.693472240492724,5.324683195054501,-26.28717560992976,-39.96272049900142,1.7908968779813221,-0.8842632997074134,-4.925991824077212,40.13431737181736,43134.637457843135,25841.09105691537,68975.7285147585,78887.13471303583,104728.22576995121,104728.22576995121,-362.8560334301874,133472.63022811015,93279.89186909123,57527.394613898556,39724.996950214074,28744.404458158948,21485.12849196941,1562.5451759200748,105091.0818033814,355680.204225552,1570050.621394558,4.414219860262231,1560332.7626468858,4.386897960892455,0.7474542923038703,0.09735984449280427,4.052092811288211,1.2705518592288723,0.5,49.53814192213652,4.052092811288211,1.2833529621807915,1.283658184777862,3.1574266243968623,19567.150058322804,1995.2940156243778,0.00023781977109202482,7.918899690465601e-05,0.00015863077418736883,0.0006427866197337207,0.09735984444257104,0.0973598444928031,0.5064950592153173,4.041728524369773,28744.404458158948,21485.12849196941,0.7474542924481272,1.0073949398705209,0.6299841472335154,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503971771775594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15516.258344543297,1562.5451759200748,0.5064950592153173,6.3712059641116445
446.0,-29.82533186151162,5.1086208212627975,35.016596554944904,24.691721714939945,5.323478403271557,-26.291226069359965,-39.966573170945026,1.7893726111199115,-0.8782615780260699,-4.926914202929033,40.134058895970206,43131.70145826461,25841.502687293963,68973.20414555857,78884.94238196312,104726.44506925708,104726.44506925708,-361.31455869754427,133470.84274457948,93279.00629642632,57525.76537272781,39725.8232485539,28744.39767532239,21485.123425609752,1562.576082021249,105087.75962795463,355667.4249724327,1569999.6879501613,4.414235259447361,1560321.5865380315,4.387024160728157,0.7474542924256554,0.09735656092654094,4.05209518859218,1.2705504877259957,0.5,49.53814192213652,4.05209518859218,1.283360299842332,1.2836653855930589,3.1574104240952465,19566.952813739088,1995.2739022743842,0.00023771178562545747,7.915448954026784e-05,0.00015855729608518963,0.0006424892565829825,0.09735656090816146,0.09735656092654098,0.5064938907707482,4.048652624902957,28744.39767532239,21485.123425609752,0.7474542924481272,1.0073460142949078,0.6299337270463535,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450423407755018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15516.187747661155,1562.576082021249,0.5064938907707482,6.371420890953775
447.0,-29.829687032874126,5.107855860030881,35.01632875029438,24.689996684342645,5.322309169188201,-26.295260233569127,-39.97040817104278,1.7878823698831772,-0.8723258498377504,-4.927792818738037,40.13378521039681,43128.74883509681,25841.795347829964,68970.54418292678,78882.69542232314,104724.4907701531,104724.4907701531,-359.7903835584584,133468.7687717101,93278.06980503771,57524.12321781114,39726.60731914063,28744.27800155701,21485.033977614512,1562.5997744395472,105084.28115371156,355655.252376818,1569947.4892571697,4.414239572634807,1560309.7528493137,4.387141037344108,0.747454292518696,0.0973531301495476,4.05209685033967,1.2705491475434973,0.5,49.53814192213652,4.05209685033967,1.2833674779137436,1.2836724273045155,3.157394059047533,19566.748343548552,1995.2530521175481,0.00023760420991484179,7.912015426415999e-05,0.00015848405565068179,0.0006421927427311847,0.09735313017661743,0.0973531301495475,0.5064927372295416,4.055466968900305,28744.27800155701,21485.033977614512,0.7474542924481272,1.007297391583136,0.629884492264038,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504495514474367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15516.116429038942,1562.5997744395472,0.5064927372295416,6.371664038852337
448.0,-29.834023835634895,5.107098324924249,35.016064702439905,24.689014499913924,5.321945959465636,-26.299207838921113,-39.97412830414248,1.787129962745134,-0.8837274841337717,-4.928204281985767,40.13361133416314,43125.28024746564,25840.904212793288,68966.18446025893,78879.97775889446,104720.88197168775,104720.88197168775,-362.63296401641855,133465.33192031595,93276.90141098444,57522.20389952843,39727.44167939557,28744.449948628193,21485.162492269475,1562.6246293360325,105083.51493570417,355649.5519592744,1570055.3658566205,4.41461364764044,1560302.2347782801,4.3871902162749,0.7474542922431131,0.09735230251883693,4.052087550812349,1.270546994130127,0.5,49.53814192213652,4.052087550812349,1.2833712109111848,1.2836760237617384,3.1573776288275894,19566.548156996734,1995.2326387702972,0.00023749713248861497,7.908686056488138e-05,0.00015841027192373358,0.0006418922907829598,0.09736201611273766,0.09735230251972699,0.5064915935685286,4.044476797851985,28744.449948628193,21485.162492269475,0.7474542924481272,1.0072189159738778,0.629824577970555,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504756077121863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15516.044824686964,1562.6246293360325,0.5064915935685286,6.371898821650075
449.0,-29.83835033367158,5.106323879749052,35.0157976809394,24.686391942109935,5.319782899591151,-26.30330295022647,-39.97806262979282,1.7847355161460505,-0.8603188990511512,-4.929766769192171,40.133308166468154,43123.01416676959,25842.93342102365,68965.94758779324,78878.39040073947,104721.32382176313,104721.32382176313,-356.70542694856704,133465.89717845773,93276.3083203512,57520.93208638132,39728.1958155221,28744.573356694596,21485.254749702657,1562.6816444936778,105078.0292487117,355627.9058928847,1569850.8707681564,4.414307327279868,1560289.1264607534,4.387420392511923,0.7474542927838848,0.09734693160068625,4.052102945210612,1.2705465974053372,0.5,49.53814192213652,4.052102945210612,1.283382608231306,1.28368728674377,3.1573615843174143,19566.349410251132,1995.2123722424205,0.00023739035378824217,7.905166402049314e-05,0.00015833868976774902,0.0006416046711486852,0.09734693161866594,0.09734693160068647,0.5064893822139872,4.069447870141005,28744.573356694596,21485.254749702657,0.7474542924481272,1.0072025481302815,0.6297834115385399,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505015549682985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,46.0,15515.974897652763,1562.6816444936778,0.5064893822139872,6.3721830261281385
450.0,-29.842661280784757,5.105552736724358,35.01552876622634,24.68488096436488,5.318847210939154,-26.30727719087064,-39.98182414853943,1.7834631210250087,-0.854915768185947,-4.930384025591462,40.13295706978907,43119.90323257747,25842.53716296324,68962.4403955407,78875.98105811274,104718.51822107598,104718.51822107598,-355.319541242774,133462.3732133217,93275.25828004883,57519.180454513444,39728.97536170598,28743.854992245724,21484.717791652405,1562.6661849652742,105073.83776231876,355619.35495702544,1569793.3179416612,4.414251631864531,1560273.9459012854,4.387483201216186,0.7474542923156401,0.09734283178980473,4.052100345581217,1.2705448401672768,0.5,49.53814192213652,4.052100345581217,1.2833887671125426,1.2836933105904722,3.1573444067910263,19566.1416984651,1995.1911915348362,0.00023728400287774965,7.901802695086898e-05,0.00015826597592688067,0.0006413096157470618,0.09734283175035238,0.0973428317898041,0.5064884910266049,4.075468257405532,28743.854992245724,21484.717791652405,0.7474542924481272,1.0071504279735202,0.6297374156973041,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505274414535323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15515.900031046607,1562.6661849652742,0.5064884910266049,6.372401742743056
451.0,-29.846957906281173,5.104777874148686,35.015262483446556,24.683106829784833,5.3176168728467,-26.311264429106096,-39.98561769314108,1.7819233956715816,-0.848730361291473,-4.931332226465152,40.13270333665698,43117.03940503083,25842.983509080634,68960.02291411147,78873.7930817513,104716.77659083193,104716.77659083193,-353.73221681472205,133460.65860688547,93274.33530427571,57517.58162755502,39729.726307467434,28743.882016053525,21484.73799150928,1562.6996123549588,105070.50880764665,355606.2197171651,1569741.4645803066,4.414268866919189,1560262.9751723192,4.387614413531039,0.7474542923433238,0.09733954156652362,4.052102517791941,1.27054353679996,0.5,49.53814192213652,4.052102517791941,1.2833961731418573,1.2837005823892753,3.157327879412378,19565.937599189147,1995.1703792007615,0.00023717804895728937,7.898411689450392e-05,0.00015819393206278545,0.0006410180304110203,0.09733954158753556,0.0973395415665238,0.5064875229454399,4.082601865173672,28743.882016053525,21484.73799150928,0.7474542924481272,1.0071036798337298,0.6296884370590408,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505532357707684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15515.827993658735,1562.6996123549588,0.5064875229454399,6.372595519597374
452.0,-29.85123992005046,5.104001108615891,35.014995950434674,24.681404465250694,5.316461706435648,-26.31523207144185,-39.98938553323967,1.7804538578270397,-0.842748612456603,-4.932197673494949,40.132426036267695,43114.11731104383,25843.211863935416,68957.32917497924,78871.56380923754,104714.77567317296,104714.77567317296,-352.197533644503,133458.5015398515,93273.38632895834,57515.93983076464,39730.49610910411,28743.72586667854,21484.6212774331,1562.72098035856,105066.97320681746,355594.23118232185,1569688.3158688415,4.414268225470801,1560250.985526067,4.387728620732568,0.7474542923587846,0.09733605763548957,4.05210327896022,1.270542043861933,0.5,49.53814192213652,4.05210327896022,1.2834032507790003,1.2837075262346012,3.157311060651182,19565.73485954155,1995.1497055101947,0.00023707249872423572,7.895044992504783e-05,0.0001581220487991879,0.0006407268724150972,0.09733605758104774,0.09733605763548953,0.5064865648982174,4.089449061038351,28743.72586667854,21484.6212774331,0.7474542924481272,1.0070553149091266,0.629640119551735,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450578945266458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15515.754683496329,1562.72098035856,0.5064865648982174,6.372837273410931
453.0,-29.855507380842884,5.103222020852979,35.01472984987018,24.679679015558236,5.315284886277329,-26.319188616130145,-39.99314020676536,1.778966121564571,-0.8366916759594574,-4.933084981690493,40.13215372036235,43111.206716923116,25843.49053154944,68954.69724847256,78869.33329975,104712.82383129944,104712.82383129944,-350.6437265617278,133456.43364545866,93272.42288183744,57514.29629901055,39731.25175869654,28743.60981415922,21484.534537610976,1562.7450985257701,105063.46755786116,355581.9401467251,1569635.2239735173,4.414271499069478,1560239.2114618733,4.3878471747414,0.7474542925025237,0.09733260151895841,4.052104272992497,1.2705405751010401,0.5,49.53814192213652,4.052104272992497,1.2834104126160917,1.2837145548140116,3.157294216378318,19565.527959874547,1995.1286076157046,0.0002369673502720386,7.891691380133389e-05,0.0001580504364707047,0.0006404368489712717,0.0973326015114538,0.09733260151895828,0.506485602258232,4.0963933057310555,28743.60981415922,21484.534537610976,0.7474542924481272,1.0070074720064421,0.6295917323038869,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506045681959585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15515.681259450634,1562.7450985257701,0.506485602258232,6.3730664733170315
454.0,-29.85976039314497,5.102440759709142,35.01446399208853,24.677952902298443,5.314110517926465,-26.32313204489738,-39.9968853109516,1.7774821696788896,-0.8306234042295841,-4.933967526605577,40.13187877595891,43108.31749219042,25843.7513372604,68952.06882945081,78867.08695105127,104710.83828831167,104710.83828831167,-349.08725793572376,133454.31325218407,93271.43759599334,57512.6681371325,39731.96606540093,28743.474963872402,21484.43374364501,1562.768089027499,105059.9255462474,355569.71542301244,1569581.7530614382,4.414272883713243,1560227.3238179958,4.387964599183685,0.747454292518519,0.09732911103467821,4.052105103065394,1.2705390915041788,0.5,49.53814192213652,4.052105103065394,1.2834175560419905,1.2837215654881544,3.157277289833815,19565.31727092146,1995.1071233215687,0.00023686260057212115,7.88834762690439e-05,0.00015797912430307726,0.0006401480157663015,0.09732911105419206,0.09732911103467778,0.5064846463964624,4.103344122375972,28743.474963872402,21484.43374364501,0.7474542924481272,1.0069605656132063,0.6295442109494639,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506301049020573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15515.607472957476,1562.768089027499,0.5064846463964624,6.373297409032034
455.0,-29.863998908428496,5.101657431572927,35.01419845160605,24.676236288528912,5.312940761095159,-26.327062136391827,-40.000613197311736,1.7760039890585049,-0.8245699131858828,-4.934847180600194,40.1316041135781,43105.41761576331,25843.99937634579,68949.4169921091,78864.85640257491,104708.8557789207,104708.8557789207,-347.5347744135215,133452.1945038427,93270.4626361107,57511.02384929919,39732.70976312389,28743.338724922,21484.3319083656,1562.7909166307813,105056.39055333422,355557.5310715641,1569528.3832572114,4.41427405159169,1560215.4484361417,4.388081567936505,0.7474542924179348,0.09732562747796732,4.052105718965729,1.2705375568056478,0.5,49.53814192213652,4.052105718965729,1.2834246717792663,1.2837285489783716,3.157260264716683,19565.109782212126,1995.0859653614768,0.0002367582503683009,7.885020547126048e-05,0.0001579080448970404,0.0006398600917979946,0.09732562748687666,0.09732562747796752,0.5064837009854604,4.11027726741429,28743.338724922,21484.3319083656,0.7474542924481272,1.0069129062572273,0.6294962774215628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506555560013208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15515.533253667076,1562.7909166307813,0.5064837009854604,6.373526266763531
456.0,-29.868215426544133,5.1008920162119535,35.01394019328193,24.67601242186504,5.31340315824564,-26.33083307616619,-40.00412105871362,1.7760208078541848,-0.8533363065942581,-4.934777825852782,40.131527754875314,43101.4599860448,25841.849843316693,68943.30982936149,78861.62771350547,104703.47755682217,104703.47755682217,-354.7471068597515,133447.22745387437,93268.96952177209,57508.80179425643,39733.519697239615,28743.749897052207,21484.639235912204,1562.8136687488836,105058.22466368192,355558.49171308463,1569795.8115024369,4.41501426091427,1560212.1469813979,4.388060427032073,0.7474542922500013,0.0973272996036729,4.0520842153583025,1.2705344407027592,0.5,49.53814192213652,4.0520842153583025,1.283424807312674,1.2837285513602819,3.157243176437305,19564.90040187778,1995.0646145093158,0.00023665448374822,7.881891020907687e-05,0.00015783557353914312,0.0006395630361599865,0.09734681112438984,0.09732729960399529,0.5064827674968726,4.081441519258533,28743.749897052207,21484.639235912204,0.7474542924481272,1.006805765443494,0.6294272572695814,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506809211947016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15515.458757418804,1562.8136687488836,0.5064827674968726,6.373754502555288
457.0,-29.872426522302234,5.1000955617976045,35.01367553381434,24.67248245319354,5.310234992896834,-26.334910132456912,-40.008077945653326,1.7727186030514948,-0.8122097336204774,-4.937020760424496,40.13118609031233,43099.9337108179,25845.57452972191,68945.50824053981,78860.69438347846,104706.26891320037,104706.26891320037,-344.3606263901602,133450.34363059388,93268.68083098525,57507.92015832469,39734.178525178395,28744.0747173935,21484.882035641167,1562.9018097811795,105050.62953959053,355527.425570138,1569436.3594760322,4.414389007990653,1560197.3747928438,4.38840230761621,0.7474542926455837,0.0973198903764397,4.052112754054579,1.270535040185787,0.5,49.53814192213652,4.052112754054579,1.283440436721293,1.2837440515076015,3.1572269644286735,19564.702050062857,1995.0443882531606,0.0002365508923884339,7.878362276347605e-05,0.00015776726962495784,0.0006392907654196592,0.09731989043863148,0.0973198903764397,0.5064796781887926,4.124811026804025,28744.0747173935,21484.882035641167,0.7474542924481272,1.006823407079511,0.6293959274653829,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507061555870435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15515.388077026131,1562.9018097811795,0.5064796781887926,6.374081678078549
458.0,-29.876621415339454,5.0993085241231455,35.01340681702368,24.671173688862496,5.309532070960864,-26.338760441012788,-40.0116992421448,1.7716710966341367,-0.8072102079429442,-4.937368959735129,40.1307500343327,43096.69316730043,25844.444520935056,68941.13768823548,78858.06517000875,104702.5096909438,104702.5096909438,-343.08129690653004,133445.21189604938,93267.42554050568,57506.05353779701,39734.85778078741,28742.702205105583,21483.856138238298,1562.8440242767601,105045.59098785033,355522.60296796006,1569371.5572355024,4.414266615214154,1560178.5216561968,4.388408806167526,0.7474542923950313,0.09731499485535662,4.052105220865662,1.2705327983060855,0.5,49.53814192213652,4.052105220865662,1.28344553966737,1.283749023264952,3.157208541872251,19564.475103263387,1995.0212461200704,0.00023644774114490045,7.875134090776523e-05,0.00015769640023713524,0.0006390024067126167,0.09731499484230875,0.09731499485535654,0.5064792254534658,4.13015875179218,28742.702205105583,21483.856138238298,0.7474542924481272,1.0067697754189546,0.6293549766694191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450731358364688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15515.307756641545,1562.8440242767601,0.5064792254534658,6.374275251603481
459.0,-29.880802457490148,5.09851681856755,35.013143128749455,24.669348808843665,5.308244143571867,-26.342649537119065,-40.01539405491201,1.7700912232008053,-0.8006883907574434,-4.938378197615538,40.13051086115325,43093.922993143125,25845.00466667145,68938.92765981458,78855.90423578442,104700.90890245586,104700.90890245586,-341.40978737239493,133443.7422810526,93266.45843812318,57504.477195481886,39735.53471404588,28742.833378596737,21483.954186072595,1562.8846923039791,105042.31868982826,355508.62519239425,1569318.6894221148,4.414291463597628,1560168.1809362802,4.388552261121507,0.7474542924522728,0.09731175766309465,4.0521073311412605,1.270531380646862,0.5,49.53814192213652,4.0521073311412605,1.2834531271934504,1.2837564806785802,3.157191521284517,19564.26204783593,1994.9995205127063,0.00023634497172598894,7.871841629916779e-05,0.00015762655542682114,0.0006387197208275662,0.09731175764750052,0.09731175766309483,0.5064786042345382,4.137689806858077,28742.833378596737,21483.954186072595,0.7474542924481272,1.006725621243615,0.6293070964372642,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450756465002399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15515.233544516508,1562.8846923039791,0.5064786042345382,6.374420418153478
460.0,-29.884969109061828,5.0977239978759465,35.01287868713544,24.66766774831342,5.307106407016596,-26.3465126744881,-40.019054676499195,1.7686499724428788,-0.7945915903359264,-4.939222985810423,40.13022558173649,43091.04486479899,25845.138482992403,68936.18334779139,78853.66571318085,104698.80419617325,104698.80419617325,-339.8478246853774,133441.41014092148,93265.4514168516,57502.83056846975,39736.24538709095,28742.605944748215,21483.78418853989,1562.901673906991,105038.65202085863,355496.925348987,1569263.4871621653,4.414281461426532,1560155.846867917,4.388661998514702,0.7474542924130844,0.09730815092910863,4.052106782197015,1.2705297888023779,0.5,49.53814192213652,4.052106782197015,1.2834600668312193,1.2837632905558252,3.157174022719232,19564.053457974605,1994.9782502663606,0.00023624259696523685,7.868580891954484e-05,0.000157556788045692,0.0006384369294211261,0.09730815092110726,0.09730815092910856,0.506477984249238,4.144631395474505,28742.605944748215,21483.78418853989,0.7474542924481272,1.0066784416948826,0.6292606261163125,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507814895671614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15515.157246263829,1562.901673906991,0.506477984249238,6.374663361733622
461.0,-29.88912152179192,5.096929194178115,35.01261485613029,24.665945581533038,5.305928176233478,-26.350366648078055,-40.02270628754047,1.7671733025195904,-0.7883746181041147,-4.940110201448989,40.12995115945428,43088.19710586157,25845.376443739795,68933.57354960137,78851.43540715412,104696.81185089391,104696.81185089391,-338.25513347017113,133439.27608586955,93264.43388081834,57501.19557952592,39736.931445880466,28742.464234975654,21483.678269785494,1562.9244103130059,105035.06698436408,355484.6382345377,1569208.7199915587,4.4142799750357815,1560143.9822777861,4.388780314181823,0.7474542925113147,0.09730462046036932,4.05210677565368,1.2705281876167285,0.5,49.53814192213652,4.05210677565368,1.2834671710927466,1.2837702655954963,3.1571565419968697,19563.8400436541,1994.9564880620908,0.00023614061269843745,7.865329424367987e-05,0.00015748731845475756,0.000638155430190052,0.09730462044996635,0.09730462046036942,0.5064773345105784,4.151735583344873,28742.464234975654,21483.678269785494,0.7474542924481272,1.0066323288082435,0.6292140384338579,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508064288204907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15515.081021731152,1562.9244103130059,0.5064773345105784,6.374882459752288
462.0,-29.893259636018314,5.096132664111253,35.012351268089446,24.664227256458275,5.304757286487035,-26.354207216291993,-40.026340645831056,1.7657048667607065,-0.7821663981821416,-4.940987183664825,40.12967264940957,43085.33740446484,25845.583608023404,68930.92101248824,78849.18591231552,104694.76952033892,104694.76952033892,-336.66492698760703,133437.06196297306,93263.3926418056,57499.54413395492,39737.609453167424,28742.29244263415,21483.549855100166,1562.9452651208442,105031.43444732652,355472.4931710214,1569153.5577635278,4.414275613186735,1560131.9410238178,4.3888963871902815,0.747454292241251,0.09730104519989184,4.052106519890427,1.2705265419231728,0.5,49.53814192213652,4.052106519890427,1.2834742361808928,1.2837772019536304,3.1571389636521876,19563.62286045689,1994.9343415393525,0.00023603901995800295,7.862094552355103e-05,0.00015741807443445192,0.0006378748057644392,0.09730104513878793,0.09730104519989169,0.5064766754613119,4.158820785482703,28742.29244263415,21483.549855100166,0.7474542924481272,1.0065861530785039,0.6291676274598512,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508312836622235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15515.004368807553,1562.9452651208442,0.5064766754613119,6.375106224054112
463.0,-29.89738362470143,5.095334396101903,35.012088010617525,24.662503937166207,5.303583044650263,-26.358035457686423,-40.029965539555974,1.7642348776351977,-0.7759381212512722,-4.941866443168802,40.129393976704456,43082.499287183215,25845.792161122066,68928.29144830527,78846.92874541326,104692.72090653532,104692.72090653532,-335.0697920811217,133434.84093000466,93262.33621723972,57497.906759009435,39738.2549535892,28742.12002346935,21483.42099168088,1562.966153372428,105027.79069861645,355460.3168969004,1569098.2421445819,4.414271207099867,1560119.8928075938,4.389012833913888,0.7474542926596442,0.09729745927123098,4.052106208700545,1.2705249209562317,0.5,49.53814192213652,4.052106208700545,1.2834813077987004,1.2837841453380723,3.157121326254696,19563.402759394976,1994.9118974772198,0.000235937814068155,7.858869329798124e-05,0.00015734912077017377,0.000637595349206393,0.09729745929904687,0.09729745927123372,0.506476012547884,4.165928321917534,28742.12002346935,21483.42099168088,0.7474542924481272,1.0065408005052072,0.6291218367541968,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508560537269186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15514.927455212586,1562.966153372428,0.506476012547884,6.375327170835673
464.0,-29.901481841615862,5.094543444305218,35.01182753364599,24.661447782441996,5.303130912053868,-26.36177567255097,-40.03347898889331,1.7634247411109534,-0.7853288204887008,-4.942316445249149,40.12918478216055,43079.20394474119,25844.914215602497,68924.11816034369,78844.25627478505,104689.17049038754,104689.17049038754,-337.403525836824,133431.35154445784,93261.08302089716,57496.03068320432,39738.94704188093,28742.181054070294,21483.466609956195,1562.9866465977684,105026.57401622436,355454.08524705196,1569185.8877117576,4.41459516950304,1560110.8484764637,4.389064335530528,0.7474542926836736,0.09729619496169532,4.052096046029744,1.2705225746752693,0.5,49.53814192213652,4.052096046029744,1.2834852974517974,1.2837880068921232,3.1571035944663204,19563.18894401169,1994.8900943759277,0.0002358372802422555,7.855744431445445e-05,0.00015727983592780107,0.0006373130012832496,0.09730485865769009,0.09729619496220897,0.5064753526215423,4.156987624760461,28742.181054070294,21483.466609956195,0.7474542924481272,1.0064687904056104,0.6290667975618255,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508807400416264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15514.850126759979,1562.9866465977684,0.5064753526215423,6.375547262196184
465.0,-29.90557876314801,5.0937474328198284,35.01156804762472,24.65977038899439,5.301834369196526,-26.365736997734583,-40.03722503604365,1.7619926039071008,-0.7776962806645997,-4.94334824805471,40.12896808266791,43076.98842210039,25845.52137825194,68922.50980035233,78842.68046561054,104688.20184386248,104688.20184386248,-335.4554702424066,133430.66486265312,93260.05497647209,57494.362933467106,39739.657825561095,28742.46301879066,21483.677367569428,1563.0359237188136,105023.65731410489,355439.7971171934,1569124.7375782174,4.414600588635986,1560101.4797176525,4.389214410909833,0.7474542927488249,0.09729329500186236,4.052095535757531,1.270520928432234,0.5,49.53814192213652,4.052095535757531,1.2834921909334667,1.2837947730499402,3.1570862404784066,19562.975756735636,1994.8683553237483,0.00023573681764123424,7.852413923527988e-05,0.00015721267840595435,0.000637040792333252,0.09730078927880732,0.09729329500669,0.5064737262303893,4.16565196739009,28742.46301879066,21483.677367569428,0.7474542924481272,1.0064307143320153,0.6290253264791124,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450905272880134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15514.774441620233,1563.0359237188136,0.5064737262303893,6.375801511541344
466.0,-29.909660710828845,5.092941068961945,35.01130446660828,24.657235631626122,5.2999407815190045,-26.369446463395935,-40.04076785696668,1.759726534086045,-0.7574828010235706,-4.944637052570472,40.12860366415316,43074.10385960972,25846.76366294597,68920.8675225557,78840.25344088257,104687.01710382855,104687.01710382855,-330.34116090762836,133428.96935252167,93259.17875155447,57493.02917028139,39740.16620141453,28741.95224869313,21483.295572146755,1563.0511363087855,105017.35826473618,355421.9507293079,1568940.2245421037,4.414303115839406,1560085.7245889504,4.3893904734576275,0.7474542921183643,0.09728717082392004,4.052105762876373,1.2705199827766043,0.5,49.53814192213652,4.052105762876373,1.2835029771149558,1.2838054333451345,3.1570676773844752,19562.742578207424,1994.8445777311747,0.00023563676143277743,7.849265299611708e-05,0.00015714410843666035,0.000636764547398261,0.09728717074482127,0.09728717082392191,0.506472388746003,4.187154251546929,28741.95224869313,21483.295572146755,0.7474542924481272,1.0064067683999536,0.6289832270739575,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509297987557306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15514.693480183036,1563.0511363087855,0.506472388746003,6.376051406469101
467.0,-29.913727994461293,5.092137521850515,35.011041008875694,24.655701114702993,5.298959627699401,-26.373206519633115,-40.0443179072812,1.7584381528712465,-0.7516858641517388,-4.945309333827809,40.12826809022864,43071.171430989045,25846.425653371683,68917.59708436072,78837.92371145867,104684.34936483036,104684.34936483036,-328.85841669427464,133425.67539264343,93258.08641134945,57491.33413087982,39740.83586718847,28741.326027813062,21482.827503829536,1563.0420463086891,105013.20778152463,355412.64176717546,1568881.0430176882,4.414252220227536,1560071.2166224162,4.389464620238217,0.7474542922285682,0.09728311072581615,4.052102599699828,1.2705181260826066,0.5,49.53814192213652,4.052102599699828,1.2835091979444206,1.2838115277221056,3.157049911437639,19562.52871176538,1994.8227694233383,0.0002355371035828825,7.84611142150286e-05,0.0001570759893678539,0.0006364880248679034,0.0972831106844645,0.0972831107258151,0.5064720669983778,4.1936234696760835,28741.326027813062,21482.827503829536,0.7474542924481272,1.0063583738788329,0.6289400077209416,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509542357787568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15514.61599280023,1563.0420463086891,0.5064720669983778,6.376226429612152
468.0,-29.917781416443596,5.091331372494537,35.010779605289635,24.653941473830514,5.29774156988017,-26.37697561814897,-40.047884232457704,1.7569357715855332,-0.7452255414735305,-4.9462367528326014,40.128002698140264,43068.39895701092,25846.73792271738,68915.13687972829,78835.69885570167,104682.43677841905,104682.43677841905,-327.2051714112604,133423.68380162385,93257.01611854657,57489.716219855814,39741.444331878614,28741.247023204785,21482.768457296068,1563.0692356287268,105009.64194983031,355399.8002708614,1568825.3636292652,4.414255051448014,1560059.7429201254,4.3895909387995,0.747454292430372,0.09727959818885734,4.052102373100938,1.270516488631256,0.5,49.53814192213652,4.052102373100938,1.2835164171987237,1.2838186212433018,3.1570319777791833,19562.305292919606,1994.7999870414062,0.0002354378240085286,7.842944264419353e-05,0.00015700838136433506,0.0006362140347231592,0.0972795982526466,0.09727959818885737,0.5064716601690118,4.201011211359059,28741.247023204785,21482.768457296068,0.7474542924481272,1.0063146689490146,0.6288946608961506,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509785857953745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15514.537769154544,1563.0692356287268,0.5064716601690118,6.376414942900525
469.0,-29.921820767477964,5.0905241495288776,35.01051813053238,24.652249726373725,5.296589755936753,-26.380726329257985,-40.051428869459755,1.755495317716829,-0.7389644620139961,-4.947094008094088,40.12771898014862,43065.58477166738,25846.866755879135,68912.45152754651,78833.45799154553,104680.32474742466,104680.32474742466,-325.60330859484384,133421.34673305697,93255.94318950728,57488.06996962949,39742.08135541976,28741.021985632317,21482.60024543753,1563.0866781092643,105005.9280560195,355387.9306198093,1568768.9463801202,4.414243735413667,1560047.477004163,4.389703033199198,0.7474542922021603,0.0972759473054895,4.052100961433737,1.2705147072160616,0.5,49.53814192213652,4.052100961433737,1.2835233466050833,1.2838254253385069,3.157013833952874,19562.087042133888,1994.777731654937,0.0002353389274237805,7.839797539227403e-05,0.00015694095203150647,0.0006359405826151934,0.09727594721829107,0.09727594730548943,0.5064712453108275,4.208129546080102,28741.021985632317,21482.60024543753,0.7474542924481272,1.0062694031892252,0.6288497844088177,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510028536012276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15514.458625624087,1563.0866781092643,0.5064712453108275,6.376637809906728
470.0,-29.925839789020255,5.089726250227637,35.01025403315327,24.65123226810249,5.296196095260603,-26.38440269118671,-40.05487170126287,1.7547343399660003,-0.7343024275401149,-4.947521215643474,40.127350950557236,43062.327563290775,25845.91222461811,68908.23978790888,78830.67963205815,104676.59185667626,104676.59185667626,-328.3728745144472,133417.61327329642,93254.61739635249,57486.16490078146,39742.72499507892,28741.021416620162,21481.788874762595,1563.1065143861804,105004.9647311907,355382.0155730281,1568719.4268680676,4.414177865299738,1560031.5661724051,4.3897313251965375,0.747426076595185,0.09727117754319786,4.052089485523991,1.2705122411483898,0.5,49.53814192213652,4.052089485523991,1.2835271025047972,1.2838290558667642,3.1569956548765954,19561.86433445691,1994.7550217920402,0.00023524056655613743,7.836742308284352e-05,0.00015687314347329393,0.0006356640152292308,0.09727236837335021,0.09727484958858831,0.5064708126107275,4.213218788103347,28741.021416620162,21481.788874762595,0.7474542924481272,1.0061984543552556,0.6287963176607763,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510270379352919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15514.379325084286,1563.1065143861804,0.5064708126107275,6.376850725855764
471.0,-29.929851967733253,5.088911703177371,35.009997495117645,24.64866384342315,5.294068166620149,-26.38820442760475,-40.058506618346996,1.752420626491641,-0.7258883231615982,-4.949047771009767,40.127220637974894,43060.15030293444,25847.745646031883,68907.89594896632,78829.1015903913,104676.84723642319,104676.84723642319,-322.2573470893403,133417.95135497604,93253.83556613838,57484.8842786814,39743.27920828554,28741.104118552852,21482.661646579854,1563.1565893136367,104999.10458351253,355360.879765048,1568660.2790568643,4.41427396311605,1560025.9324657635,4.389976559876814,0.7474542925688247,0.09726921242656827,4.052101326800584,1.2705114839645102,0.5,49.53814192213652,4.052101326800584,1.2835381077897503,1.2838399377477052,3.1569778117287797,19561.643166954924,1994.7324689832842,0.00023514241093729624,7.833517812025825e-05,0.000156807232817038,0.0006353987961498478,0.09726921240627714,0.09726921242656829,0.5064702472843609,4.223159447848161,28741.104118552852,21482.661646579854,0.7474542924481272,1.0061840758659788,0.628758677689072,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510511013167433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15514.301486843164,1563.1565893136367,0.5064702472843609,6.377020463700508
472.0,-29.933849352633928,5.088101349239717,35.00973535940288,24.647148011159175,5.293125484493056,-26.39189935245016,-40.061982174497075,1.75117548430918,-0.7201349259116228,-4.949662717757748,40.12686171398042,43057.19106865019,25847.242472518472,68904.43354116866,78826.6514804713,104673.89395298976,104673.89395298976,-320.7870300074137,133414.20087961658,93252.59614984697,57483.13573802542,39743.84490202394,28740.306926626807,21482.06578462721,1563.1368206494897,104994.68098299718,355352.36584462825,1568598.8034303766,4.414206726053485,1560010.415452006,4.390038073178593,0.747454292658402,0.09726489470858052,4.052096107120201,1.2705093327490613,0.5,49.53814192213652,4.052096107120201,1.2835441231385194,1.2838458290301191,3.156958949889486,19561.408375306983,1994.7085268982767,0.00023504465476516774,7.830435830298384e-05,0.0001567402964621839,0.0006351267451232816,0.09726489473991687,0.09726489470858454,0.5064698735691509,4.229527791846124,28740.306926626807,21482.06578462721,0.7474542924481272,1.0061369192914804,0.6287175925954442,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510751244875775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15514.219201076907,1563.1368206494897,0.5064698735691509,6.377308698070379
473.0,-29.937833054269316,5.08728858112407,35.0094758773204,24.64540705494585,5.291913670415121,-26.39560559706379,-40.06548567032439,1.7496862132096065,-0.713703275702926,-4.950587991255628,40.12659869124153,43054.454885957326,25847.532173877724,68901.98705983505,78824.46550777485,104671.99768165257,104671.99768165257,-319.1420768267708,133412.23175895776,93251.5345818207,57481.5239600032,39744.45624646389,28740.234077305187,21482.011325860018,1563.1642523609598,104991.13975847934,355339.555760704,1568543.5114836502,4.414210256231516,1559999.0445184952,4.390164335008749,0.747454292406872,0.09726140630522576,4.052095251835997,1.2705076189199462,0.5,49.53814192213652,4.052095251835997,1.2835512776512175,1.283852860220288,3.156940686663461,19561.18982115075,1994.6862405766242,0.0002349472704680003,7.82733020740943e-05,0.000156673968393906,0.0006348578434152495,0.09726140633035868,0.0972614063052255,0.5064694430494839,4.236884715552719,28740.234077305187,21482.011325860018,0.7474542924481272,1.0060932849968827,0.628672695786643,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510990598346978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15514.139523269972,1563.1642523609598,0.5064694430494839,6.3774816297230865
474.0,-29.941740053746337,5.0864854854311305,35.00921904270677,24.64470964567738,5.291585880709635,-26.399411458826084,-40.0690256972797,1.749257285739537,-0.7222194288705168,-4.950940333274931,40.12639316814865,43052.03566006379,25846.37148316811,68898.4071432319,78822.61871931006,104668.99020247818,104668.99020247818,-321.2592715368228,133409.26214826995,93250.03723550038,57479.45417605108,39745.092288277,28740.27194579178,21482.039622522552,1563.180649502379,104990.249474015,355334.67780548707,1568621.4190221992,4.41449010468062,1559990.1594389444,4.390199597386031,0.7474542921180676,0.09726045569245939,4.052078419662794,1.270504690189846,0.5,49.53814192213652,4.052078419662794,1.283553477346897,1.2838549378815287,3.1569221627122492,19560.9569808798,1994.662497476692,0.00023485179731412215,7.824193358673331e-05,0.00015660986372738884,0.0006345954491160834,0.09726796408871347,0.09726045570413094,0.5064690313056498,4.22872090440444,28740.27194579178,21482.039622522552,0.7474542924481272,1.006031112103769,0.6286311848020674,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511229139997768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15514.058702753522,1563.180649502379,0.5064690313056498,6.37770178138487
