time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
475.0,-29.945696865715764,5.085665808935524,35.00896037844403,24.64181799385699,5.289391633237934,-26.402934728699474,-40.07240765551103,1.746629496221606,-0.7008099715031904,-4.952532707364587,40.126096672126394,43049.08041751765,25848.361179472784,68897.44159699044,78820.05979846313,104668.42097793592,104668.42097793592,-315.8434756723582,133408.7073788094,93249.29561555653,57478.31623461095,39745.53264549509,28740.286400873472,21482.050441873344,1563.2323347765398,104984.26445360828,355312.63303603634,1568436.1542461691,4.414242580806565,1559977.3415270592,4.390435904846772,0.7474542926343442,0.09725462279192933,4.052093619160561,1.270504104993306,0.5,49.53814192213652,4.052093619160561,1.2835659464788705,1.2838672858738573,3.1569033365807395,19560.728039063197,1994.63915190847,0.00023475514335032254,7.821197661576387e-05,0.00015654316673455865,0.0006343275670482929,0.09725462285834,0.09725462279193106,0.5064676978958499,4.251722735861392,28740.286400873472,21482.050441873344,0.7474542924481272,1.0060103325966385,0.6285838589207954,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511463096041857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15513.97656161002,1563.2323347765398,0.5064676978958499,6.377950111972176
476.0,-29.949633936615907,5.084867185427321,35.0087051133422,24.641565523948543,5.289805557619178,-26.406457850853098,-40.07566849524153,1.746629471848187,-0.7231055266406656,-4.9523502207800405,40.12589407613371,43045.302278746036,25845.834820983953,68891.13709973,78816.8888081594,104662.72362914335,104662.72362914335,-321.42298568795377,133402.60449666454,93247.72691886988,57476.1403894232,39746.20725494076,28739.880867521206,21481.74731574534,1563.2088741295022,104984.1466148313,355315.1593192799,1568631.6241724887,4.4147613267548325,1559968.583082373,4.390380039148887,0.7474542923391778,0.09725444184611767,4.05207084642513,1.2705008103093136,0.5,49.53814192213652,4.05207084642513,1.2835661449213829,1.2838673609604274,3.156885106745562,19560.50890644365,1994.6168065999757,0.00023465900798057176,7.818310253905775e-05,0.00015647590544151402,0.0006340514546075343,0.09727005529275363,0.09725444184625386,0.5064675124263879,4.229244694139368,28739.880867521206,21481.74731574534,0.7474542924481272,1.0059143249143352,0.6285262227530864,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451170004226102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15513.897018181291,1563.2088741295022,0.5064675124263879,6.378152132494732
477.0,-29.953563750742486,5.0840426337201645,35.00844723442367,24.638344218861334,5.286972127214132,-26.410256044681446,-40.07932475125415,1.743664421153091,-0.6884134499007928,-4.954383076904579,40.12557845042854,43043.676904768,25848.946204858712,68892.62310962671,78815.7128586436,104664.65906350232,104664.65906350232,-312.67212699583615,133404.84958311656,93247.16099668159,57475.125042806,39746.706615417315,28740.190519614258,21481.978767788976,1563.2898323397785,104977.33119049815,355287.01793502236,1568330.540751489,4.414263571652138,1559954.938314564,4.390689385109649,0.7474542923829337,0.09724778777357067,4.052092331524957,1.2705007295357067,0.5,49.53814192213652,4.052092331524957,1.2835801875789483,1.2838812837834077,3.1568673081250154,19560.286479787777,1994.5941253932565,0.00023456308597736352,7.815073885125478e-05,0.00015641234712610873,0.0006337972723455248,0.09724778775559566,0.09724778777357022,0.5064655015314444,4.2659696270038125,28740.190519614258,21481.978767788976,0.7474542924481272,1.005924140113914,0.628495065558326,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511935813655623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15513.81935364929,1563.2898323397785,0.5064655015314444,6.378400540265428
478.0,-29.95747828350232,5.083226580999858,35.00818561274558,24.636988271400355,5.286202618778731,-26.41386186915624,-40.08269948009399,1.74258620443267,-0.6829488937083283,-4.954803060334804,40.12516176445488,43040.62111041598,25847.926326436755,68888.54743685274,78813.13863043112,104661.06495686786,104661.06495686786,-311.2784141394077,133400.00170291905,93245.81008098801,57473.29256097298,39747.24168890559,28738.936746051193,21481.041629013453,1563.240266707402,104972.34337100727,355281.2042073418,1568264.0182887667,4.414148566591575,1559936.9247634928,4.39071053095484,0.7474542923709593,0.09724294112226453,4.0520834970125295,1.2704982629185544,0.5,49.53814192213652,4.0520834970125295,1.2835854192392893,1.2838863940653757,3.156847558625259,19560.04574616364,1994.5695773953023,0.00023446757288831383,7.812087811944313e-05,0.00015634669476887071,0.0006335298616853962,0.09724294107416698,0.09724294112226436,0.5064656069578796,4.271854166626497,28738.936746051193,21481.041629013453,0.7474542924481272,1.0058751854913044,0.6284570419021532,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451217115777258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15513.733171415646,1563.240266707402,0.5064656069578796,6.378591556441811
479.0,-29.961379527735,5.082407273361633,35.00792831864436,24.63520554536956,5.284946589831831,-26.4174983545096,-40.0861352571286,1.7410654166064385,-0.6762288160902585,-4.955774053468284,40.1249101077917,43037.963407985066,25848.31691658704,68886.2803245721,78810.963610833,104659.28052742004,104659.28052742004,-309.56146547301614,133398.22195443648,93244.7079215911,57471.70771874329,39747.77800316424,28738.94142701644,21481.045138824436,1563.2730869519369,104968.84199289305,355267.7632732162,1568207.6489541843,4.414156900996855,1559926.04559137,4.390846023346396,0.747454292753834,0.09723949024818863,4.052082675727409,1.270496518868022,0.5,49.53814192213652,4.052082675727409,1.283592716762828,1.283893571155718,3.1568289713785593,19559.81851212462,1994.5464059719295,0.00023437241968423108,7.809048804925543e-05,0.00015628193163497563,0.0006332673077073,0.097239490352141,0.09723949024818843,0.5064655589408494,4.279545237378045,28738.94142701644,21481.045138824436,0.7474542924481272,1.0058341368620929,0.6284132714498094,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512405593982227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,51.0,15513.65205727065,1563.2730869519369,0.5064655589408494,6.378730885022911
480.0,-29.965267053426167,5.081587484479663,35.00767045666727,24.63351519489663,5.283801258401405,-26.421112973700957,-40.08954124348236,1.7396471786761563,-0.6697897199457543,-4.956616269243168,40.12461837915876,43035.2196913875,25848.37466583629,68883.59435722379,78808.67422256753,104657.04888840382,104657.04888840382,-307.9171110198222,133395.69162411196,93243.51731797899,57470.062786798735,39748.2828124225,28738.64273570814,21480.82187164325,1563.2861672584681,104964.96599942364,355256.1052577532,1568148.689086192,4.414135790709168,1559913.4341710631,4.390954612980628,0.7474542924378627,0.09723568730679598,4.052079813993947,1.2704946011817082,0.5,49.53814192213652,4.052079813993947,1.283599534746067,1.2839002690669659,3.156809974066846,19559.582574500724,1994.5223470298956,0.0002342776364717683,7.806037227137153e-05,0.00015621726420039675,0.0006330048228637869,0.09723568724488309,0.09723568730679602,0.5064655016882953,4.286826549297416,28738.64273570814,21480.82187164325,0.7474542924481272,1.0057918910203434,0.6283713182765605,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512639241554386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15513.569149532254,1563.2861672584681,0.5064655016882953,6.378952029212964
481.0,-29.969140899512542,5.080766722067028,35.00741320715445,24.63181688161569,5.282638171719021,-26.424716895500435,-40.092934168037004,1.7382141677069258,-0.6633277897470862,-4.957482400075229,40.12433600675379,43032.48377616002,25848.491489516313,68880.97526567633,78806.42935217853,104654.92084169484,104654.92084169484,-306.26694182577194,133393.3309850081,93242.35989411833,57468.414318099814,39748.82841779835,28738.41014331327,21480.648026617117,1563.3034209475622,104961.18778352061,355244.1165213409,1568090.6192963878,4.414121293975565,1559901.227293607,4.391068436456139,0.7474542926869301,0.0972319767455925,4.052077176846004,1.270492652724497,0.5,49.53814192213652,4.052077176846004,1.2836064210227052,1.2839070357595497,3.1567909839665167,19559.35251255276,1994.4988872400627,0.00023418322191619305,7.803038266225381e-05,0.00015615283925393924,0.0006327433560405901,0.09723197680152681,0.0972319767455927,0.506465417316,4.294154610328121,28738.41014331327,21480.648026617117,0.7474542924481272,1.005749052127622,0.6283284985678296,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512872074661132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15513.486269943081,1563.3034209475622,0.506465417316,6.379152327060825
482.0,-29.9730011594436,5.079945070239056,35.00715628952024,24.63011312009769,5.281474877646856,-26.428308702257368,-40.09631759310139,1.7367824204606181,-0.6568511687419232,-4.958345500384882,40.12405117181419,43029.76662017368,25848.59821935664,68878.36483953032,78804.1609298435,104652.75914920015,104652.75914920015,-304.6132655270776,133390.9199628029,93241.17254530688,57466.77823563696,39749.32701074436,28738.160813602764,21480.46166103479,1563.3197059628712,104957.37241472723,355232.17004837864,1568032.1848237037,4.414105244494482,1559888.9140346278,4.391181445706869,0.7474542925818464,0.0972282309911705,4.0520744304196015,1.270490730092861,0.5,49.53814192213652,4.0520744304196015,1.2836133007150237,1.2839137963347953,3.156771925129192,19559.11670045602,1994.4748410982365,0.00023408917335789357,7.800048762535965e-05,0.00015608868573253393,0.0006324829723346016,0.09722823104647808,0.09722823099117034,0.5064653189382325,4.301494331642971,28738.160813602764,21480.46166103479,0.7474542924481272,1.0057072762865193,0.6282865379809814,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513104095559526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15513.403086102466,1563.3197059628712,0.5064653189382325,6.3793565186548795
483.0,-29.97684784793446,5.079122567304422,35.00689974253007,24.62840904425832,5.280311747212856,-26.431888390124836,-40.09968781666828,1.7353522894032254,-0.6503704705994551,-4.959207666542594,40.12376584980908,43027.052106546835,25848.70035215607,68875.7524587029,78801.88811200681,104650.58846416288,104650.58846416288,-302.9587680846307,133388.49544541456,93239.9744120217,57465.13840656175,39749.81778384437,28737.906981251697,21480.271920141782,1563.335724172795,104953.54723224751,355220.2368200924,1567973.6599130658,4.4140887747541075,1559876.5797937147,4.391294239758479,0.7474542921360029,0.09722447603817215,4.052071549041692,1.2704887349298226,0.5,49.53814192213652,4.052071549041692,1.283620172178451,1.2839205491468093,3.1567527815996073,19558.879277184005,1994.4506306622554,0.00023399549005934784,7.797071976065333e-05,0.0001560247702986945,0.0006322235326731052,0.09722447590356567,0.0972244760381723,0.5064652149488519,4.308837195943113,28737.906981251697,21480.271920141782,0.7474542924481272,1.005665653150805,0.6282447293164432,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45133353097723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15513.319528347478,1563.335724172795,0.5064652149488519,6.379558687773449
484.0,-29.98068097357951,5.078299311653211,35.00664358755111,24.626714398060017,5.279153899375932,-26.435455488420402,-40.10304469903929,1.733928414216784,-0.6439118577409886,-4.960066000247881,40.12348071647677,43024.33941903992,25848.790678145313,68873.13009718523,78799.62865959987,104648.41933774517,104648.41933774517,-301.31011615358875,133386.069954536,93238.78504295406,57463.49580239386,39750.321378400215,28737.65061679083,21480.080299093977,1563.3514904548158,104949.72945389876,355208.35694920033,1567915.2813511312,4.414072052858161,1559864.2537826044,4.391406404905294,0.7474542921244787,0.09722072842174416,4.052068486645294,1.270486773834564,0.5,49.53814192213652,4.052068486645294,1.2836270137479975,1.283927272524791,3.156733570769802,19558.644565784336,1994.426696760294,0.00023390217143408343,7.794108017454417e-05,0.00015596109125953924,0.0006319650230355898,0.09722072833127395,0.0972207284217462,0.5064651115540026,4.316154142506889,28737.65061679083,21480.080299093977,0.7474542924481272,1.005623733493251,0.6282028532259785,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513565718107049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15513.235672918512,1563.3514904548158,0.5064651115540026,6.379759820798144
485.0,-29.984500546567556,5.077475346669288,35.006387838124965,24.62502443175765,5.27799816323172,-26.439010290658178,-40.10638831006361,1.7325079073223115,-0.6374604274914191,-4.960923021513569,40.12319596714523,43021.62915606456,25848.875798070858,68870.50495413542,78797.37699520611,104646.25279327697,104646.25279327697,-299.66351056050917,133383.64700563846,93237.5978628179,57461.85002367622,39750.83093237964,28737.39421236149,21479.888657631094,1563.3672107412,104945.91630383748,355196.4955543513,1567856.970598974,4.414055291148176,1559851.9444449006,4.391518396065414,0.7474542924421256,0.09721698540835845,4.0520652870669265,1.2704847583407535,0.5,49.53814192213652,4.0520652870669265,1.2836338389083013,1.2839339799557474,3.1567142936283976,19558.410975347702,1994.4028771647509,0.00023380921685867866,7.791156812305383e-05,0.00015589764873562485,0.0006317074507769786,0.09721698544464281,0.0972169854083583,0.5064650119576788,4.323462594022146,28737.39421236149,21479.888657631094,0.7474542924481272,1.0055816866123541,0.628160958546434,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513795321005079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15513.151524833069,1563.3672107412,0.5064650119576788,6.379960256122201
486.0,-29.9883066588309,5.07665069641332,35.006132482043,24.623334186058514,5.2768423552646615,-26.44255307548533,-40.10972249144686,1.731088771919135,-0.6310010197365159,-4.961779606777396,40.12291100520087,43018.937182760536,25848.95803071609,68867.89521347663,78795.12261063067,104644.08064134677,104644.08064134677,-298.0151032712747,133381.21548931306,93236.40170978036,57460.21628191046,39751.31714207766,28737.134847966296,21479.694791657417,1563.3827586650384,104942.09574461804,355184.64050446404,1567798.5594080845,4.414038166688067,1559839.6259897142,4.391630290584341,0.7474542923397083,0.0972132354962976,4.052061980324827,1.2704828087845823,0.5,49.53814192213652,4.052061980324827,1.283640656988908,1.2839406807680664,3.1566949506179753,19558.17601954852,1994.3789183409747,0.00023371662372335665,7.788214958915871e-05,0.00015583447413419793,0.000631450947863096,0.0972132354194684,0.09721323549629643,0.5064649197627733,4.330778587040868,28737.134847966296,21479.694791657417,0.7474542924481272,1.0055402511285818,0.6281195724647729,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514024119003517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15513.067084906055,1563.3827586650384,0.5064649197627733,6.380160092476278
487.0,-29.992092344402746,5.075829789955241,35.005878357282995,24.621745710633718,5.276027753597913,-26.445843229720634,-40.11281164186073,1.7297786392951893,-0.6354486870253595,-4.9624260449860556,40.12264969371517,43015.29337504184,25848.508774973838,68863.80215001568,78791.85955854203,104640.36833351586,104640.36833351586,-299.10107689831057,133377.35303638835,93235.13650728128,57458.570325326335,39751.74020217216,28736.984702872483,21479.582571270086,1563.3980468697482,104939.46941041417,355175.694073281,1567839.9072089908,4.414265765848011,1559828.3299711552,4.391709106224274,0.7474542925557195,0.0972106230704747,4.052056956521025,1.270480628446676,0.5,49.53814192213652,4.052056956521025,1.2836469650189055,1.2839468720902831,3.1566755244588194,19557.93486655001,1994.354327578736,0.00023362456103036494,7.785490220646046e-05,0.0001557696588239045,0.000631187529652309,0.09721725188676823,0.09721062307265511,0.5064648388188214,4.326977357960686,28736.984702872483,21479.582571270086,0.7474542924481272,1.005476481647031,0.6280638664930596,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514252117536608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15512.982277874966,1563.3980468697482,0.5064648388188214,6.38035903096299
488.0,-29.99587198616812,5.07500210750308,35.00562423000412,24.619900190178328,5.2744670437499925,-26.449601392986295,-40.11635840926317,1.7281964505681742,-0.618137279799214,-4.963569501918057,40.12236799591122,43013.642901692016,25849.32189425943,68862.96479595144,78790.6915429745,104640.01343723392,104640.01343723392,-294.7315595682594,133376.83249427343,93234.0544996477,57457.00585836523,39752.27626809163,28736.81905703951,21479.45876061254,1563.426802303878,104934.74499680218,355159.8695463861,1567685.6183782779,4.414028027379732,1559816.1527585106,4.39187049694191,0.7474542926264077,0.0972060090601079,4.0520572325424995,1.2704789783572776,0.5,49.53814192213652,4.0520572325424995,1.283654543211469,1.2839543341020099,3.156657103713428,19557.7065615569,1994.3310469484381,0.00023353267864559282,7.782362935079165e-05,0.00015570904929480117,0.0006309419793673156,0.09720600911758093,0.09720600906010785,0.5064640973081537,4.345432222118859,28736.81905703951,21479.45876061254,0.7474542924481272,1.0054588174810233,0.6280363713011222,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447889922935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15512.901856604862,1563.426802303878,0.5064640973081537,6.380569068813792
489.0,-29.99963766029873,5.074175958676979,35.00536917879032,24.61826984016227,5.2733910001285516,-26.453102014036556,-40.119633079133905,1.7268553538663927,-0.6117856348180339,-4.964324180791784,40.12204786817739,43010.8493849773,25849.137859132064,68859.98724410936,78788.30108653218,104637.43894566425,104637.43894566425,-293.11217223828135,133373.732982618,93232.71921253853,57455.267510983766,39752.72411283863,28736.294036953757,21479.0663239861,1563.42536658635,104930.55111790253,355149.4256991055,1567623.8299027628,4.413983851492713,1559802.3143868053,4.391960683355637,0.7474542923441991,0.09720190784524953,4.052051088659215,1.270476623834111,0.5,49.53814192213652,4.052051088659215,1.2836609948339304,1.2839606697576342,3.1566364522772123,19557.45611215383,1994.3055082167543,0.00023344116892058656,7.779476596810815e-05,0.0001556464029524784,0.0006306871765294809,0.09720190782435947,0.09720190784524954,0.5064641750129504,4.352538545973744,28736.294036953757,21479.0663239861,0.7474542924481272,1.0054164755801525,0.6279962911850807,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514705325618578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15512.811691867086,1563.42536658635,0.5064641750129504,6.380768131011571
490.0,-30.003390101963337,5.073348801154458,35.00511546820087,24.616565519850724,5.272218551861209,-26.456598276578767,-40.12292210301382,1.7254267264766274,-0.6052155990907409,-4.965198345526142,40.1217680973047,43008.20259350533,25849.258902702542,68857.46149620788,78786.05515484775,104635.31405755029,104635.31405755029,-291.43655339392717,133371.38046545582,93231.50204148328,57453.64948014086,39753.16951260269,28736.066407905542,21478.89618188193,1563.4430783970765,104926.75061094422,355137.3286125845,1567565.0605667967,4.413968722158286,1559790.2206236029,4.392076233487585,0.7474542923513323,0.09719817713855691,4.052047673397933,1.2704746044939386,0.5,49.53814192213652,4.052047673397933,1.2836678545562155,1.2839674140621247,3.1566169231516596,19557.217269560573,1994.2811530502847,0.00023335001362109121,7.776578602965728e-05,0.00015558422759143393,0.0006304347074292843,0.09719817711388118,0.097198177138557,0.5064642319152497,4.359982746435378,28736.066407905542,21478.89618188193,0.7474542924481272,1.0053764006964105,0.6279556490223169,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493092195966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15512.726423301632,1563.4430783970765,0.5064642319152497,6.380947089000705
491.0,-30.007069944557173,5.072529181531461,35.004865798149275,24.61579948375004,5.27181161265577,-26.460197974153903,-40.12625572560353,1.7249396422397452,-0.6091191410808392,-4.965666684383443,40.12158941294257,43005.908504336745,25848.35435473088,68854.26285906762,78784.23833001824,104632.59268474912,104632.59268474912,-292.3938731940725,133368.5992753393,93229.94667431575,57451.61684858229,39753.69980637051,28736.00659059018,21478.851467793884,1563.4566734779075,104924.9865579432,355130.8476609176,1567602.006289885,4.414153308885875,1559782.4966029841,4.392134636786832,0.7474542922337474,0.0971964176717163,4.052030122502666,1.2704715361958372,0.5,49.53814192213652,4.052030122502666,1.2836703136090397,1.283969758974234,3.156597203771412,19556.97570782712,1994.256520608681,0.00023326065376627012,7.773642331220956e-05,0.00015552423045406055,0.0006301888665788998,0.09720167112330809,0.09719641769193849,0.5064642974109478,4.356547543302611,28736.00659059018,21478.851467793884,0.7474542924481272,1.0053227920118972,0.6279178400193169,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515155732223393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15512.640319485348,1563.4566734779075,0.5064642974109478,6.381145448279097
492.0,-30.010798984245884,5.071698074740116,35.004612844548795,24.613137391302757,5.269816905237998,-26.46354262434725,-40.12943917242808,1.722560545462066,-0.5936282936175985,-4.967033115535194,40.12126565630857,43003.065037741995,25849.732814958923,68852.79785270093,78781.70002625237,104631.4328412113,104631.4328412113,-288.47377480746945,133367.4203592869,93229.00687252762,57450.37188451706,39754.03887556729,28735.98751807558,21478.837215895812,1563.50079849028,104919.90661601876,355111.93928785535,1567467.580610011,4.4140098013979046,1559768.5015911718,4.39232909126949,0.7474542923706777,0.0971914337959212,4.052040045599807,1.2704704399826006,0.5,49.53814192213652,4.052040045599807,1.2836816108910285,1.2839809426836135,3.1565771537283354,19556.73067143101,1994.2315338500928,0.00023317013139116175,7.770839291864414e-05,0.00015546173847251761,0.0006299371898492056,0.09719229848562025,0.09719143379620732,0.5064637147270139,4.373404821917575,28735.98751807558,21478.837215895812,0.7474542924481272,1.005296704909603,0.6278733897777191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515376199506451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15512.552768091104,1563.50079849028,0.5064637147270139,6.381393854467315
493.0,-30.014511537474668,5.070870133149125,35.00435823383065,24.61153505081313,5.268793743030288,-26.466957351770684,-40.13264402803031,1.721239557326293,-0.585931291945144,-4.967713552644647,40.120900256266985,43000.22521116039,25849.35299091896,68849.57820207934,78779.23171737728,104628.58470829623,104628.58470829623,-286.51929920377734,133363.73878829918,93227.73149574023,57448.72498952321,39754.45167357446,28735.154080002954,21478.21425778249,1563.4809695058443,104915.1040075,355102.5238437897,1567388.724531182,4.4139047719657425,1559752.706575851,4.392401072491361,0.7474542923272288,0.09718675602852507,4.052035096260304,1.2704682997567578,0.5,49.53814192213652,4.052035096260304,1.2836879659390037,1.2839871835599843,3.156557671159817,19556.48702167326,1994.206688489266,0.00023308004137603046,7.768018345900995e-05,0.0001553998579170205,0.0006296856782336317,0.09718675603673134,0.09718675602852511,0.5064638422864649,4.381782260699481,28735.154080002954,21478.21425778249,0.7474542924481272,1.0052558697709122,0.6278357823502927,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515599620817747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15512.467689637691,1563.4809695058443,0.5064638422864649,6.381568825195618
494.0,-30.018210978443882,5.070041093513508,35.00410607478153,24.609835480246716,5.267618287909298,-26.470406453783585,-40.135884017776675,1.719813763249056,-0.5793115852578694,-4.968593763291955,40.12062435558027,42997.60275360356,25849.484756274065,68847.08750987763,78777.0123270301,104626.49708330416,104626.49708330416,-284.83202227094444,133361.44142085145,93226.51613439129,57447.1065609651,39754.899526029105,28734.944337547302,21478.057493454948,1563.4997749604318,104911.3291055751,355090.3443546759,1567329.8586178347,4.413890390250471,1559740.7803968394,4.392518144168175,0.7474542926255143,0.09718305022276302,4.052031407682713,1.270466234809719,0.5,49.53814192213652,4.052031407682713,1.283694809789492,1.2839939138010426,3.156537968979706,19556.249876046753,1994.1825063652475,0.00023299030144732818,7.765167436929635e-05,0.00015533862707803184,0.0006294369957464973,0.0971830502192174,0.09718305022276293,0.5064640348351931,4.38928217803408,28734.944337547302,21478.057493454948,0.7474542924481272,1.0052160090627862,0.6277953099038984,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451582206088564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15512.381648866125,1563.4997749604318,0.5064640348351931,6.381721959220011
495.0,-30.02189718537829,5.069211756914627,35.003854007350796,24.60815218454229,5.266470647698068,-26.473841455518905,-40.139106719847746,1.7184149178386714,-0.5727386184985335,-4.969436938955529,40.120334859383355,42994.95779815024,25849.52039186565,68844.47819001589,78774.73117416364,104624.25156602928,104624.25156602928,-283.1571469429182,133358.8861012988,93225.23982271776,57445.466446704486,39755.30375112586,28734.634535269513,21477.825927799833,1563.5122274862385,104907.4087129722,355078.6776266541,1567269.7848713314,4.413866231976988,1559728.2666076687,4.392627225697956,0.7474542925345886,0.09717920729043217,4.052026955534372,1.2704640923859554,0.5,49.53814192213652,4.052026955534372,1.2837015271265908,1.2840005179507885,3.1565179832763306,19556.003629511866,1994.157396206846,0.00023290091420863354,7.762332699244198e-05,0.00015527758721619158,0.0006291889689903477,0.09717920729463966,0.09717920729043229,0.5064642317240011,4.396698320457006,28734.634535269513,21477.825927799833,0.7474542924481272,1.0051765253771727,0.6277558262406936,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516043721800067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15512.294365413385,1563.5122274862385,0.5064642317240011,6.381919076531042
496.0,-30.02557018813316,5.068382034151466,35.00360239979204,24.606469133310043,5.265320021817877,-26.47726490912627,-40.14231622042132,1.717014742810996,-0.5661603052624287,-4.970284657724017,40.12004760263638,42992.31524929812,25849.566731579373,68841.88198087749,78772.46245947931,104622.02919105868,104622.02919105868,-281.48109454341466,133356.3677916442,93223.9690765897,57443.82186640838,39755.71912242368,28734.33860058552,21477.60472724691,1563.5255375772776,104903.5102856021,355066.9483405128,1567209.900505541,4.413843383142975,1559715.8496961598,4.392737361181747,0.7474542924335575,0.09717538526547213,4.05202246561619,1.2704619296314195,0.5,49.53814192213652,4.05202246561619,1.2837082500163388,1.2840071281046712,3.1564979547063103,19555.75873221403,1994.1324236323344,0.0002328118785858342,7.759510524699081e-05,0.0001552167733388434,0.0006289418526094495,0.09717538521491628,0.09717538526547127,0.5064644320024733,4.404124352461565,28734.33860058552,21477.60472724691,0.7474542924481272,1.0051368661315945,0.6277161485710775,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516264596195905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15512.20689059714,1563.5255375772776,0.5064644320024733,6.382108591930873
497.0,-30.02922999391159,5.067551872329595,35.003351151575586,24.604771204199665,5.264162333754667,-26.480677206151174,-40.145512589346595,1.7156095459942606,-0.5595337634450175,-4.971135280534294,40.11975874843626,42989.67564692978,25849.619418624516,68839.2950655543,78770.16179247943,104619.78121110394,104619.78121110394,-279.7930289567157,133353.81510657765,93222.65805249944,57442.1719069499,39756.09571727726,28734.0338954737,21477.376973547078,1563.5384725469185,104899.57424006065,355055.1791788089,1567149.510827966,4.413819605314744,1559703.3638087423,4.3928478030263065,0.747454292414205,0.09717152741637952,4.052017969427305,1.2704597542388365,0.5,49.53814192213652,4.052017969427305,1.2837149957036822,1.284013761510985,3.1564778654051224,19555.50541544707,1994.1065925109056,0.0002327231940560845,7.756700839905575e-05,0.00015515618565702875,0.0006286956523500795,0.09717152740289182,0.0971715274163802,0.5064646405367396,4.411601517089252,28734.0338954737,21477.376973547078,0.7474542924481272,1.0050980404735332,0.6276769498027976,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516484685793372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15512.11914489408,1563.5384725469185,0.5064646405367396,6.382298429120265
498.0,-30.032876673713936,5.066721485380895,35.003100317905584,24.603097058739536,5.263018505320832,-26.484076528413134,-40.14869942385701,1.7142183600200336,-0.5529666383553717,-4.971976158830366,40.11947040138612,42987.05036204963,25849.646433844,68836.69679589363,78767.89617489235,104617.54260873634,104617.54260873634,-278.12032823162735,133351.267212286,93221.3804432899,57440.53463044718,39756.49534760303,28733.72460354968,21477.145795721823,1563.5508677652244,104895.66293696797,355043.5451424577,1567089.5217963941,4.413795274513764,1559690.89991851,4.392956642241446,0.7474542925447473,0.09716769368864454,4.052013185755921,1.270457581044175,0.5,49.53814192213652,4.052013185755921,1.2837216753038836,1.2840203292616617,3.1564577148677695,19555.26049504061,1994.0816175799698,0.0002326348585530904,7.753900472510365e-05,0.00015509585382798673,0.0006284504447670752,0.09716769368608821,0.09716769368864496,0.506464863728375,4.419009520475015,28733.72460354968,21477.145795721823,0.7474542924481272,1.005058778391835,0.6276377910993428,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516703990955748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15512.031129095834,1563.5508677652244,0.506464863728375,6.382486665210305
499.0,-30.036531567470046,5.065909111573339,35.00285637821245,24.602799920272105,5.2633711651016215,-26.48736399465151,-40.15171502307055,1.7142035922495915,-0.5782883370682725,-4.971949085282894,40.11936685084183,42983.45856784233,25847.484856904797,68830.94342474712,78764.74735068012,104612.23220758492,104612.23220758492,-284.44508304659394,133346.1568693041,93219.63590555072,57438.34712257658,39756.98753663793,28733.92466171919,21477.295325944124,1563.5635631846092,104896.67729063152,355043.91971594555,1567322.1105424082,4.414445716452069,1559686.4239326448,4.392939400794354,0.7474542924015277,0.09716859012803894,4.051988013641596,1.2704538962291552,0.5,49.53814192213652,4.051988013641596,1.2837219268818385,1.284020467278376,3.1564374875825933,19555.016020026833,1994.0566880664483,0.000232546355075699,7.751251435474964e-05,0.00015503384072094935,0.0006281952643101071,0.09718635513702355,0.09716859012818,0.5064650994349,4.393660748214643,28733.92466171919,21477.295325944124,0.7474542924481272,1.0049646181584682,0.6275790055673017,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516922515869655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15511.9427728468,1563.5635631846092,0.5064650994349,6.382674353911305
500.0,-30.04015323542133,5.065069825767752,35.002606568007785,24.599445971567206,5.260388558069746,-26.490890354396154,-40.15510155642403,1.7111256770445442,-0.5395813189145997,-4.9740425224537335,40.1190155478603,42982.048154533964,25850.71429667033,68832.7624512043,78763.62733272497,104614.34162939529,104614.34162939529,-274.70650852040853,133348.3818867894,93218.97605087822,57437.39687268708,39757.310197990155,28734.040257394117,21477.381734687697,1563.6361965014187,104889.0481379157,355014.9570803978,1566983.0404052478,4.413850766435128,1559671.2388874956,4.393255010194648,0.7474542926193936,0.09716116113792056,4.052008852485842,1.2704536577546968,0.5,49.53814192213652,4.052008852485842,1.2837364829805618,1.284034914213373,3.1564179301642525,19554.777032295082,1994.0323180999712,0.00023245868676314183,7.748277550768396e-05,0.00015497591125545788,0.0006279637643291755,0.09716116117589203,0.0971611611379208,0.5064633628476166,4.434461203539115,28734.040257394117,21477.381734687697,0.7474542924481272,1.0049847461548072,0.627554397288936,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141539304153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15511.857338703834,1563.6361965014187,0.5064633628476166,6.382954153224833
501.0,-30.043760204948555,5.06424077184203,35.002353212523275,24.59814887205141,5.259674835068958,-26.49421657071316,-40.158190357591934,1.7101312008335565,-0.5340016603110485,-4.97439475091006,40.1185803980435,42979.10845669803,25849.48647108663,68828.59492778467,78761.00112130024,104610.48759238687,104610.48759238687,-273.2894792925945,133343.08945211032,93217.44734362418,57435.55467902197,39757.658516224685,28732.601859723454,21476.306598407053,1563.5747563441594,104883.77707167946,355010.08419331996,1566912.7937085284,4.413713478784646,1559652.429724065,4.393262330189921,0.7474542926274954,0.09715605104690483,4.051996630307906,1.2704508284805343,0.5,49.53814192213652,4.051996630307906,1.283741307779632,1.2840396280804074,3.1563965463698196,19554.51533434755,1994.005632335971,0.00023237140451505707,7.745566039495253e-05,0.00015491574412010455,0.0006277180731563055,0.09715605106071402,0.09715605104690492,0.5064640445792451,4.440393090599002,28732.601859723454,21476.306598407053,0.7474542924481272,1.0049398929129394,0.6275214639392885,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358577873014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15511.763921455844,1563.5747563441594,0.5064640445792451,6.3831091004781255
502.0,-30.047354510382377,5.0634089711352495,35.002104591562194,24.596375540737085,5.258422623991207,-26.497578586038042,-40.16134090544654,1.7086466996468843,-0.5270164212553254,-4.975354556947717,40.118326196804176,42976.575646139325,25849.81608481364,68826.39173095296,78758.79987180507,104608.61595661871,104608.61595661871,-271.5109706714138,133341.16107716074,93216.17769802168,57433.95347235606,39758.02691740625,28732.545120542032,21476.26418872535,1563.6039129430321,104880.12692729013,354996.80607076146,1566853.492180202,4.41371151904922,1559641.4420642883,4.393395702138811,0.7474542926366491,0.0971524626968331,4.0519932299663886,1.2704486789135259,0.5,49.53814192213652,4.0519932299663886,1.2837484206146001,1.2840466309459828,3.1563764090369664,19554.265406306138,1993.9801467683806,0.00023228445875104057,7.742801227542519e-05,0.00015485644647561539,0.0006274772727358459,0.09715246277449403,0.09715246269683324,0.5064645728064985,4.4483381356923815,28732.545120542032,21476.26418872535,0.7474542924481272,1.004903152112945,0.627481628016298,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574741758414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15511.67594405137,1563.6039129430321,0.5064645728064985,6.38322091556429
503.0,-30.05087862544356,5.062584536629238,35.00185957035422,24.595451855007582,5.25802162949363,-26.50086678622216,-40.16438552699981,1.7080097912406185,-0.5316338424823357,-4.975835712191722,40.11814857700952,42973.768154398356,25848.93214071397,68822.70029511233,78756.33949669528,104605.27163740924,104605.27163740924,-272.6445507848839,133337.63926531855,93214.61726159585,57432.04592324291,39758.412598169925,28732.367627909316,21476.13150802915,1563.6112517496979,104877.91618819413,354990.1498326398,1566896.521423982,4.413915490789521,1559633.764615299,4.393456453230009,0.747454292181902,0.09715028876544837,4.051976806720959,1.2704456919385119,0.5,49.53814192213652,4.051976806720959,1.283751571184812,1.2840496728426394,3.156355869524873,19554.017323330852,1993.9548493451744,0.0002321992399837408,7.740130239816376e-05,0.00015479793758557702,0.0006272376528249968,0.09715654793494528,0.09715028878791503,0.5064651043164307,4.444201869709389,28732.367627909316,21476.13150802915,0.7474542924481272,1.0048462007285865,0.6274387298925124,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517790152807148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15511.586206621854,1563.6112517496979,0.5064651043164307,6.38342249882464
504.0,-30.0544519772263,5.061779281386647,35.00162114659024,24.595179443154507,5.258486272218331,-26.50399914614121,-40.167252871301,1.708033441160125,-0.5669457644527824,-4.975747176520522,40.1181054478996,42969.90857910167,25846.63062911096,68816.53920821263,78752.82605869419,104599.45668780516,104599.45668780516,-281.46797389713174,133332.5881891154,93212.80592284023,57429.88844335732,39758.797199425455,28733.131501310236,21476.702475190395,1563.6525501096821,104880.92466170229,354991.37461607327,1567226.4877138543,4.414829767086103,1559631.9004042957,4.393436043596983,0.747454292415397,0.09715306522233708,4.051951127879228,1.2704419252509251,0.5,49.53814192213652,4.051951127879228,1.2837516389552028,1.284049629732555,3.1563356999309917,19553.76127053222,1993.92873922616,0.0002321128600049886,7.737615552935804e-05,0.00015473670447563057,0.0006269855642243461,0.09718286547312036,0.09715306522237223,0.5064649108163305,4.40880141206776,28733.131501310236,21476.702475190395,0.7474542924481272,1.0047393979646169,0.62737185817692,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001363190467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15511.498080281439,1563.6525501096821,0.5064649108163305,6.383661879419005
505.0,-30.05800952454861,5.060934690737668,35.00137153311525,24.59093687301504,5.25450619647294,-26.507563875717405,-40.17071236213667,1.7040605476417516,-0.5070465594461666,-4.978424873486577,40.117643197777156,42969.22406850619,25851.35087787743,68820.57494638363,78752.40792271902,104603.75880059645,104603.75880059645,-266.4206427602476,133336.73185580922,93212.47806328868,57429.294209075735,39759.09317134772,28732.973055212784,21476.584052193808,1563.7285772124965,104870.1794433567,354954.3333986146,1566694.1200918118,4.413790656085357,1559611.920228349,4.3938382306686785,0.747454292701447,0.09714264320933778,4.051985266379175,1.2704426159476858,0.5,49.53814192213652,4.051985266379175,1.283770372398982,1.2840682571552475,3.1563162334142585,19553.527751248534,1993.9049268861982,0.00023202689148375065,7.734582553633024e-05,0.00015468106594742042,0.000626765400206773,0.09714264329156698,0.09714264320933781,0.5064622378563999,4.4713783140404075,28732.973055212784,21476.584052193808,0.7474542924481272,1.0047963032497291,0.6273606044584938,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518215530466094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15511.413021595348,1563.7285772124965,0.5064622378563999,6.383968385552656
506.0,-30.061548752143338,5.060116475508793,35.0011214492048,24.59062524084004,5.2548759365626685,-26.51074097985669,-40.17360858907921,1.7040681642797118,-0.5200487545428132,-4.978013942923986,40.11723034896021,42965.607396311665,25848.185827464407,68813.79322377607,78749.07243976729,104597.2582672317,104597.2582672317,-269.665742637706,133328.44785108295,93210.51450662136,57427.04946318079,39759.40560382285,28731.189583851254,21475.25097600315,1563.6259311152305,104866.9240098694,354960.01770156174,1566783.4222917818,4.413971557802546,1559594.0755247828,4.393717595642099,0.7474542922536559,0.09713948539771333,4.051957072713279,1.2704385684756563,0.5,49.53814192213652,4.051957072713279,1.283770513233544,1.2840682882586152,3.1562939255453557,19553.251899970088,1993.8767978840979,0.0002319413947705632,7.732044223487907e-05,0.00015462095253568412,0.0006265174622166295,0.09714958919101346,0.09713948539775301,0.5064635016881165,4.457965188381195,28731.189583851254,21475.25097600315,0.7474542924481272,1.0047188673892578,0.627321273505942,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428756503763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15511.315543396762,1563.6259311152305,0.5064635016881165,6.3840640471519245
507.0,-30.06507931996158,5.05927921860677,35.00087502248665,24.58787461454051,5.252539350899258,-26.514134730796147,-40.17683499315751,1.7015947617338172,-0.49452149347808927,-4.979738578769049,40.11696018680708,42963.82812269393,25850.470828242735,68814.29895093666,78747.59826936861,104598.06909761134,104598.06909761134,-263.23719398300454,133329.5675813762,93209.63649511017,57425.86634843537,39759.74460741645,28731.498483764866,21475.481868628125,1563.6973598158334,104861.30629159434,354936.16171082645,1566565.3819843598,4.413653921407624,1559582.3982985031,4.393980006943124,0.7474542923949179,0.09713399210035291,4.051968622806648,1.2704376008408147,0.5,49.53814192213652,4.051968622806648,1.2837822418654978,1.28407991015189,3.1562740865761043,19553.011979141447,1993.8523327682183,0.00023185613616984066,7.729217424229643e-05,0.00015456396192754421,0.0006262883239470904,0.09713399205944562,0.0971339921003529,0.5064633466094092,4.485217085290969,28731.498483764866,21475.481868628125,0.7474542924481272,1.0047167469179275,0.6272893611449987,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640890462093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15511.228847771548,1563.6973598158334,0.5064633466094092,6.384183262601677
508.0,-30.06859600239471,5.058448661928976,35.000625234767874,24.58645231034609,5.251678312524766,-26.517393195079148,-40.17986379386855,1.7004755052092138,-0.48837178811118065,-4.9802568919876435,40.116575577444465,42961.05103426415,25849.666801335294,68810.71783559944,78745.09562231021,104594.7624236455,104594.7624236455,-261.6762654473714,133325.18875590112,93208.14570597048,57424.101117924656,39760.04954227314,28730.42633225563,21474.68048671624,1563.6600162450525,104856.43868909287,354928.99239951523,1566496.4156011213,4.4135487636857835,1559565.7744312845,4.394021925027206,0.7474542924762182,0.09712926188371103,4.051958110465461,1.2704348990460859,0.5,49.53814192213652,4.051958110465461,1.2837876449020376,1.2840852054489327,3.1562526143291048,19552.749976720235,1993.8256159565435,0.00023177124158782367,7.726564623789622e-05,0.00015450559534992744,0.0006260502001904331,0.09712926187810685,0.09712926188371107,0.5064645144716481,4.491885103876484,28730.42633225563,21474.68048671624,0.7474542924481272,1.004675715228747,0.6272558408408012,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518852511271088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15511.135010869606,1563.6600162450525,0.5064645144716481,6.384373070932906
509.0,-30.072100070344728,5.057616309457286,35.000378684020355,24.584708385542058,5.250461391339572,-26.520671537878535,-40.18292563324792,1.6990328588733639,-0.4812978542209976,-4.9811729319418685,40.11630762267512,42958.528154312095,25849.882296602824,68808.41045091492,78742.84498589234,104592.72728249517,104592.72728249517,-259.87774980610993,133322.97652418213,93206.79522577468,57422.478394194346,39760.35203508926,28730.24924168695,21474.54812428268,1563.6815032239672,104852.60503230128,354916.32200769434,1566434.4635607395,4.413531771939134,1559554.1927733787,4.394146158033185,0.7474542926388397,0.09712550188006841,4.05195337734565,1.2704326126584786,0.5,49.53814192213652,4.05195337734565,1.2837945578178016,1.2840920114016523,3.1562319318701384,19552.489518970637,1993.7990566575372,0.00023168668001164787,7.723883741787125e-05,0.00015444784259377662,0.0006258154574216025,0.09712550198641201,0.09712550188006859,0.5064655100992902,4.499875077720844,28730.24924168695,21474.54812428268,0.7474542924481272,1.004640186656479,0.6272178569540238,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063305653783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15511.04462123489,1563.6815032239672,0.5064655100992902,6.384504587300056
510.0,-30.07559133695564,5.056784370329108,35.00013193488948,24.58305921116846,5.249340429106529,-26.523930021781734,-40.185969311837084,1.6976791139326228,-0.4745244955665271,-4.981985608459739,40.1160120387017,42955.9679159927,25849.832695381283,68805.80061137398,78740.55734222008,104590.39003760136,104590.39003760136,-258.156436746227,133320.24456058937,93205.43058031621,57420.84115408883,39760.65491803043,28729.85452298801,21474.253082922085,1563.6884844635238,104848.54647434759,354905.08160527336,1566371.4425535323,4.4134939839933205,1559541.416989362,4.39424932980782,0.7474542923891103,0.09712153152169604,4.051946989265551,1.2704302806640042,0.5,49.53814192213652,4.051946989265551,1.2838010548558874,1.2840984018121175,3.156210982955144,19552.234074915403,1993.7730086130741,0.0002316024556325774,7.721219613374902e-05,0.00015439025949882837,0.0006255811471482048,0.0971215315504055,0.09712153152169653,0.5064664525832198,4.507461112893225,28729.85452298801,21474.253082922085,0.7474542924481272,1.0046034286053467,0.6271813170404993,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519273349723893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15510.953060520245,1563.6884844635238,0.5064664525832198,6.384693686645039
511.0,-30.079069902124097,5.0559523115442975,34.999885818606515,24.58138730088251,5.248195951326795,-26.52717924556099,-40.18900394495574,1.6963052947637043,-0.46770039001302166,-4.982823243476022,40.11572352397427,42953.428125471335,25849.84705417732,68803.27517964866,78738.27775717013,104588.12481134746,104588.12481134746,-256.42221541346225,133317.63884055603,93204.06088382551,57419.211252126726,39760.94403522088,28729.514029208563,21473.998590213876,1563.699054958448,104844.54702676092,354893.49628582573,1566308.9175329655,4.413461880607371,1559528.9468298557,4.3943576401125,0.7474542927660318,0.0971176166039269,4.051940853315121,1.270427915151231,0.5,49.53814192213652,4.051940853315121,1.2838076450346265,1.2841048858131234,3.156190001661684,19551.976353858798,1993.7467283790895,0.0002315185657229206,7.718564248270758e-05,0.00015433292324021304,0.0006253478766885659,0.0971176166830061,0.09711761660392706,0.5064673333732157,4.515122853463026,28729.514029208563,21473.998590213876,0.7474542924481272,1.0045673094334535,0.6271447051071662,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948263221789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15510.86135574164,1563.699054958448,0.5064673333732157,6.384868150321386
