time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
512.0,-30.082535680459323,5.055120356924405,34.99964012476482,24.5797291508876,5.247062434646665,-26.530416072221026,-40.19202153487129,1.6949428264083735,-0.4609276382749954,-4.983650343808444,40.11543330095877,42950.870226111394,25849.834554387086,68800.70478049848,78736.00457496577,104585.83912935285,104585.83912935285,-254.7012678096653,133314.99595038086,93202.6950696337,57417.560720779424,39761.26038761586,28729.15682102801,21473.73158107534,1563.708430503109,104840.54039716252,354882.0569626648,1566246.5524950693,4.413428410272784,1559516.4029108891,4.394463941790546,0.747454292336135,0.0971136953320592,4.0519344542927875,1.2704255012841896,0.5,49.53814192213652,4.0519344542927875,1.2838141815653379,1.2841113165842362,3.1561689475593084,19551.720715831732,1993.7206605550043,0.00023143501202571476,7.715924633526933e-05,0.00015427576569044542,0.0006251152904635169,0.09711369530936566,0.0971136953320593,0.5064681744582156,4.522722705533454,28729.15682102801,21473.73158107534,0.7474542924481272,1.0045303793508715,0.6271077323893242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519691159061212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15510.769326100257,1563.708430503109,0.5064681744582156,6.385045347190934
513.0,-30.085932620473617,5.0543062846712505,34.99940132786902,24.57942006820815,5.247398791349362,-26.533469743425684,-40.19480753978712,1.6949359144760734,-0.48532344583242093,-4.983631063058681,40.11532652970382,42947.43327852202,25847.688670404572,68795.1219489266,78732.85022600101,104580.53889640559,104580.53889640559,-260.78733628553164,133309.83476611145,93200.84214454827,57415.42519778033,39761.57438529771,28729.29586970587,21473.835522425077,1563.7179925991586,104841.32623269112,354882.3236243916,1566469.8121283846,4.414054202897805,1559511.7880997583,4.394447635972847,0.7474542926430909,0.0971143778979752,4.051908013307297,1.2704216889897362,0.5,49.53814192213652,4.051908013307297,1.2838143827780715,1.2841114127358195,3.1561478572465376,19551.459599450172,1993.6940340942292,0.00023135314485714048,7.713488337069929e-05,0.0001542182614864412,0.0006248782095152311,0.09713172787174167,0.0971143778979316,0.5064689851324767,4.49830761722626,28729.29586970587,21473.835522425077,0.7474542924481272,1.0044422226318666,0.6270534031560872,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898925072445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15510.677134391284,1563.7179925991586,0.5064689851324767,6.385220883741403
514.0,-30.08937446988529,5.053466355759605,34.999156719026466,24.576127307396405,5.244468168461633,-26.536834930686183,-40.19802500316871,1.6919286292625497,-0.4472123657511702,-4.985675962453007,40.11497276434003,42946.08389592384,25850.791469397474,68796.87536532132,78731.73291518516,104582.52438458263,104582.52438458263,-251.21149082751072,133311.88333327696,93200.10276433217,57414.453745070976,39761.832243623554,28729.358948694327,21473.882662466596,1563.7864243764552,104833.73587541014,354854.0425917577,1566135.6990705668,4.413464441977147,1559496.4979126693,4.394754774449037,0.747454292343078,0.09710698895915795,4.051927037600267,1.270421211491339,0.5,49.53814192213652,4.051927037600267,1.2838286012165945,1.2841255280004522,3.1561277212242658,19551.212698193114,1993.6688571727466,0.00023127022257323843,7.710675625198187e-05,0.00015416346632125656,0.0006246591173972776,0.09710698897906479,0.09710698895915784,0.5064678343049988,4.538463596701831,28729.358948694327,21473.882662466596,0.7474542924481272,1.004463116609333,0.6270307633478678,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520102569885307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15510.589110048153,1563.7864243764552,0.5064678343049988,6.385487849585329
515.0,-30.092802096238202,5.052636758815215,34.99890873009035,24.574837122950726,5.243755845578474,-26.540000802397774,-40.20095245270056,1.6909545517380264,-0.4414440819849119,-4.986024069661234,40.11453881201229,42943.2397752447,25849.551633326853,68792.79140857156,78729.10241556495,104578.6540488918,104578.6540488918,-249.75023248314392,133306.55143637033,93198.48737978695,57412.62473946656,39762.069600355986,28727.89738747852,21472.790205978647,1563.7235257206041,104828.40428137494,354849.22843263845,1566063.6336040632,4.413321230882572,1559477.742098157,4.394761541363179,0.7474542921243474,0.09710182401322123,4.051913394823751,1.2704181871516633,0.5,49.53814192213652,4.051913394823751,1.2838333216407694,1.2841301435273347,3.1561054901155785,19550.93965582271,1993.6410145995533,0.0002311876701706649,7.708117267857537e-05,0.0001541064974920895,0.0006244261814175703,0.09710182394902708,0.09710182401322151,0.5064690153108493,4.544579987676343,28727.89738747852,21472.790205978647,0.7474542924481272,1.0044214420601318,0.6270004449392197,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520308912559223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15510.49192029181,1563.7235257206041,0.5064690153108493,6.385630335693267
516.0,-30.096217426481708,5.05180492027795,34.99866545125691,24.57309878608214,5.2425265529495215,-26.543200891158584,-40.203937667515106,1.6895100176263964,-0.43435847695150187,-4.9869603707790775,40.11428281100331,42940.78061119708,25849.820624471846,68790.60123566893,78726.9172622969,104576.73788676875,104576.73788676875,-247.950159515618,133304.52715435042,93197.15824694761,57411.02159584768,39762.374056777706,28727.789267581662,21472.709407473834,1563.749200770962,104824.68804628437,354836.28008245636,1566002.7744216886,4.4133107642143665,1559466.6775815277,4.394890728814825,0.7474542926874314,0.09709817618419714,4.051908246699076,1.2704158853786067,0.5,49.53814192213652,4.051908246699076,1.2838402390416717,1.2841369569528167,3.156084474906038,19550.685673704676,1993.6151156311969,0.00023110544091662312,7.70550923647364e-05,0.0001540503485518867,0.0006241978777042569,0.09709817626923864,0.09709817618419721,0.5064700234856467,4.552601893827557,28727.789267581662,21472.709407473834,0.7474542924481272,1.0043865848280538,0.6269627421946103,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514408112932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15510.400042904206,1563.749200770962,0.5064700234856467,6.385731522896098
517.0,-30.099620131822945,5.050973757177259,34.9984216316932,24.57145705064761,5.241414447817322,-26.54637948364655,-40.20689696827901,1.6881737996409047,-0.4275748460325417,-4.987760057223879,40.11398435275006,42938.24624227696,25849.73957208293,68787.98581435988,78724.6078019861,104574.34737406904,104574.34737406904,-246.2280019704922,133301.70695791484,93195.73350457085,57409.37194486161,39762.623955232484,28727.35958384579,21472.38824056611,1563.7539238553481,104820.57537603953,354825.22130547947,1565939.201152258,4.413269145273343,1559453.7781123251,4.39499134919089,0.7474542927586231,0.09709415582754632,4.051901015684126,1.2704134050244469,0.5,49.53814192213652,4.051901015684126,1.2838466498574306,1.2841432640996482,3.1560630828721514,19550.42168410678,1993.5881961838936,0.00023102354242427624,7.702924650163652e-05,0.0001539942959226397,0.0006239696440585057,0.09709415593887026,0.09709415582754641,0.5064710130744496,4.56018521119131,28727.35958384579,21472.38824056611,0.7474542924481272,1.0043510344123763,0.6269273844660471,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719172008119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15510.306512675146,1563.7539238553481,0.5064710130744496,6.385920974644392
518.0,-30.10301030725494,5.050142702460623,34.99817850955835,24.569802672509127,5.2402814801022695,-26.54954869104436,-40.20985096050424,1.686819863892464,-0.4207599871094203,-4.988586061033079,40.113695662284634,42935.74742758478,25849.72656599628,68785.47399358105,78722.33704652716,104572.06361252343,104572.06361252343,-244.4978731873125,133299.06325333568,93194.33562159809,57407.74600265897,39762.8773543768,28726.99964081226,21472.119195157975,1563.7630873051307,104816.56148571074,354813.79887249746,1565876.5117525947,4.413234538026784,1559441.300887022,4.395097670503531,0.7474542926039751,0.09709022871623625,4.051894052621116,1.2704109878605236,0.5,49.53814192213652,4.051894052621116,1.2838531428238842,1.2841496538364423,3.156041697813521,19550.1620352376,1993.5617193677353,0.00023094197210274056,7.700345499594231e-05,0.00015393851710679825,0.0006237425619343498,0.09709022867969258,0.09709022871624937,0.5064719665346745,4.567826073923641,28726.99964081226,21472.119195157975,0.7474542924481272,1.0043159224597928,0.6268918752854633,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923184472139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15510.213007510305,1563.7630873051307,0.5064719665346745,6.386088368719852
519.0,-30.106389497444,5.049326017219599,34.99793875092055,24.569380783382826,5.2403818891298215,-26.552378979692723,-40.21242643995208,1.6867071603117452,-0.4331014164911835,-4.988748831903348,40.11348863790049,42931.52193609841,25848.042736491585,68779.56467259,78719.70506789463,104567.7478043862,104567.7478043862,-248.5438545865618,133294.73062683048,93192.47875761299,57405.66316719548,39763.12843379723,28726.982822444275,21471.906370908233,1563.7711644809958,104816.29165897277,354811.5480218063,1565986.231079562,4.413571767352168,1559432.3533228198,4.395100334296275,0.7474473216913097,0.09708896571239996,4.051868676281665,1.2704071777639911,0.5,49.53814192213652,4.051868676281665,1.2838538370192223,1.2841502438355479,3.1560202255492418,19549.89494295854,1993.5344835350036,0.00023086069250207497,7.698097482626414e-05,0.0001538797176758108,0.0006235004079656839,0.09709938415873072,0.09708987114997225,0.5064728996386677,4.5556474154121815,28726.982822444275,21471.906370908233,0.7474542924481272,1.0042262074194268,0.6268280361741427,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112645113996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15510.1191161842,1563.7711644809958,0.5064728996386677,6.3862598447712635
520.0,-30.109755761502942,5.048488658707796,34.99769819360007,24.566271691024326,5.237759373752475,-26.555877309122305,-40.215760935656704,1.6838809213719483,-0.4068983333303322,-4.990533873881077,40.11321473652046,42930.96650849624,25850.48302141635,68781.44952991258,78718.03658034562,104568.51960176197,104568.51960176197,-240.97547017113538,133295.5295723197,93191.69753358341,57404.62746173462,39763.4111909431,28727.009970557716,21472.126911253457,1563.8285990396823,104809.49507193311,354786.8645923613,1565761.3249341412,4.413244911795567,1559420.515404064,4.395372746383347,0.7474542924328087,0.09708327858167656,4.051885401103046,1.2704065612470732,0.5,49.53814192213652,4.051885401103046,1.2838672064845675,1.2841635124627278,3.1560003874526497,19549.650363256012,1993.5095433462002,0.00023077975001887532,7.695187856795812e-05,0.0001538278714509172,0.0006232929066147274,0.09708327862242795,0.0970832785816752,0.5064726191672951,4.583635540550745,28727.009970557716,21472.126911253457,0.7474542924481272,1.0042491835132028,0.6268170903382936,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521329064569741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15510.032365867068,1563.8285990396823,0.5064726191672951,6.386471578795581
521.0,-30.113108041886182,5.04765988362103,34.99745337335833,24.564903589803748,5.236965772448363,-26.558984051218705,-40.21862227292729,1.6828417817808303,-0.40087231932079703,-4.990962644694261,40.11280248955019,42928.16939358499,25849.45301041187,68777.62240399687,78715.40842962672,104564.8614400386,104564.8614400386,-239.44960179217742,133290.57111485637,93190.01633146389,57402.77729542203,39763.598928935404,28725.70967481778,21471.154995328867,1563.776533840978,104804.31104183078,354780.93578175065,1565689.881899405,4.413117290108747,1559402.6983668723,4.395395978452925,0.7474542922833836,0.09707825209951156,4.0518711578378985,1.2704033742612229,0.5,49.53814192213652,4.0518711578378985,1.283872227049651,1.284168430726375,3.155976951965954,19549.36640285769,1993.4805874439987,0.00023069916976079216,7.692691911822288e-05,0.00015377225064256927,0.0006230653472544467,0.09707825204175496,0.09707825209951335,0.5064737965013991,4.590090325373467,28725.70967481778,21471.154995328867,0.7474542924481272,1.00420961761947,0.6267864323459171,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521530908330467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15509.929879475516,1563.776533840978,0.5064737965013991,6.386649113484791
522.0,-30.1164482000696,5.046829516328435,34.997212536378214,24.563191027287417,5.235763620903804,-26.562114549444892,-40.22153987372292,1.681429970279107,-0.3938360148756601,-4.991867211870184,40.112538779331956,42925.74619471121,25849.644075111446,68775.39026982266,78713.19935001069,104562.84342512213,104562.84342512213,-237.6637250604108,133288.372894144,93188.63713429632,57401.18397899694,39763.83683922154,28725.529469021865,21471.020307435716,1563.7974488493574,104800.50715018254,354768.428171732,1565628.3344833949,4.413099391486789,1559391.3010690303,4.3955188152035305,0.7474542925515248,0.09707452288663869,4.051865046343041,1.2704010362224656,0.5,49.53814192213652,4.051865046343041,1.2838789879380978,1.2841750901211766,3.1559555724564916,19549.10656159246,1993.4540910089033,0.0002306189066721775,7.690147658893981e-05,0.00015371743008323768,0.000622842281967951,0.097074522911002,0.0970745228866389,0.5064748523826552,4.598031196994498,28725.529469021865,21471.020307435716,0.7474542924481272,1.0041761805809675,0.6267505235998169,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521731918946925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15509.8363793631,1563.7974488493574,0.5064748523826552,6.3867563302484065
523.0,-30.119775889336648,5.04599978614657,34.99697134115155,24.561543214973085,5.234647792856376,-26.565226458756197,-40.22443190971387,1.6800983622758663,-0.3870005973352022,-4.992667251454878,40.112240733541675,42923.25341486649,25849.56762182373,68772.82103669022,78710.87023448602,104560.43785630976,104560.43785630976,-235.92991280123533,133285.53011442095,93187.15691514382,57399.540095524055,39764.0186884664,28725.092258111203,21470.69351758631,1563.8017547033314,104796.36776911099,354757.3661715375,1565564.3017421926,4.413056502920331,1559378.419897111,4.395619565917899,0.7474542927368164,0.09707047803789669,4.051857278889732,1.2703984393784773,0.5,49.53814192213652,4.051857278889732,1.283885373549378,1.2841813745687591,3.1559338258431353,19548.83351655878,1993.4262481641317,0.00023053896879286144,7.687626467215264e-05,0.00015366270412070878,0.000622619346185373,0.09707047810243193,0.09707047803789855,0.5064759055607554,4.605666654119659,28725.092258111203,21470.69351758631,0.7474542924481272,1.0041424116358282,0.6267164637068686,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521932207975743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15509.741267713383,1563.8017547033314,0.5064759055607554,6.386937082859656
524.0,-30.123091109969508,5.045170347241774,34.99673078669222,24.559896729793422,5.233522394405468,-26.568328021346556,-40.22731479546053,1.6787593057828316,-0.3801687434165615,-4.993483116282729,40.11195051084575,42920.77795910278,25849.532668575594,68770.31062767838,78708.58778897,104558.12045754559,104558.12045754559,-234.19703520581243,133282.82770977248,93185.71514949767,57397.90531963171,39764.23314429551,28724.70725222688,21470.405736103432,1563.8092655354026,104792.3174927514,354746.0856373818,1565501.1400908278,4.413018785755027,1559365.8769069663,4.395723984114474,0.7474542924867908,0.09706651764407428,4.05184962901915,1.270395916714333,0.5,49.53814192213652,4.05184962901915,1.2838917933485274,1.2841876936282375,3.155912086992543,19548.567969993306,1993.3991699503201,0.00023045935582161216,7.685114013054919e-05,0.00015360821569106298,0.0006223973917621272,0.09706651768074097,0.09706651764408614,0.5064769433417657,4.613314372866171,28724.70725222688,21470.405736103432,0.7474542924481272,1.004108257910357,0.6266818804701808,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522131754568433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15509.646185353762,1563.8092655354026,0.5064769433417657,6.387099839779909
525.0,-30.126394030865374,5.044341353174886,34.9964906975332,24.558264284301572,5.232406223355097,-26.571417774442825,-40.23018447970969,1.6774299669325798,-0.37337793311724,-4.9942913800392965,40.11166000261259,42918.29873897038,25849.47928802652,68767.7780269969,78706.32060147954,104555.79988950606,104555.79988950606,-232.47481192262785,133280.1145301707,93184.2858244354,57396.263961926474,39764.46873612103,28724.314640664634,21470.11227736004,1563.8161434627896,104788.27470142869,354734.9104768137,1565438.1947881335,4.412980365208386,1559353.3216526895,4.395827068603705,0.7474542925025993,0.09706256482240522,4.051841747998909,1.2703933720709752,0.5,49.53814192213652,4.051841747998909,1.283898167151331,1.2841939670913396,3.1558902813834493,19548.306147417537,1993.3724714777766,0.00023038006341120088,7.682613818071211e-05,0.00015355392523048875,0.0006221762048179973,0.09706256489641021,0.09706256482240534,0.5064779746392807,4.620913446922032,28724.314640664634,21470.11227736004,0.7474542924481272,1.0040735816356434,0.6266471183005066,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223305586833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15509.550805518069,1563.8161434627896,0.5064779746392807,6.387265702073185
526.0,-30.129684565000538,5.043512594646549,34.996251032743196,24.556602641847007,5.231274072044038,-26.57449788820781,-40.23304124185813,1.6760873952512836,-0.36650298652728,-4.995109162013842,40.111368203440094,42915.82129088323,25849.451023400507,68765.27231428373,78704.00209635732,104553.45311975782,104553.45311975782,-230.73150000387977,133277.3720441064,93182.7944662355,57394.61366076127,39764.64533941581,28723.918924348578,21469.816495608356,1563.8231424481871,104784.1846197617,354723.6039972813,1565374.559426574,4.4129416305732265,1559340.7106831914,4.395931629898366,0.7474542924367088,0.09705856670558931,4.051833998118786,1.2703907708311455,0.5,49.53814192213652,4.051833998118786,1.2839046021704148,1.2842003021977124,3.155868427661403,19548.03067773117,1993.3443813872395,0.0002303010933616831,7.68012562836324e-05,0.0001534998370780507,0.0006219558585785405,0.09705856671822773,0.09705856670559022,0.5064790028973674,4.628606175486539,28723.918924348578,21469.816495608356,0.7474542924481272,1.0040402080769817,0.6266129499459946,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522528630390616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15509.455211431617,1563.8231424481871,0.5064790028973674,6.387430614630527
527.0,-30.132962760012422,5.042684407488291,34.996011843113166,24.554979137051873,5.23016471442411,-26.577564917853504,-40.235888469591714,1.6747668722651905,-0.35973331501651273,-4.99591072221696,40.11107708418837,42913.35356187873,25849.38245899102,68762.73602086975,78701.73876048363,104551.12121947465,104551.12121947465,-229.01513831039483,133274.63690349922,93181.3599254817,57392.97472687681,39764.87244289432,28723.51568402458,21469.515086888423,1563.8292506339767,104780.13635778504,354712.5220709547,1565311.6365599958,4.412902108504868,1559328.1291753026,4.396033497975533,0.7474542922623263,0.09705460923996291,4.051825859014639,1.2703882184950634,0.5,49.53814192213652,4.051825859014639,1.2839109335842818,1.2842065340860642,3.1558465256645145,19547.769004051188,1993.3176980978405,0.00023022244424145412,7.677646484321554e-05,0.00015344597939823858,0.0006217363872876106,0.09705460923525681,0.09705460923996301,0.5064800394716675,4.636177407200421,28723.51568402458,21469.515086888423,0.7474542924481272,1.0040057577854284,0.626578530105776,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725964414078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15509.359399660156,1563.8292506339767,0.5064800394716675,6.387594071164947
528.0,-30.136228702244903,5.0418565218052445,34.995773114020686,24.553326714690797,5.229037673829087,-26.580622597707432,-40.238726616930194,1.6734315692916408,-0.35287702655898556,-4.996724558569706,40.110785975638706,42910.9029997357,25849.346281965496,68760.2492817012,78699.43220695578,104548.77848892128,104548.77848892128,-227.2770408231736,133271.89664708154,93179.87082788967,57391.3416206697,39765.03245246663,28723.118158160265,21469.217955275457,1563.8360240434959,104776.05552974445,354701.27069936483,1565248.1425722782,4.412863081900093,1559315.548206644,4.396137474027483,0.7474542922901994,0.09705062042226831,4.051817853824346,1.2703856348386036,0.5,49.53814192213652,4.051817853824346,1.2839173334506229,1.2842128348506907,3.155824559930806,19547.4952382052,1993.2897817506694,0.00023014411369338665,7.675175983161376e-05,0.0001533923538617729,0.0006215178780172733,0.09705062037771868,0.09705062042226834,0.5064810804566153,4.643847532010739,28723.118158160265,21469.217955275457,0.7474542924481272,1.0039729306259306,0.6265449222551714,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522922563553031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15509.263304039036,1563.8360240434959,0.5064810804566153,6.387757058995166
529.0,-30.139482374053134,5.041029090820372,34.99553479768754,24.551683372724824,5.22791819165947,-26.58366864301328,-40.241551597695775,1.672104460619635,-0.346041131064851,-4.99753079973681,40.11049353387082,42908.44890459475,25849.29171818474,68757.74062277949,78697.12785910502,104546.41957728977,104546.41957728977,-225.54440950044955,133269.12641211777,93178.38061235334,57389.70165784306,39765.19883834475,28722.70683482799,21468.910515867985,1563.841839680546,104771.96398679022,354690.1246081665,1565184.5993910655,4.412822604294825,1559302.9096969345,4.396239989538836,0.747454292498493,0.09704662185477776,4.051809641883302,1.2703830072237179,0.5,49.53814192213652,4.051809641883302,1.2839236944390702,1.2842190971366987,3.1558025289450597,19547.222234183493,1993.261943087955,0.0002300661018570469,7.672717672908807e-05,0.00015333892512795882,0.0006213001353094853,0.09704662191143262,0.09704662185477798,0.5064821360170835,4.651489668671957,28722.70683482799,21468.910515867985,0.7474542924481272,1.0039398919700422,0.6265113304727951,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523118432928708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15509.166917001261,1563.841839680546,0.5064821360170835,6.38791924354155
530.0,-30.14272376444393,5.0402021593440445,34.995296960214375,24.550049600098305,5.226803327084562,-26.58670328910877,-40.244363446813054,1.670782851749431,-0.3392254871877185,-4.998334453144992,40.110202160009564,42905.99214298668,25849.231777159268,68755.22392014595,78694.84087210143,104544.07264926069,104544.07264926069,-223.81714923023537,133266.37080575648,93176.90365924811,57388.0549301336,39765.387476793905,28722.29815649578,21468.605050187667,1563.8477088807967,104767.88979849093,354679.01456565957,1565121.2648269096,4.4127822638267995,1559290.3174161364,4.396342195000304,0.7474542925922648,0.09704264010623544,4.051801287124584,1.270380384004675,0.5,49.53814192213652,4.051801287124584,1.2839300291369122,1.2842253335342624,3.155780451562691,19546.952700280748,1993.2344582788974,0.00022998840871326512,7.670271512807869e-05,0.00015328569358518643,0.0006210831705662429,0.09704264015120745,0.09704264010623581,0.5064832066534368,4.659108965957273,28722.29815649578,21468.605050187667,0.7474542924481272,1.0039063706764566,0.6264774717709463,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523313571426302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15509.070322464817,1563.8477088807967,0.5064832066534368,6.388079949140583
531.0,-30.145973390662885,5.039380449986333,34.99506181541289,24.547356005664938,5.226295960304382,-26.590873214214447,-40.24828258026389,1.6684035840041154,-0.3668197724883271,-4.998908698908388,40.10997450809014,42908.28478751535,25848.594558403907,68756.87934591927,78686.06547189376,104534.66003029767,104534.66003029767,-230.4334323547664,133256.68742381062,93175.77525763422,57386.62318782948,39765.724522005265,28722.02739351294,21468.450788016893,1563.8535150371526,104765.09346265244,354671.0761181485,1565376.029319679,4.413599345209133,1559280.4790548654,4.3964128570084915,0.747455967988725,0.09704011029900482,4.051808468283622,1.2703788850223643,0.5,49.53814192213652,4.051808468283622,1.283941305576716,1.2842365125867097,3.1557583284258044,19546.681337219918,1993.206786947624,0.00022991054243029217,7.666863276708044e-05,0.00015324190966321173,0.0006209068672693551,0.0970639095698007,0.09703989276184334,0.5064842930596672,4.632088926420067,28722.02739351294,21468.450788016893,0.7474542924481272,1.0039295702205708,0.6265103407167469,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452350797833004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15508.97352191982,1563.8535150371526,0.5064842930596672,6.388240379321092
532.0,-30.14918790612206,5.038556454416638,34.994826902453156,24.546966736111813,5.224849635794368,-26.592742322628613,-40.24990695817394,1.6684040522990395,-0.33646985387201767,-4.999843339123049,40.10971669380332,42900.71226840415,25848.879468364696,68749.59173676885,78689.68724861601,104538.56671698071,104538.56671698071,-223.078061465465,133260.56270060808,93173.37915063226,57384.40417041255,39765.52775579968,28721.995983627363,21468.379177571594,1563.8835083571241,104761.64477844618,354658.1558294113,1565100.282897486,4.412982634608552,1559269.3372327134,4.396541603804859,0.7474542921672085,0.09703649236752544,4.051773869786226,1.2703738732123746,0.5,49.53814192213652,4.051773869786226,1.283941462290916,1.284236570466922,3.1557309961442566,19546.345581772537,1993.1725494202951,0.00022983354135541867,7.665451062819002e-05,0.00015317903072722865,0.0006206467940997665,0.09704264733763662,0.09703649236759565,0.5064832957082303,4.663373485251043,28721.995983627363,21468.379177571594,0.7474542924481272,1.0038265071217773,0.6264018601640139,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523702884181235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15508.853922499242,1563.8835083571241,0.5064832957082303,6.388432038106075
533.0,-30.152392879353883,5.0377298819516865,34.994588957429855,24.545111681241565,5.223417775928147,-26.595761590852074,-40.25276155499739,1.6667864874263598,-0.3194454234244404,-5.000789999910169,40.10934888081773,42898.70930850696,25849.188695794277,68747.89800430124,78688.00395135077,104537.19264714504,104537.19264714504,-218.8023474374204,133258.43404090888,93172.45953559407,57383.164892750254,39765.88293649313,28721.24139376384,21467.81516072474,1563.8756219624556,104755.99499458246,354645.0697470879,1564939.9158637389,4.412693279451939,1559253.4417597752,4.396659011421598,0.7474542923268623,0.09703100337986774,4.0517765138871455,1.2703725676471365,0.5,49.53814192213652,4.0517765138871455,1.2839491779214223,1.2842441893240872,3.1557140917731203,19546.13990525264,1993.1515762520985,0.00022975679251225129,7.662969894635602e-05,0.00015312709356589527,0.0006204367613500939,0.097031003396665,0.09703100337986675,0.506484150482934,4.681344576485742,28721.24139376384,21467.81516072474,0.7474542924481272,1.0038076306545851,0.6263762674811958,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389568907984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15508.779947459829,1563.8756219624556,0.506484150482934,6.388607899556563
534.0,-30.155585434813652,5.036905558087811,34.99435215625706,24.543539026659005,5.22237440133637,-26.598746513957494,-40.255520248878724,1.6655354804801847,-0.31264780023667527,-5.001509534597632,40.10903198032928,42896.22545031275,25848.918863665018,68745.14431397777,78685.64087828051,104534.55974194553,104534.55974194553,-217.0818941348989,133255.18418588553,93170.90382172381,57381.488393755804,39766.017142186676,28720.62444393999,21467.354032107185,1563.8679959624574,104751.64163608043,354635.1235759334,1564873.3396325512,4.4126293071404845,1559239.7466287888,4.396743703517932,0.7474542927856419,0.09702676010770803,4.051766393959192,1.2703697477141396,0.5,49.53814192213652,4.051766393959192,1.283955180397096,1.2842500950437061,3.1556914570071513,19545.862359325067,1993.1232744438792,0.00022968036451159998,7.660572789247846e-05,0.00015307463661912152,0.0006202226684208717,0.09702676015078325,0.09702676010770961,0.5064857001312222,4.688861734360955,28720.62444393999,21467.354032107185,0.7474542924481272,1.0037744985279504,0.6263444148647264,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524087926510658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15508.68089227601,1563.8679959624574,0.5064857001312222,6.388727739954926
535.0,-30.158765977711944,5.036081387523714,34.994116578050665,24.541900574136548,5.221248580642332,-26.60172771971568,-40.25828208597375,1.6642103226460743,-0.3056688611663958,-5.002326561094402,40.10874679395561,42893.82313849435,25848.900467691645,68742.72360618599,78683.37516843164,104532.27563612329,104532.27563612329,-215.3148041806271,133252.51932803393,93169.41712891159,57379.86509897418,39766.168922152676,28720.243691910633,21467.069428844447,1563.8756775124166,104747.59044030392,354623.83003505506,1564809.1197241086,4.412588741059576,1559227.422128644,4.396848970850358,0.747454292488851,0.0970228011595463,4.051757794544258,1.2703670887788756,0.5,49.53814192213652,4.051757794544258,1.2839615287267574,1.2842563470949702,3.155669156662498,19545.59195670841,1993.0957010506554,0.00022960424737747916,7.658173647130041e-05,0.00015302251090617875,0.0006200101513048435,0.09702280110369314,0.09702280115954634,0.5064871834538147,4.696657699927982,28720.243691910633,21467.069428844447,0.7474542924481272,1.003742508657404,0.6263114317318811,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524279423945985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15508.58329536872,1563.8756775124166,0.5064871834538147,6.388872156322727
536.0,-30.161934396155555,5.035257835100774,34.99388129908126,24.540274834167235,5.220140608921539,-26.604696550873513,-40.26102687986565,1.6629027636395317,-0.29873931864796077,-5.003121306939157,40.108454397211496,42891.398243748416,25848.826290752822,68740.22453450123,78681.08040427131,104529.90669502414,104529.90669502414,-213.56062592066883,133249.7147722763,93167.90092742055,57378.21876689763,39766.313511692126,28719.808077252157,21466.743827042737,1563.8798110359091,104743.46732094481,354612.84474452835,1564744.441174757,4.412543043391552,1559214.7861044528,4.396949544305843,0.747454292497369,0.09701877461367474,4.05174878180614,1.2703643732471392,0.5,49.53814192213652,4.05174878180614,1.283967794246774,1.2842625167188686,3.1556467381512907,19545.31735627644,1993.0676995993983,0.0002295284435166528,7.65578999832675e-05,0.00015297054353338529,0.0006197982134136169,0.0970187745845515,0.09701877461367484,0.5064886356416227,4.704381988291175,28719.808077252157,21466.743827042737,0.7474542924481272,1.003710283772267,0.6262786860845158,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524470205636224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15508.485175290974,1563.8798110359091,0.5064886356416227,6.389031637563548
537.0,-30.165091995522435,5.034452288059868,34.99365263145661,24.539935262314998,5.220458492771012,-26.6075233064045,-40.26357693420721,1.6628898036513906,-0.3227597629312413,-5.003087768215339,40.108337549666345,42888.005581298705,25846.665644908662,68734.67122620737,78677.84563504477,104524.51127995343,104524.51127995343,-219.54149250143382,133244.37325303565,93165.9108892642,57376.07083551142,39766.4889486142,28719.861973082232,21466.78411775829,1563.884412302393,104744.05277245486,354613.3083246,1564962.5105463162,4.413152224715174,1559209.736519909,4.396929556554222,0.7474542927078859,0.09701926852872429,4.0517206473055145,1.270360253793187,0.5,49.53814192213652,4.0517206473055145,1.2839680106510785,1.2842626361998695,3.155624294137169,19545.03559087628,1993.0389675247186,0.00022945292144125159,7.653576081005031e-05,0.0001529171606312013,0.0006195776170567723,0.09703649410455892,0.09701926852875316,0.5064900637704964,4.680328005284082,28719.861973082232,21466.78411775829,0.7474542924481272,1.0036258364063644,0.6262270511438771,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524660264815303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15508.386938611642,1563.884412302393,0.5064900637704964,6.389186701405968
538.0,-30.1682375566372,5.0336219331963425,34.99341851161447,24.53674297956752,5.217603996157938,-26.61063204368184,-40.266534698288865,1.6599984832026164,-0.28471870423237533,-5.005074215783515,40.10798698760952,42886.82678907378,25849.642583623132,68736.46937269691,78676.75661364097,104526.39919726411,104526.39919726411,-210.00638586306013,133246.23350020128,93165.02459712212,57375.094772555014,39766.588693963444,28719.834302937175,21466.76343035721,1563.9461184325435,104736.40558312717,354585.8520025801,1564628.7039144228,4.412552545675279,1559194.5870011484,4.397227295435925,0.7474542925256991,0.09701183484365931,4.051735967452801,1.270359427924268,0.5,49.53814192213652,4.051735967452801,1.2839816746999866,1.284276206809129,3.1556026439392326,19544.775756288538,1993.0124717705373,0.000229377710056048,7.651008937927171e-05,0.0001528676206767763,0.0006193792369550261,0.09701183487013222,0.09701183484365922,0.5064895499199519,4.7203555115511335,28719.834302937175,21466.76343035721,0.7474542924481272,1.0036510357068524,0.6262091800445562,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452484967973558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,69.0,15508.29217171426,1563.9461184325435,0.5064895499199519,6.389429215271354
539.0,-30.1713695450486,5.03280202306017,34.99318104981126,24.53546697450804,5.216900044618185,-26.613533051935406,-40.26918987566603,1.6590635515049879,-0.2787395958837351,-5.005407381343987,40.10755530536723,42884.11223103536,25848.389216340704,68732.50144737607,78674.1040246453,104522.493240986,104522.493240986,-208.4979416626593,133240.82275586412,93163.25322729934,57373.261433689404,39766.657548455485,28718.329514878118,21465.63866783174,1563.880295011611,104730.99118264866,354581.2472113257,1564554.4459219845,4.412400425083764,1559175.9320311486,4.397231789028878,0.747454292448,0.09700659615115584,4.051719906436025,1.270356087083928,0.5,49.53814192213652,4.051719906436025,1.2839861974497428,1.2842806344666384,3.1555790198395925,19544.481620611452,1992.9824782786632,0.0002293028457666114,7.648705098183148e-05,0.00015281579478477992,0.0006191667977473353,0.09700659615856497,0.09700659615115581,0.5064913540602333,4.726667785460279,28718.329514878118,21465.63866783174,0.7474542924481272,1.003614140772394,0.6261826725816121,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525038377211363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15508.188757661395,1563.880295011611,0.5064913540602333,6.389553898097413
540.0,-30.174485043091373,5.031982175067402,34.99294891644658,24.53393175909298,5.215850838436599,-26.616472930069,-40.27190721882505,1.657838725447961,-0.2741388391572741,-5.006224333332855,40.10731774128233,42881.791821942454,25848.381759130665,68730.17358107312,78671.91713519281,104520.29889432347,104520.29889432347,-207.3252382598439,133238.48611340357,93161.7432730436,57371.61795993062,39766.805903458866,28718.187219080115,21465.53230500921,1563.900336959936,104727.62413258331,354569.95604667446,1564515.3535971637,4.412430683752619,1559165.665869189,4.39734286360107,0.7474542923359624,0.09700329202733539,4.051709763448887,1.270353337484412,0.5,49.53814192213652,4.051709763448887,1.2839920738505608,1.2842864166196626,3.1555566782419646,19544.213777711775,1992.95516590393,0.00022922839798398604,7.646347982654147e-05,0.00015276491815744455,0.0006189591104109883,0.09700468133299757,0.0970032920312556,0.5064929938874165,4.732085494175578,28718.187219080115,21465.53230500921,0.7474542924481272,1.0035800610813443,0.6261487351720226,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525226265136253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15508.090952813058,1563.900336959936,0.5064929938874165,6.389636821713397
541.0,-30.177593563634723,5.031160921249197,34.992715544940985,24.532139778044098,5.214585534055003,-26.619378481841725,-40.27459676200522,1.6563704522620353,-0.26456982531874473,-5.0071111013467675,40.10701035918725,42879.41880120674,25848.55045818461,68727.96925939135,78669.62450825483,104518.17496643943,104518.17496643943,-204.91222624940565,133235.90801223222,93160.25001882625,57370.044311778285,39766.89523005329,28717.733045792775,21465.19282991845,1563.9063355656585,104723.08719268884,354557.70026802097,1564427.08596618,4.4123342541526585,1559152.3826476836,4.397457399653351,0.7474542922900789,0.09699886659156974,4.051702712757956,1.270350743937306,0.5,49.53814192213652,4.051702712757956,1.2839990873897658,1.2842933364133904,3.1555339505689517,19543.934520827912,1992.926689626724,0.00022915413913111803,7.644015643122307e-05,0.00015271398269989494,0.000618751657981236,0.09699886653394428,0.09699886659156873,0.5064944522020156,4.742541276028021,28717.733045792775,21465.19282991845,0.7474542924481272,1.0035532204769388,0.6261174205179987,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525413168412946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15507.991451758557,1563.9063355656585,0.5064944522020156,6.389816144507844
542.0,-30.180689991517653,5.030341221751025,34.99248252105753,24.530553293321304,5.213519433458213,-26.622279174635153,-40.27727037956936,1.6551086165757278,-0.257696617963461,-5.007858366513321,40.10670612764011,42877.00013506102,25848.363939780687,68725.36407484171,78667.29906381771,104515.6630035984,104515.6630035984,-203.17430978624907,133232.85378560488,93158.68371906478,57368.3847903082,39766.998809729535,28717.190782006473,21464.787513192743,1563.9034090646294,104718.83731338465,354547.37277825177,1564361.1906432225,4.4122769219379805,1559139.235658288,4.397548410641972,0.7474542923133721,0.09699472217745983,4.05169264960265,1.2703479174105454,0.5,49.53814192213652,4.05169264960265,1.2840051357986908,1.2842992912539304,3.155511248856783,19543.654469687066,1992.8981323578457,0.00022908019119321084,7.641697766045469e-05,0.00015266321353275613,0.0006185444201353878,0.0969947221778257,0.09699472217745961,0.5064960745614566,4.7501617485498855,28717.190782006473,21464.787513192743,0.7474542924481272,1.0035216081922478,0.6260861140457299,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525599657680592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15507.892058446436,1563.9034090646294,0.5064960745614566,6.389959704458046
543.0,-30.183774669148516,5.02952193094718,34.992250332181065,24.52892179079356,5.212404722564617,-26.625173713727882,-40.279946791101224,1.6538037671440917,-0.2506957814993598,-5.008658611367895,40.10641727875039,42874.65058959448,25848.314896461317,68722.9654860558,78664.99994697364,104513.31484343496,104513.31484343496,-201.4038476322312,133230.08050929126,93157.1230920287,57366.773734650014,39767.05484153188,28716.765665856314,21464.469756935425,1563.9082138037484,104714.71869106719,354536.3133507485,1564296.1793565992,4.412231188879701,1559126.7534889062,4.397650381010299,0.747454292265799,0.09699070094243671,4.051683182704488,1.2703451996808872,0.5,49.53814192213652,4.051683182704488,1.2840113846191838,1.2843054469394466,3.1554885192128954,19543.372731174302,1992.8694030249171,0.00022900654573301926,7.639378117622906e-05,0.00015261276455679021,0.0006183385716207864,0.09699070087858344,0.09699070094243382,0.5064976631185265,4.757962829868518,28716.765665856314,21464.469756935425,0.7474542924481272,1.0034919923698153,0.6260551802154359,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525785426023816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15507.792538043708,1563.9082138037484,0.5064976631185265,6.390103994594587
544.0,-30.186847403210454,5.028703457931414,34.992018546014464,24.527318158093863,5.211311451387696,-26.62805571280827,-40.282602317724354,1.652519760985508,-0.2437794235698334,-5.009438973871249,40.10612539891168,42872.26136342956,25848.216761891854,68720.47812532142,78662.71827429307,104510.93503618494,104510.93503618494,-199.6550953956612,133227.2452980127,93155.58071624849,57365.12380538499,39767.17434540389,28716.310261827788,21464.129371686373,1563.9108264174633,104710.5901315806,354525.5289591449,1564231.364735904,4.412182584786903,1559114.140418347,4.39774857679718,0.7474542925599448,0.09698667113664261,4.051673261157877,1.2703423737036061,0.5,49.53814192213652,4.051673261157877,1.28401753547541,1.2843115050313503,3.155465676454128,19543.09701325292,1992.8412876214527,0.00022893320710864787,7.637077213611294e-05,0.00015256243497253493,0.0006181331384353571,0.0969866711617749,0.09698667113664271,0.5064992406709481,4.765659550301393,28716.310261827788,21464.129371686373,0.7474542924481272,1.0034605937394827,0.6260233632869547,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525970493932978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15507.692515693037,1563.9108264174633,0.5064992406709481,6.390255173701813
545.0,-30.189908342857674,5.0278856317502765,34.99178725377658,24.525700066611194,5.210208668372955,-26.630927978145007,-40.28525250088421,1.6512283036603188,-0.2368239472658047,-5.010226656302743,40.10583434941153,42869.90248863359,25848.139141736527,68718.04163037012,78660.41847237737,104508.55761411389,104508.55761411389,-197.8966446925624,133224.42007220493,93154.01218795434,57363.49620421078,39767.239981937295,28715.862458091047,21463.794651170938,1563.9140536706948,104706.45425880645,354514.64366925316,1564166.382006783,4.4121347592797395,1559101.5633061824,4.3978481316578755,0.7474542922921422,0.09698263422074131,4.051663441500545,1.2703395746508614,0.5,49.53814192213652,4.051663441500545,1.2840237205797707,1.2843175977674288,3.155442829102185,19542.815315982,1992.812562494022,0.00022886017150353002,7.634781578313614e-05,0.0001525123557203939,0.0006179287360494464,0.09698263412731256,0.09698263422074124,0.5065008082891449,4.7734027090369295,28715.862458091047,21463.794651170938,0.7474542924481272,1.0034306154652899,0.6259924121599981,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526154849758162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15507.59246845277,1563.9140536706948,0.5065008082891449,6.390404026557212
546.0,-30.1929574677093,5.027068505095605,34.99155639500186,24.52408152110877,5.209107420618012,-26.633789570088897,-40.287889692094154,1.6499395229976013,-0.22986694984695077,-5.011011183665776,40.10554212843822,42867.53940528741,25848.05519856056,68715.59460384797,78658.10787561293,104506.16307417348,104506.16307417348,-196.13808530684037,133221.5677036495,93152.42772804786,57361.859257722324,39767.298300361705,28715.404629476,21463.45244460602,1563.9166553875216,104702.30115948032,354503.80224119226,1564101.2441218602,4.41208594726919,1559088.9356483284,4.397947005904263,0.7474542922711964,0.09697858115865103,4.051653484106285,1.2703367783455177,0.5,49.53814192213652,4.051653484106285,1.2840298926094875,1.2843236778143725,3.1554199068311846,19542.53093939156,1992.7835641520358,0.00022878743914980147,7.632497830206204e-05,0.00015246246084773944,0.0006177250606891616,0.09697858111010739,0.09697858115865193,0.5065023759083658,4.78114423381885,28715.404629476,21463.45244460602,0.7474542924481272,1.0034007371795601,0.6259615577557783,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526338502396616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15507.492086384576,1563.9166553875216,0.5065023759083658,6.390552486111058
547.0,-30.195994754717137,5.026252145707535,34.99132601155449,24.522472370322816,5.20801162622324,-26.636640079517477,-40.29051378658039,1.648656951023577,-0.22293453270589225,-5.01179178694038,40.10525042021574,42865.17188747379,25847.963126568386,68713.13501404217,78655.81068981328,104503.77381638167,104503.77381638167,-194.38598710592487,133218.719500849,93150.85308960018,57360.214287260584,39767.37644704399,28714.945684467322,21463.109407344466,1563.9190737930167,104698.1598034876,354493.0152985692,1564036.292800102,4.412036980426267,1559076.3302249105,4.398045272942231,0.7474542923810729,0.09697453960320623,4.051643382000922,1.2703339287405835,0.5,49.53814192213652,4.051643382000922,1.2840360350596869,1.284329728663922,3.155396944769222,19542.24931984454,1992.754846950237,0.000228715010343714,7.630226050487253e-05,0.00015241274983884145,0.000617522109217104,0.09697453962473088,0.09697453960320693,0.5065039485913853,4.788857254234472,28714.945684467322,21463.109407344466,0.7474542924481272,1.0033704009348223,0.6259304672110395,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452652145057439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15507.391524623512,1563.9190737930167,0.5065039485913853,6.3906995482034
548.0,-30.19902034244488,5.025436540969651,34.99109610130346,24.52086304491388,5.2069156930800835,-26.639480132834002,-40.29313250267876,1.6473754834691938,-0.2159982775538083,-5.01257222351426,40.10495898782829,42862.832064298396,25847.872568546074,68710.70463284447,78653.51200636508,104501.38457491115,104501.38457491115,-192.63316406009835,133215.87104270345,93149.27165097039,57358.591708903696,39767.422157851885,28714.486467792303,21462.766166289337,1563.9214668230532,104694.01773897125,354482.23091703927,1563971.3193349154,4.411987916260144,1559063.736797911,4.398143548026768,0.7474542924653421,0.09697049754670709,4.051633211709069,1.2703311033127833,0.5,49.53814192213652,4.051633211709069,1.284042171787527,1.2843357741741361,3.155373943885934,19541.966601149037,1992.7260176664854,0.0002286428815297729,7.627959550328113e-05,0.00015236328602649178,0.0006173201499100623,0.0969704975642884,0.09697049754670696,0.5065055287571953,4.796573945960461,28714.486467792303,21462.766166289337,0.7474542924481272,1.003340970072125,0.6259000796634878,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526703692857545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15507.29078744784,1563.9214668230532,0.5065055287571953,6.390846056370535
