time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
549.0,-30.20203412394058,5.024621794244533,34.99086668108838,24.519267968740337,5.2058278149726585,-26.642308933125307,-40.2957342803478,1.6461026241573882,-0.20909813140576716,-5.013346985178424,40.104668237637355,42860.470957481586,25847.769607014117,68708.2405644957,78651.23429456784,104499.00390158195,104499.00390158195,-190.88972107075097,133213.0298052053,93147.70813412698,57356.9447970406,39767.51481898486,28714.02590362336,21462.421912038222,1563.9236107624556,104689.8936226527,354471.5252083278,1563906.6156224087,4.4119386309049204,1559051.1729267128,4.398240936307753,0.7474542923404526,0.09696647299084063,4.051622817508396,1.2703282317286355,0.5,49.53814192213652,4.051622817508396,1.2840482677247609,1.2843417792717127,3.1553508690818717,19541.68872084151,1992.697681761,0.000228571055007849,7.625708326848419e-05,0.00015231397173936481,0.0006171187633245395,0.09696647296961466,0.09696647299083991,0.5065071202739776,4.804248853772663,28714.02590362336,21462.421912038222,0.7474542924481272,1.0033103788188085,0.6258689641795954,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526885237509555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15507.189721387243,1563.9236107624556,0.5065071202739776,6.390991892920777
550.0,-30.205036247088504,5.023807786560384,34.99063772109152,24.517658224236243,5.204731879165775,-26.64512800709405,-40.29833074947817,1.6448236391713127,-0.2021517239171544,-5.014126552118424,40.104377100979725,42858.13919212228,25847.68092209793,68705.82011422022,78648.93081189987,104496.61173399781,104496.61173399781,-189.13483812542108,133210.1759478754,93146.11120567108,57355.319585893485,39767.54624419733,28713.564213877584,21462.07681797675,1563.925835152597,104685.74657212323,354460.75335609366,1563841.5458805272,4.41188913320816,1559038.592432216,4.398339104318258,0.7474542922680386,0.09696242656611359,4.051612485681642,1.270325412345119,0.5,49.53814192213652,4.051612485681642,1.284054391726309,1.2843478128224757,3.1553277741097645,19541.403528748426,1992.668600260887,0.00022849952700514667,7.623462309081157e-05,0.00015226490391433508,0.0006169183858304356,0.0969624265422242,0.09696242656611366,0.506508723481108,4.811974828201244,28713.564213877584,21462.07681797675,0.7474542924481272,1.003281337797273,0.6258388467336644,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527066078062647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15507.088560465621,1563.925835152597,0.506508723481108,6.391137262929858
551.0,-30.20802668078507,5.0229946538136705,34.99040922598576,24.516062554344558,5.203644924691183,-26.647935848851567,-40.30091412188483,1.6435540927576748,-0.19523931015856988,-5.014898911081695,40.10408590909312,42855.80129854282,25847.57592960557,68703.3772281484,78646.64371416633,104494.21964377191,104494.21964377191,-187.3888271649921,133207.31566241104,93144.52796281975,57353.68554719625,39767.60268402611,28713.096018639142,21461.726878258865,1563.9274936934696,104681.6084709369,354450.0813551345,1563776.6480351225,4.411838874620899,1559026.0096279269,4.398436032705803,0.7474542927842737,0.09695838913189693,4.051601918736163,1.2703225292218852,0.5,49.53814192213652,4.051601918736163,1.284060471063043,1.2843538020813174,3.1553046060065526,19541.12234034423,1992.639927023421,0.00022842829801668913,7.621228227372517e-05,0.00015221601574296395,0.0006167187014465668,0.09695838922627305,0.09695838913189711,0.5065103442551635,4.819659600923103,28713.096018639142,21461.726878258865,0.7474542924481272,1.0032516976272394,0.6258084702759449,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527246223340489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15506.987072969918,1563.9274936934696,0.5065103442551635,6.391281630992654
552.0,-30.21100548892325,5.022182302840794,34.99018119620639,24.514457070641242,5.202552274974242,-26.650733798649966,-40.30348837897179,1.642280584700979,-0.1882924867327347,-5.015674829875778,40.103794733591414,42853.476165495966,25847.48211674517,68700.95828224113,78644.3400462509,104491.82216299608,104491.82216299608,-185.6343742046156,133204.4503016791,93142.92112523507,57352.05724448015,39767.62653417212,28712.62813868303,21461.37714525307,1563.9292699421953,104677.45653720069,354439.3604204331,1563711.4946100852,4.411788501015303,1559013.4276083952,4.39853357640389,0.7474542922923616,0.09695433855963623,4.051591360542021,1.2703196213720367,0.5,49.53814192213652,4.051591360542021,1.2840665683547252,1.2843598096800475,3.155281400818126,19540.836158229504,1992.610744569196,0.00022835736627596813,7.619002630670593e-05,0.0001521673399692622,0.0006165198799761233,0.09695433851202935,0.09695433855963628,0.5065119817338385,4.827382343143029,28712.62813868303,21461.37714525307,0.7474542924481272,1.0032228795065137,0.6257785747178687,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527425671427074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15506.88541684662,1563.9292699421953,0.5065119817338385,6.391425162574611
553.0,-30.213972568965936,5.021370796459376,34.98995361464963,24.512856057286285,5.2014632631512026,-26.653520943497384,-40.30604580240322,1.6410116376826542,-0.1813512735214431,-5.016446976655262,40.103503115372625,42851.13056783521,25847.38076577019,68698.51133360539,78642.03704123643,104489.41780700663,104489.41780700663,-183.88162501626357,133201.57139114552,93141.31069429452,57350.4042208934,39767.67385933457,28712.153584138912,21461.022445954288,1563.9305755701785,104673.29943202289,354428.6918566006,1563646.2895190476,4.411737326705165,1559000.826535475,4.398630422297289,0.747454292589523,0.09695028338974941,4.051580662369731,1.2703166865976532,0.5,49.53814192213652,4.051580662369731,1.284072643771641,1.2843657957826817,3.155258140590263,19540.549895863234,1992.5815539315909,0.0002282867339806339,7.61679218270442e-05,0.0001521188121535897,0.0006163216377041377,0.09695028340772556,0.09695028338974913,0.5065136400028738,4.835095703133845,28712.153584138912,21461.022445954288,0.7474542924481272,1.0031934059751015,0.6257482264131956,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527604426107101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15506.78351398687,1563.9305755701785,0.5065136400028738,6.391567893528177
554.0,-30.216928133666634,5.0205601266560524,34.98972649479976,24.511254799459152,5.200374362587853,-26.656297755030735,-40.308601619303204,1.6397439839520438,-0.17440198147926367,-5.017218660294951,40.1032116366871,42848.8279381147,25847.280376398834,68696.10831451353,78639.73181599806,104487.0121923969,104487.0121923969,-182.1271005613089,133198.68978073294,93139.69306889878,57348.78919101576,39767.67097542557,28711.677588336042,21460.666650505875,1563.9317847112904,104669.1392929582,354418.0299436415,1563581.0051107225,4.411685842730288,1558988.2315688238,4.398727208705295,0.7474542922293106,0.09694622553391516,4.051569918233516,1.2703138188598677,0.5,49.53814192213652,4.051569918233516,1.2840787125941702,1.2843717756662831,3.1552348609909586,19540.26234430172,1992.5522318326564,0.00022821639582421908,7.614583715699307e-05,0.000152070558667226,0.0006161245009450979,0.09694622544204723,0.09694622553391291,0.5065153194835035,4.842816678815666,28711.677588336042,21460.666650505875,0.7474542924481272,1.003165330209736,0.625718977133929,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527782481178202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15506.68152156299,1563.9317847112904,0.5065153194835035,6.391709593072595
555.0,-30.219872076693168,5.019750392319909,34.98949985860208,24.509667825792008,5.199293392046463,-26.659063505184495,-40.311140567623056,1.6384848205378246,-0.16748504872447256,-5.017984800044044,40.10292088795062,42846.50316447982,25847.16812033718,68693.671284817,78637.44783774845,104484.61595808563,104484.61595808563,-180.38101458687743,133195.8163638744,93138.09355262211,57347.14887935373,39767.71630363154,28711.200405788746,21460.30998142671,1563.9327563248871,104664.99697267251,354407.444876455,1563515.9620429436,4.411634080057147,1558975.6682203144,4.398823136358682,0.7474542923360281,0.09694218506661488,4.051558933780167,1.2703109027678146,0.5,49.53814192213652,4.051558933780167,1.2840847411857401,1.2843777156895535,3.155211493315391,19539.979749440397,1992.523415176477,0.00022814635409760202,7.61239041095346e-05,0.00015202244998806743,0.0006159279153843032,0.09694218495629826,0.09694218506661495,0.5065170215376674,4.850499751319546,28711.200405788746,21460.30998142671,0.7474542924481272,1.0031360685261421,0.6256889744078801,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452795984935893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15506.579135300257,1563.9327563248871,0.5065170215376674,6.39185055272063
556.0,-30.222804532401646,5.018941472394875,34.98927367613077,24.508066183794313,5.198204359124224,-26.661819681182177,-40.31367424232883,1.6372195079047553,-0.16051910095370658,-5.018755766830001,40.10262976395735,42844.20710538802,25847.070391004057,68691.27749639208,78635.13817724875,104482.20856825281,104482.20856825281,-178.6228123569308,133192.93059805242,93136.46079987116,57345.529728010435,39767.70119095636,28710.72202979961,21459.952422041188,1563.9338049236862,104660.83138060974,354396.79336886515,1563450.5281939069,4.411582038685739,1558963.0887334954,4.39891984889064,0.7474542925032447,0.09693812242104638,4.0515480144123135,1.2703079971158875,0.5,49.53814192213652,4.0515480144123135,1.284090797963412,1.2843836842807617,3.1551881072881542,19539.689866263052,1992.493855318896,0.0002280766053658584,7.610202244202095e-05,0.00015197458292383743,0.0006157323196862131,0.0969381224377224,0.09693812242104596,0.5065187444985163,4.858236665876291,28710.72202979961,21459.952422041188,0.7474542924481272,1.003108340782759,0.6256599537531676,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528136524219706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,55.0,15506.476663251073,1563.9338049236862,0.5065187444985163,6.3919910697078075
557.0,-30.22572540843326,5.018133437896864,34.989047931062636,24.506468942295783,5.197119171158817,-26.66456518363973,-40.31619108337907,1.6359589463652617,-0.1535570288751842,-5.0195225387094595,40.10233798059099,42841.88976679634,25846.964139761283,68688.85390655762,78632.82774122122,104479.7918809825,104479.7918809825,-176.86588828109961,133190.02731804168,93134.82299982187,57343.88502539677,39767.70886047234,28710.235437059175,21459.588718925377,1563.9342890199355,104656.6577692636,354386.2000663621,1563385.0010560811,4.411529006387164,1558950.4808320943,4.399015764553378,0.7474542925978704,0.09693405248604546,4.051536931437828,1.2703050150861963,0.5,49.53814192213652,4.051536931437828,1.2840968319858996,1.2843896304895221,3.15516464998359,19539.399711643327,1992.4642677818958,0.00022800715158885758,7.608029191344471e-05,0.00015192685967541287,0.0006155372828523078,0.09693405254901329,0.09693405248604542,0.5065204925731794,4.865965509834268,28710.235437059175,21459.588718925377,0.7474542924481272,1.003079964084636,0.6256304888571356,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528312513775479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15506.373874395053,1563.9342890199355,0.5065204925731794,6.392130590388835
558.0,-30.22866106469272,5.017333961340368,34.988823579303585,24.505891289468877,5.196817409607812,-26.6670269562032,-40.31840198496354,1.635715468675329,-0.1508134340425613,-5.019941797546997,40.10207292358573,42838.07319976526,25845.985079134964,68684.05827890022,78631.1876785356,104477.17275767056,104477.17275767056,-177.31615300303383,133187.10403294512,93132.85029997851,57341.90293534827,39767.7192940336,28709.931275274568,21459.125820709,1563.9346857615767,104654.4889106736,354380.4079197842,1563355.1596016781,4.411516902919621,1558939.0278382534,4.399055345607953,0.747446088078585,0.09693082142531687,4.0515108323762545,1.2703009780542929,0.5,49.53814192213652,4.0515108323762545,1.2840981138076357,1.284390822987326,3.1551411755933714,19539.111711704798,1992.4348999612303,0.0002279373659971722,7.606120761473404e-05,0.00015187615838243817,0.00061532790086614,0.09693246360935531,0.09693188536137506,0.5065222654072207,4.869128363504444,28709.931275274568,21459.125820709,0.7474542924481272,1.003014234686442,0.6255774379468179,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528487812435493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15506.271002738635,1563.9346857615767,0.5065222654072207,6.39226897087396
559.0,-30.231559689830828,5.016523585256865,34.98860052513769,24.503171920683258,5.194801764979901,-26.67006138792821,-40.321251936815656,1.63330346307728,-0.13939381941003148,-5.021241513780207,40.10182213508189,42837.439585711036,25847.245130020456,68684.68471573149,78628.45852366724,104475.7036536877,104475.7036536877,-173.29009680940362,133185.45290578925,93131.76041822757,57340.74148027126,39767.79881995145,28709.74925210156,21459.22531144513,1563.9663525016717,104648.9937504971,354362.45254637423,1563259.9061224,4.411471629934668,1558928.1914384759,4.399247663617703,0.7474542923733237,0.0969265571353545,4.051518387391703,1.2702995153376833,0.5,49.53814192213652,4.051518387391703,1.284109527598033,1.2844021509177281,3.155119014629691,19538.846621514793,1992.4078682847653,0.0002278684800081442,7.603661362314005e-05,0.00015183186638500416,0.0006151495984508446,0.09692655706047501,0.09692655713535461,0.5065237861979162,4.881847694370151,28709.74925210156,21459.22531144513,0.7474542924481272,1.003024884060693,0.6255691214387072,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528664002216911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15506.173881387935,1563.9663525016717,0.5065237861979162,6.392419978270181
560.0,-30.234445883799108,5.015719208096115,34.98837430894805,24.50174109488728,5.193918986062433,-26.672759311751562,-40.32370479600502,1.6322324140149085,-0.13288367340169316,-5.021766329492197,40.10145387398036,42834.953487700994,25846.5252592899,68681.47874699089,78625.90425822327,104472.42951751317,104472.42951751317,-171.65063018616638,133181.11027004337,93129.91335446831,57338.96258394616,39767.72307835795,28708.680752530192,21458.42665754436,1563.9290159976617,104644.08014769934,354355.20250298583,1563188.6859798408,4.411360902671294,1558912.2792312435,4.399292766748946,0.7474542923973669,0.09692179187539791,4.05150228630288,1.2702960338303817,0.5,49.53814192213652,4.05150228630288,1.2841146743396512,1.2844072107739302,3.1550938302191294,19538.53675929537,1992.3762711318718,0.00022779990850520023,7.601545227650329e-05,0.00015178445622869693,0.0006149550714358051,0.09692179184210241,0.09692179187539687,0.5065256872221208,4.888882656090516,28708.680752530192,21458.42665754436,0.7474542924481272,1.0029948260222485,0.6255432687950112,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528837973503184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15506.063504039907,1563.9290159976617,0.5065256872221208,6.392577423282376
561.0,-30.237320850945387,5.01491460593133,34.988150725734435,24.500107811205112,5.192791067630739,-26.67546742795315,-40.326189261954255,1.6309376446386707,-0.12576867775271694,-5.022581417281992,40.10117835221525,42832.70646461927,25846.552259774304,68679.25872439357,78623.63075500517,104470.18301477947,104470.18301477947,-169.8556982001901,133178.48918743472,93128.27954078499,57337.35525039964,39767.69365598373,28708.30617265527,21458.14667625894,1563.9367979489768,104640.03871297966,354343.9427396364,1563123.7629323786,4.411317859272467,1558900.3742816183,4.399398963134137,0.7474542923991063,0.09691784686252085,4.051491690689762,1.2702931529050692,0.5,49.53814192213652,4.051491690689762,1.284120866032692,1.2844133161856373,3.1550703659281685,19538.245084291535,1992.3465285588388,0.00022773162263625945,7.599402380253224e-05,0.00015173759883372722,0.0006147636208400624,0.09691784680936946,0.09691784686251634,0.5065275560609583,4.896812739529253,28708.30617265527,21458.14667625894,0.7474542924481272,1.0029683231535607,0.6255141446902271,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529011202645772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15505.960659735269,1563.9367979489768,0.5065275560609583,6.392675109048224
562.0,-30.24018439051203,5.0141113262119905,34.98792717667781,24.49854720560836,5.191732954159983,-26.67815924621728,-40.32865612590683,1.6297078098652356,-0.11886039173054996,-5.023323068475666,40.100884438551695,42830.422434893626,25846.393566320716,68676.81600121435,78621.34452796036,104467.73809428109,104467.73809428109,-168.11385554766457,133175.5202616435,93126.64831653035,57335.726223463615,39767.69121451859,28707.782167362428,21457.755002559497,1563.9345236711827,104635.85194982875,354333.69768606964,1563058.0862870193,4.411260053713118,1558887.6747168878,4.399490324789886,0.747454292270428,0.09691376635928095,4.051479831496678,1.2702901258179917,0.5,49.53814192213652,4.051479831496678,1.2841267537265568,1.28441911790075,3.1550466647776143,19537.960044542233,1992.317462593468,0.00022766362694199319,7.597275267147867e-05,0.0001516908742705145,0.0006145725177290879,0.09691376632542663,0.0969137663592809,0.5065294581455277,4.9044626767451405,28707.782167362428,21457.755002559497,0.7474542924481272,1.0029403611160226,0.6254855982671714,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529183761881155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15505.856769217775,1563.9345236711827,0.5065294581455277,6.392818399144045
563.0,-30.243036591967492,5.013308826330795,34.98770418517808,24.496948881447338,5.190646668331261,-26.680843426614654,-40.33111418886108,1.6284535029784404,-0.11183618682582619,-5.024089226385082,40.10059444393316,42828.15481628498,25846.299985743386,68674.45480202837,78619.02598337122,104465.32596911461,104465.32596911461,-166.3428628007532,133172.61890987685,93124.97093734023,57334.09977025412,39767.63463009567,28707.292940762236,21457.38932771447,1563.934806455499,104631.66883191536,354323.11434467824,1562992.0706445265,4.411205499633535,1558875.1445647925,4.399586370333014,0.7474542922591828,0.09690968857076937,4.051468315073086,1.270287130600773,0.5,49.53814192213652,4.051468315073086,1.2841327552455666,1.2844250338357361,3.155022951110937,19537.66366683563,1992.2872404782092,0.00022759591907014855,7.595156290480029e-05,0.00015164435616534826,0.0006143823041635664,0.09690968859956477,0.09690968857076943,0.5065313751178674,4.912253039559232,28707.292940762236,21457.38932771447,0.7474542924481272,1.0029138728327094,0.6254574679464446,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529355639113481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15505.752819596222,1563.934806455499,0.5065313751178674,6.3929516768638
564.0,-30.24587733274943,5.012507418779363,34.987481632619286,24.495378776360326,5.189579501496668,-26.68351564687885,-40.333555278461404,1.6272178156260695,-0.10488523960833618,-5.024839729248541,40.10030345993721,42825.86271458411,25846.16890617185,68672.03162075597,78616.73810219803,104462.90700836988,104462.90700836988,-164.59069266275037,133169.69379897122,93123.32503134891,57332.44964373499,39767.639319571026,28706.78679060134,21457.011002579013,1563.933720948646,104627.49770103263,354312.7474951772,1562926.3622305947,4.411149114108204,1558862.5717399612,4.399679612885449,0.747454292223471,0.09690562300342967,4.05145645572905,1.2702840628521517,0.5,49.53814192213652,4.05145645572905,1.284138669203622,1.2844308625620993,3.1549991857511945,19537.375544223356,1992.257860148303,0.00022752850170308685,7.593052486525476e-05,0.0001515979768378321,0.0006141926019350979,0.09690562299930457,0.09690562300342973,0.5065333176195344,4.91995448964019,28706.78679060134,21457.011002579013,0.7474542924481272,1.0028858293790686,0.6254285745407951,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529526839666693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15505.648636317477,1563.933720948646,0.5065333176195344,6.393086108565458
565.0,-30.248706832276465,5.011706933002453,34.98725956316839,24.49379424741494,5.1885029649004455,-26.68617862702483,-40.33599486630408,1.625974759648805,-0.09788562814236457,-5.0255972585428275,40.10001317304819,42823.61447071791,25846.0582932291,68669.67276394702,78614.43119821054,104460.48949143964,104460.48949143964,-162.82647691223247,133166.77627488563,93121.65227484728,57330.83554735441,39767.57414165875,28706.28678344599,21456.63728039402,1563.9331630533727,104623.31596835188,354302.2838295411,1562860.383089046,4.411093166537295,1558850.0291120578,4.399774148399332,0.7474542925826055,0.09690154725068241,4.051444685136752,1.2702810676349325,0.5,49.53814192213652,4.051444685136752,1.284144617063225,1.2844367255630171,3.154975406432186,19537.081358658223,1992.2278615692642,0.00022746136940831655,7.590950515142599e-05,0.00015155186425689057,0.0006140039949661457,0.0969015472895952,0.0969015472506825,0.5065352803441993,4.927711630400438,28706.28678344599,21456.63728039402,0.7474542924481272,1.0028596582140514,0.6254009032374774,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529697356138056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15505.544385657544,1563.9331630533727,0.5065352803441993,6.39321923728953
566.0,-30.25152497399193,5.010907505911951,34.987037955539535,24.492223793081962,5.187435513284217,-26.688830675323164,-40.33841765541581,1.624741214615442,-0.09091806899908761,-5.026347348791053,40.099722740634334,42821.34290205305,25845.931250860234,68667.27415291329,78612.13990519056,104458.07115605079,104458.07115605079,-161.0706413603184,133163.85065674264,93119.99250095998,57329.19549782225,39767.55222570859,28705.779500691846,21456.25810072932,1563.9319911372795,104619.14179741111,354291.923157549,1562794.5428304598,4.41103632536242,1558837.4802726866,4.399867392911161,0.7474542922693389,0.0968974791852955,4.051432663942795,1.2702780070295558,0.5,49.53814192213652,4.051432663942795,1.2841505199339645,1.284442543933402,3.154951542714116,19536.791103615782,1992.1982637919966,0.00022739452472804943,7.58886355017756e-05,0.00015150588922627385,0.0006138159083910247,0.09689747914627654,0.09689747918529544,0.5065372677601303,4.935429279791947,28705.779500691846,21456.25810072932,0.7474542924481272,1.0028323789951945,0.6253725621699658,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529867201652542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15505.43975843479,1563.9319911372795,0.5065372677601303,6.393351908214599
567.0,-30.254331894351516,5.01010904033849,34.98681681362431,24.490643490012758,5.186362447126837,-26.691473163858358,-40.34083513598887,1.6235037166336805,-0.0839148470715827,-5.027101005803393,40.09943237172972,42819.0986066547,25845.81586881535,68664.91447547005,78609.8322786612,104455.64814747655,104455.64814747655,-159.30606997355062,133160.92084731255,93118.30976758948,57327.57609558312,39767.48185778484,28705.272699835994,21455.879303654638,1563.9309454089157,104614.9542174501,354281.5134588539,1562728.4436105215,4.410979360321651,1558824.9342537068,4.399961259719379,0.7474542927361643,0.09689339839481026,4.051420680953554,1.2702749684033918,0.5,49.53814192213652,4.051420680953554,1.2841564407453785,1.28444838061267,3.154927664889442,19536.495845655292,1992.1681558590644,0.00022732796420361567,7.586781686702381e-05,0.00015146014733659186,0.0006136287732597407,0.09689339844486113,0.09689339839481015,0.5065392777046919,4.943186158731805,28705.272699835994,21455.879303654638,0.7474542924481272,1.00280637049131,0.6253450570711566,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453003636916835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15505.33506338847,1563.9309454089157,0.5065392777046919,6.393483699620544
568.0,-30.257127557514202,5.009311625935688,34.986596131486294,24.48907254673543,5.185295522297962,-26.69410505684139,-40.34323962461201,1.622273021625145,-0.07692983445423351,-5.027849433612393,40.09914190986458,42816.84719161861,25845.689728336303,68662.53691995492,78607.5340101889,104453.22373852521,104453.22373852521,-157.54638028687623,133157.98396625626,93116.63303116811,57325.94621259771,39767.429798411555,28704.76022773105,21455.496241559733,1563.9294366397598,104610.77011881208,354271.1762247581,1562662.4003523667,4.4109216476617235,1558812.38429451,4.400054220910036,0.7474542922965105,0.09688932131837713,4.051408510785291,1.2702719083474947,0.5,49.53814192213652,4.051408510785291,1.284162329228311,1.2844541853210512,3.1549037209492785,19536.202746721112,1992.1382680855454,0.00022726168846483107,7.584711535333118e-05,0.00015141457311149988,0.0006134422901608522,0.09688932127151943,0.09688932131837696,0.5065413131971833,4.950919599158169,28704.76022773105,21455.496241559733,0.7474542924481272,1.0027799153749812,0.625317332120839,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530204866831558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15505.230071599493,1563.9294366397598,0.5065413131971833,6.393614716200819
569.0,-30.259912014476548,5.008515239908154,34.98637592418807,24.487501428835117,5.184228375074559,-26.696726936218834,-40.345634997915454,1.6210432968168307,-0.06993621553243656,-5.0285978953555714,40.09885185489557,42814.60594191991,25845.566323304094,68660.172265224,78605.23491574403,104450.80123904813,104450.80123904813,-155.78478157753125,133155.04928062606,93114.95041490754,57324.32144108341,39767.36552647125,28704.248041577914,21455.11341208543,1563.9279364293377,104606.58602062566,354260.8387586895,1562596.3039803177,4.410863784593208,1558799.8519922365,4.400147240248697,0.7474542925147469,0.09688524443542809,4.051396284514343,1.270268832356669,0.5,49.53814192213652,4.051396284514343,1.284168212644847,1.284459985325002,3.154879745987614,19535.908682939207,1992.1082819249395,0.0002271956960837764,7.582649751145304e-05,0.00015136919857232335,0.0006132566086858246,0.09688524444848039,0.09688524443542812,0.5065433728773349,4.9586616798231375,28704.248041577914,21455.11341208543,0.7474542924481272,1.0027538228960742,0.6252898640889989,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530372692445934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,69.0,15505.124938901412,1563.9279364293377,0.5065433728773349,6.393744879462317
570.0,-30.26268523592213,5.0077198859430885,34.98615617484447,24.485929996613436,5.183161696425391,-26.699338730519425,-40.34801741419358,1.619815191022699,-0.06293340490401533,-5.029345153205599,40.09856160418124,42812.35884800434,25845.442475807868,68657.80132381221,78602.93111795111,104448.37359375898,104448.37359375898,-154.02114683766558,133152.10558998297,93113.25810280765,57322.6858328611,39767.30252216284,28703.731996223978,21454.727683237583,1563.926190179307,104602.39474059665,354250.5181564847,1562530.0810284219,4.410805350856815,1558787.311308686,4.400240031886462,0.7474542922174715,0.0968811609493908,4.051383971339786,1.270265730540268,0.5,49.53814192213652,4.051383971339786,1.2841740879615515,1.284465777591017,3.154855723471883,19535.613002194154,1992.0781308799799,0.00022712998753746677,7.580599633554743e-05,0.00015132399120191934,0.0006130715924346188,0.096881160874801,0.09688116094939077,0.5065454575874159,4.966411748301596,28703.731996223978,21454.727683237583,0.7474542924481272,1.0027276761150035,0.6252623339071612,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530539849028343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,44.0,15505.01958928084,1563.926190179307,0.5065454575874159,6.393874440463635
571.0,-30.26544727001242,5.006925658948735,34.9859369147174,24.484372848551743,5.182103139124354,-26.70193977726716,-40.350390575453616,1.6185956463792106,-0.05596313000825148,-5.030086861176482,40.09827216250071,42810.12021297312,25845.307239322432,68655.42745229555,78600.64915590828,104445.9563952307,104445.9563952307,-152.2659807655582,133149.1715398672,93111.5852401451,57321.05629721041,39767.25438103854,28703.215144636495,21454.34136967852,1563.9242256325458,104598.22237599627,354240.2744386633,1562464.105942403,4.410746656117283,1558774.8056564908,4.400331972773447,0.7474542925442098,0.09687709590180486,4.051371490973435,1.270262625426985,0.5,49.53814192213652,4.051371490973435,1.284179922735703,1.2844715296672709,3.154831670583007,19535.322206433102,1992.0484779647588,0.00022706456146812185,7.578557989619703e-05,0.00015127898157192484,0.000612887353123992,0.09687709588313131,0.09687709590180082,0.5065475679674216,4.97412373116822,28703.215144636495,21454.34136967852,0.7474542924481272,1.002701280243904,0.6252347984399347,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530706334774566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15504.914101731396,1563.9242256325458,0.5065475679674216,6.394003097340307
572.0,-30.268198164062422,5.006132401385564,34.98571810229978,24.482796212565177,5.181033838145776,-26.704531831531042,-40.35275476109234,1.617367505614417,-0.048929163955051536,-5.030834941364169,40.09798207660249,42807.89336074244,25845.190907580563,68653.084268323,78598.33277793958,104443.52368552014,104443.52368552014,-150.49503098186688,133146.22013518494,93109.86945398794,57319.43003679102,39767.15490799658,28702.696449664796,21453.953665487028,1563.9223507047543,104594.018716502,354229.9429497187,1562397.614863861,4.410687594203847,1558762.2722462201,4.400424930953619,0.7474542924254622,0.09687300097553857,4.051359075960946,1.2702595236105845,0.5,49.53814192213652,4.051359075960946,1.2841857971572561,1.28447732176022,3.1548075714038073,19535.022088141533,1992.0178744159866,0.00022699941654017044,7.576524572998363e-05,0.0001512341708101868,0.0006127039305072782,0.09687300099221675,0.09687300097553861,0.5065497017395523,4.981905777409111,28702.696449664796,21453.953665487028,0.7474542924481272,1.002676110828757,0.6252079201564162,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530872152531833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15504.808403755436,1563.9223507047543,0.5065497017395523,6.394131354729211
573.0,-30.270937954605376,5.005340349007341,34.98549977373929,24.481248144898586,5.179981596787397,-26.707112427570813,-40.35510962186379,1.6161560697527984,-0.04196803508921221,-5.031570829783651,40.09769267162284,42805.672667505634,25845.0462853868,68650.71895289244,78596.05747712543,104441.10376251224,104441.10376251224,-148.74272980718524,133143.27598877164,93108.19508489397,57317.810275273965,39767.09423291112,28702.17222625939,21453.56183342961,1563.9198084074214,104589.84649231943,354219.7800679897,1562331.6069819978,4.410627793518816,1558749.7683315147,4.400515883196372,0.7474542924595065,0.09686893667934363,4.051346351646758,1.2702564223436639,0.5,49.53814192213652,4.051346351646758,1.284191592978544,1.2844830355939736,3.154783424683615,19534.732148978306,1991.9883088494346,0.00022693455167540697,7.574499678101866e-05,0.0001511895548943883,0.0006125212516284773,0.09686893666248447,0.09686893667934333,0.5065518636172162,4.989602794694463,28702.17222625939,21453.56183342961,0.7474542924481272,1.0026501305345534,0.6251808275619756,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531037305096963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15504.702491260963,1563.9198084074214,0.5065518636172162,6.394258484215107
574.0,-30.273666622490214,5.004549305500137,34.98528192021884,24.47968072900551,5.178917559432873,-26.70968414039876,-40.3574517002329,1.6149350773414484,-0.034943580310198286,-5.032314857942372,40.09740347274345,42803.44814338511,25844.92522086446,68648.37336424956,78593.75303367418,104438.67825453864,104438.67825453864,-146.9747122790577,133140.3302465949,93106.4827464321,57316.17785614315,39767.00543365439,28701.651992056257,21453.172977786886,1563.9177146634836,104585.6529668177,354209.50500619214,1562265.1791842552,4.410568200751542,1558737.2733972156,4.400608259707673,0.7474542923077901,0.09686485196212248,4.051333708038349,1.2702532936027278,0.5,49.53814192213652,4.051333708038349,1.2841974329378405,1.2844887939349836,3.1547592325972573,19534.43385259592,1991.9578910836956,0.0002268699671152959,7.572486270834902e-05,0.0001511451044069469,0.0006123392562888396,0.09686485192472842,0.09686485196212256,0.5065540480089142,4.997371277632169,28701.651992056257,21453.172977786886,0.7474542924481272,1.002624791332208,0.6251538989183101,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45312017946199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15504.59637278704,1563.9177146634836,0.5065540480089142,6.394385150257566
575.0,-30.276340839632176,5.003765808487205,34.98506795020646,24.47899767374622,5.178475782934359,-26.712468648081526,-40.35995292998848,1.614603591851851,-0.03457657451474461,-5.032746673667973,40.09721157365405,42801.985113237366,25844.019641549585,68646.00475478695,78592.26072084636,104436.28036239595,104436.28036239595,-146.86914798847283,133137.592953081,93104.44718432544,57314.17157862271,39766.97289522526,28701.31259068507,21452.91928391872,1563.9149126269542,104583.14951038442,354203.5417191847,1562259.7349623581,4.410627085713698,1558728.9823746588,4.400658939798041,0.7474542920689002,0.09686240616868301,4.051307902242413,1.2702491944795473,0.5,49.53814192213652,4.051307902242413,1.284199112850148,1.2844903929609313,3.154735010874561,19534.131203129004,1991.927029426869,0.0002268066877765235,7.570336592817627e-05,0.00015110332184834722,0.0006121660818592877,0.09686531650549972,0.09686240618581272,0.5065562598787674,4.998170099153242,28701.31259068507,21452.91928391872,0.7474542924481272,1.002595643627051,0.6251359269401499,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531365619907692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15504.49011961477,1563.9149126269542,0.5065562598787674,6.394511116019938
576.0,-30.279047912381827,5.002973205625178,34.9848505324185,24.476400680746906,5.1766362865646265,-26.714773933517147,-40.362085740175075,1.6123623076999232,-0.020562864638122846,-5.033963626779948,40.09687170703035,42799.129111213035,25845.112343443197,68644.24145465624,78589.1922558219,104434.30459926509,104434.30459926509,-143.35381473890448,133135.26975390103,93103.01777288721,57312.954628278254,39766.73682734328,28700.965154635946,21452.65961042568,1563.93690285211,104577.65841400399,354186.7362690773,1562135.5140898593,4.410485639708139,1558714.2984792981,4.40082628417552,0.7474542927334457,0.09685705089235407,4.051309209318029,1.2702469954593107,0.5,49.53814192213652,4.051309209318029,1.2842097204684941,1.2845009207399152,3.154709970455656,19533.824997839554,1991.895805177054,0.000226742647547405,7.568503998136433e-05,0.00015105760756604068,0.0006119810766698494,0.09685705090692714,0.09685705089235397,0.5065580760840073,5.013400762141828,28700.965154635946,21452.65961042568,0.7474542924481272,1.0025784343210975,0.6250995414228714,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531526179478085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15504.380266543143,1563.93690285211,0.5065580760840073,6.394685198624276
577.0,-30.281743518965666,5.002186581734869,34.984632533068094,24.47506432598459,5.17580083983306,-26.71729462535154,-40.36438224194569,1.6113519462189414,-0.014185705177567343,-5.034471618978543,40.09652386523464,42796.835882543826,25844.394866837036,68641.23074938086,78586.85635940214,104431.25122623917,104431.25122623917,-141.75199828050972,133131.21786185514,93101.33943498225,57311.31895812382,39766.689418731585,28699.966635615972,21451.913254327806,1563.9025755054463,104573.00322451968,354179.7213626041,1562066.526437457,4.410378212586134,1558699.2701258673,4.400871015791707,0.7474542924278698,0.09685253595002959,4.0512944195500795,1.2702438364969564,0.5,49.53814192213652,4.0512944195500795,1.2842145743970586,1.2845056938930763,3.154686530054505,19533.544177350468,1991.8671694564882,0.00022667889512444485,7.566531211801481e-05,0.00015101358300643005,0.0006118004861102128,0.09685253597393766,0.09685253595002949,0.5065604518218199,5.02028591380099,28699.966635615972,21451.913254327806,0.7474542924481272,1.0025497768562661,0.6250755966316289,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168871514905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15504.277426394532,1563.9025755054463,0.5065604518218199,6.394784353387512
578.0,-30.28442824385418,5.001399697988102,34.98441682054916,24.473446618672483,5.174684859506979,-26.719831621114217,-40.36668855752794,1.6100882367670253,-0.006960596823887499,-5.035270612540849,40.09625110503932,42794.65928461021,25844.426049612048,68639.08533422225,78584.5688303154,104428.99487992746,104428.99487992746,-139.9339877418097,133128.5579116806,93099.60831470432,57309.69876899913,39766.56616189466,28699.563031753147,21451.61158854945,1563.90822448948,104568.92886766927,354168.68821473885,1562000.4029190624,4.410328905111999,1558687.4857169106,4.400974839345059,0.7474542927645075,0.09684856352548514,4.051282294745037,1.2702406813809644,0.5,49.53814192213652,4.051282294745037,1.284220611936164,1.2845116512760022,3.1546622574738876,19533.239431412894,1991.8360940191499,0.00022661541647529723,7.564550473525695e-05,0.00015096991174004027,0.0006116217304716461,0.09684856357417795,0.09684856352548528,0.506562779045112,5.028310015716954,28699.563031753147,21451.61158854945,0.7474542924481272,1.0025261562558219,0.6250486158428924,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531850565832933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15504.170929663946,1563.90822448948,0.506562779045112,6.394878554337528
579.0,-30.287101967618415,5.000614315164535,34.98420106967522,24.471910565067105,5.17364843223733,-26.722351717570977,-40.368980973120756,1.6088981821899089,2.8963725583253108e-05,-5.035986049428873,40.09595728242305,42792.45931113972,25844.245938828026,68636.70524996775,78582.26560963233,104426.51154846036,104426.51154846036,-138.17638005391927,133125.50050912565,93097.88102451936,57308.07472602699,39766.4514427693,28698.988960665294,21451.182481071435,1563.902404134105,104564.68792851428,354158.80911375314,1561933.4119167624,4.410262773994932,1558674.7913964707,4.401061758980097,0.7474542922216644,0.096844435746548,4.051268914189849,1.27023750428576,0.5,49.53814192213652,4.051268914189849,1.2842263046964901,1.284517264156238,3.1546378542271896,19532.94154176534,1991.8057177288208,0.00022655221421965312,7.562582148111879e-05,0.00015092639273853433,0.0006114434032324326,0.09684443570633734,0.09684443574654811,0.5065651411432046,5.03601501315444,28698.988960665294,21451.182481071435,0.7474542924481272,1.00250147878293,0.6250227714739569,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532011766580026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15504.063852271196,1563.902404134105,0.5065651411432046,6.395009538420535
580.0,-30.289759363200986,4.999839496407629,34.98398817335345,24.471138731483393,5.1733221992038105,-26.724910889038682,-40.371275169868,1.6084737249623549,-0.007950584061632071,-5.036268562169284,40.095733287943716,42790.2183145825,25842.978250835557,68633.19656541805,78579.96290265695,104422.9411534925,104422.9411534925,-140.14626813256473,133121.6519240688,93095.8880949031,57306.14350650635,39766.38287599639,28698.71077057629,21450.974544547887,1563.8995355838163,104563.08742162507,354154.9080998021,1562001.7980321934,4.4105044496291885,1558665.1139852768,4.401082911283668,0.7474542921468363,0.0968428267938177,4.051244213841352,1.270233511761762,0.5,49.53814192213652,4.051244213841352,1.2842284182438948,1.284519297528506,3.154613428802008,19532.642492967825,1991.775223238091,0.00022648941402735926,7.560612767468295e-05,0.0001508832863526763,0.0006112650408016478,0.09685068625711056,0.09684282680505625,0.5065675171315337,5.02831797810768,28698.71077057629,21450.974544547887,0.7474542924481272,1.002455308389895,0.6249932050845088,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532172310177711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15503.95667080897,1563.8995355838163,0.5065675171315337,6.39512917511913
581.0,-30.292411824199398,4.999052163729458,34.983774105228555,24.468654579855524,5.171373330139382,-26.727376470925055,-40.3735556063242,1.6063379768650252,0.014256498458564693,-5.037639067874643,40.09543815457076,42788.206761414614,25844.479921380564,68632.68668279517,78577.78220703539,104422.26212841595,104422.26212841595,-134.59591169997293,133120.62757753328,93094.46815118297,57304.89270556207,39766.194939578774,28698.365449117322,21450.716446872168,1563.925002306743,104556.85804011593,354135.9842570711,1561806.1267207034,4.410187600667465,1558652.363173351,4.401282085025024,0.7474542926462012,0.09683679250452479,4.051244624411979,1.2702313149394469,0.5,49.53814192213652,4.051244624411979,1.2842385302185382,1.284529331309211,3.1545889093691812,19532.34259212154,1991.7446418625666,0.00022642674644569714,7.558655668847389e-05,0.00015084018975722324,0.0006110905078992334,0.09683679252206998,0.09683679250452476,0.5065689749787462,5.051895566333201,28698.365449117322,21450.716446872168,0.7474542924481272,1.0024556689350603,0.6249686921013109,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532331876711297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15503.84907135753,1563.925002306743,0.5065689749787462,6.395283103679306
582.0,-30.295052663483112,4.998271210701407,34.983558107473506,24.467310367058985,5.170546729140564,-26.72984830837074,-40.37579151391981,1.6053423740281851,0.02073995199583578,-5.038122716819408,40.095078910417534,42785.882154099585,25843.7143633661,68629.59651746569,78575.3467088337,104419.06107219981,104419.06107219981,-132.96915377839468,133116.33715518308,93092.66026645253,57303.19571171841,39766.071727482355,28697.276082983284,21449.90218618023,1563.8851305064188,104552.0302259782,354129.3062571878,1561734.8804111476,4.410069578587578,1558636.8426539649,4.401321255016377,0.7474542923221708,0.09683211513081291,4.051228193331182,1.2702278751926497,0.5,49.53814192213652,4.051228193331182,1.2842433125369417,1.2845340345989296,3.154564367813009,19532.042494357705,1991.7140404070408,0.00022636436931299038,7.556737240232269e-05,0.0001507969969106677,0.0006109130453541722,0.09683211508838949,0.0968321151308133,0.5065715905088539,5.058862668815266,28697.276082983284,21449.90218618023,0.7474542924481272,1.002428287723532,0.6249458070988332,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532491150283018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15503.741367039169,1563.8851305064188,0.5065715905088539,6.395400642977746
583.0,-30.297677787541733,4.997491329362836,34.983344889947006,24.465822998341196,5.169528653812805,-26.73235334166268,-40.37806611796839,1.6042042078802528,0.02629790047012648,-5.038852655351549,40.09481350346251,42783.81127808509,25843.58576063954,68627.39703872464,78573.15180104537,104416.73756168492,104416.73756168492,-131.56784607836744,133113.63288326308,93090.90188743013,57301.56136425204,39765.933914642315,28696.89532157816,21449.617579546757,1563.8899657396084,104548.30540776328,354119.22779226117,1561683.4735145224,4.410049923724167,1558625.376282684,4.401414139525428,0.7474542921518785,0.09682847654071683,4.051214014967754,1.2702246222691609,0.5,49.53814192213652,4.051214014967754,1.2842487604567108,1.2845394041369396,3.1545399456153973,19531.741920315562,1991.6833903846434,0.00022630237906933143,7.554786071678861e-05,0.00015075451835254281,0.000610738817569535,0.09682928852088125,0.09682847654360668,0.5065741402008682,5.065150555821674,28696.89532157816,21449.617579546757,0.7474542924481272,1.002403754042012,0.6249202925936076,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532649729316507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15503.634180646754,1563.8899657396084,0.5065741402008682,6.395485128985627
584.0,-30.300297121480003,4.99671120779597,34.983131541377844,24.464165476989024,5.168391133811628,-26.734803741439972,-40.38029109416527,1.6028977537715925,0.03503645568736147,-5.039643972019144,40.094521688650374,42781.58134649271,25843.61458802392,68625.19593451664,78570.79204622605,104414.40663424997,104414.40663424997,-129.37547469195852,133110.73999126593,93089.18523397256,57299.97453423922,39765.78966637038,28696.33335701595,21449.19754362952,1563.886915760679,104543.78210894193,354108.30211658933,1561601.7363536614,4.409955166313801,1558612.769086873,4.401514338327214,0.7474542923925652,0.09682408077098767,4.051201981389308,1.2702214836375791,0.5,49.53814192213652,4.051201981389308,1.2842549947213981,1.2845455603927318,3.154515262187602,19531.43975846435,1991.6525784507808,0.00022624054114507735,7.552877924875955e-05,0.00015071176189631778,0.0006105637884130362,0.09682408073598998,0.09682408077098784,0.506576600661404,5.0746804277064825,28696.33335701595,21449.19754362952,0.7474542924481272,1.0023819435321135,0.6248941671276939,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453280736795047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15503.525841224604,1563.886915760679,0.506576600661404,6.395615796351067
585.0,-30.302905554914236,4.995932768611962,34.982918477209104,24.462641891464614,5.167367894346399,-26.737264148993628,-40.38252120427785,1.6017264884257976,0.042062133290528436,-5.040344008895171,40.09422598193053,42779.40122370638,25843.41270208087,68622.81392578725,78568.47718840215,104411.88989048301,104411.88989048301,-127.61058922762459,133107.61590892702,93087.4218531617,57298.34588846604,39765.63996077295,28695.726018444013,21448.743587682275,1563.8788352125898,104539.50047971064,354098.63695766235,1561533.96086537,4.4098841336462815,1558599.9938286478,4.4015983998690205,0.7474542924579158,0.096819916087779,4.0511881366022475,1.2702182257687675,0.5,49.53814192213652,4.0511881366022475,1.2842605965747294,1.2845510844437344,3.154490722060018,19531.13652271637,1991.6216570099239,0.00022617897603520744,7.550965822378095e-05,0.00015066931781142648,0.0006103897528676047,0.09681991610412238,0.09681991608777936,0.5065791906090974,5.082406142185675,28695.726018444013,21448.743587682275,0.7474542924481272,1.002358234374396,0.6248692326222801,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532964662147099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15503.418123530122,1563.8788352125898,0.5065791906090974,6.39573244919125
