time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
586.0,-30.30549612759675,4.995160588497169,34.982708032087984,24.46144970543685,5.16675398392433,-26.739624742591474,-40.38464584210885,1.6008825988515225,0.03927229299358714,-5.040824504230155,40.09399431552662,42776.8063992717,25842.661613772856,68619.46801304456,78565.7488101409,104408.41042391375,104408.41042391375,-128.28673293231986,133103.7408013325,93085.56086202894,57296.61845088476,39765.491567937985,28695.330377418737,21448.447858581498,1563.875098499391,104536.69715684607,354092.0030501409,1561556.5908245551,4.410030662577353,1558589.9853249998,4.401652598475366,0.747454292265614,0.09681717037526143,4.051169324899756,1.2702146283211184,0.5,49.53814192213652,4.051169324899756,1.284264667323788,1.2845550776045866,3.15446607539377,19530.836750370203,1991.5910887377652,0.00022611784775916188,7.549144568438993e-05,0.00015062640207477195,0.000610213059605333,0.09682275777821767,0.09681717037554702,0.506581781047549,5.080096797223746,28695.330377418737,21448.447858581498,0.7474542924481272,1.0023173263653549,0.6248362959097219,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453312130499067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,4.0,15503.309931472308,1563.875098499391,0.506581781047549,6.395846334670023
587.0,-30.308083473282124,4.994382094146705,34.982496139301375,24.45948893381285,5.1651898767210795,-26.742161611329596,-40.38697007400913,1.5992680147685439,0.05622919223020517,-5.04189725422441,40.093686658873125,42775.18378585999,25843.419322055623,68618.60310791561,78563.990332614,104407.40965466962,104407.40965466962,-124.04991404764587,133102.30796986874,93083.98143076772,57295.1748840137,39765.34060750446,28694.89831519912,21448.124914066702,1563.8875985233803,104531.45956871727,354077.19259389024,1561403.8639549036,4.409783788999253,1558576.6939487245,4.401799174160133,0.7474542923438783,0.09681207848528836,4.05116239170394,1.2702119232295082,0.5,49.53814192213652,4.05116239170394,1.2842723403897776,1.2845626740135536,3.1544418300517236,19530.53878515931,1991.5607047421202,0.0002260568108228042,7.547152686304538e-05,0.00015058528395975882,0.0006100454391218335,0.09681207846519685,0.0968120784852882,0.5065837682354775,5.098126446454614,28694.89831519912,21448.124914066702,0.7474542924481272,1.0023132286375869,0.6248179156102008,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453327687844796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15503.20349475382,1563.8875985233803,0.5065837682354775,6.395991596788977
588.0,-30.31065950933782,4.993607767557551,34.98228363603385,24.458063311781757,5.164272613092554,-26.744584113577684,-40.389152721594996,1.5981972173324304,0.06300740371057145,-5.04247735504383,40.09335708019797,42772.92177044863,25842.919190698558,68615.84096114719,78561.59675123941,104404.51594193798,104404.51594193798,-122.34947015381476,133098.53755329296,93082.15320602678,57293.47822523602,39765.194423100846,28694.021611354983,21447.469626930444,1563.861743096744,104526.86541209179,354069.1838867467,1561333.7482480844,4.409685505834633,1558562.4555927627,4.401858525172549,0.7474542926545756,0.09680762123817502,4.051146159443959,1.2702084378758447,0.5,49.53814192213652,4.051146159443959,1.2842774710936726,1.2845677278469303,3.1544165888030875,19530.233447805887,1991.5295689971488,0.00022599605576871935,7.545282585322467e-05,0.00015054322991549468,0.0006098726277024452,0.09680762130706047,0.09680762123817495,0.506586505182405,5.1054847587544145,28694.021611354983,21447.469626930444,0.7474542924481272,1.0022878574392748,0.6247942095761193,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453343226129116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15503.092678781963,1563.861743096744,0.506586505182405,6.396098009181321
589.0,-30.31322493460371,4.9928339305899,34.9820728363971,24.456504033319675,5.163204648336651,-26.747010052971408,-40.391350945550926,1.5969897667043043,0.07018120598047517,-5.04322837469868,40.093079102546255,42770.79961271928,25842.8604361181,68613.66004883738,78559.32568740715,104402.18612352526,104402.18612352526,-120.54778350892593,133095.72220193953,93080.40011128498,57291.87403659697,39765.02897187557,28693.536078414258,21447.106705708844,1563.8615575767346,104522.73390703418,354058.8157338706,1561266.7751146732,4.4096254795367225,1558550.4465646741,4.401953509713379,0.7474542923917697,0.0968035984742568,4.051132664410289,1.270205183303915,0.5,49.53814192213652,4.051132664410289,1.2842832400644526,1.2845734204313988,3.154391911403423,19529.930675846983,1991.4986948496157,0.00022593556591950285,7.54339957150829e-05,0.00015050157020441996,0.0006097018271001641,0.09680359849453142,0.09680359847425693,0.5065892065618576,5.113409580679161,28693.536078414258,21447.106705708844,0.7474542924481272,1.0022655309592543,0.6247691516948939,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533586968091778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15502.984330721796,1563.8615575767346,0.5065892065618576,6.396192545066515
590.0,-30.315779672696674,4.992061383103133,34.98186219975342,24.454965884238504,5.162167531277942,-26.749423777401812,-40.39353586323557,1.595811635983051,0.0772911705382171,-5.043940829872421,40.09278825896489,42768.66217971272,25842.70569841205,68611.36787812477,78557.00284391225,104399.70854232431,104399.70854232431,-118.76288900480722,133092.66193046645,93078.59920007303,57290.25853587348,39764.822960221725,28692.953388142138,21446.671171519076,1563.855106686129,104518.47143132912,354048.9802006572,1561198.7734772665,4.4095559111410445,1558537.88178507,4.402040307817774,0.7474542923971809,0.09679945253945954,4.051118538626144,1.2702019012579697,0.5,49.53814192213652,4.051118538626144,1.2842888714803926,1.2845789757719452,3.1543670809484183,19529.62090980753,1991.4671075043498,0.0002258753428870308,7.541528386511686e-05,0.00015046005902191395,0.0006095315344264594,0.0967994525169805,0.0967994525394593,0.5065919187611222,5.121232000410657,28692.953388142138,21446.671171519076,0.7474542924481272,1.002243595073543,0.6247451270119276,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533741040779373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15502.87530476357,1563.855106686129,0.5065919187611222,6.396312109303286
591.0,-30.31832376132238,4.991290059599854,34.98165211258998,24.45343768866735,5.161132494165139,-26.751827770881736,-40.39571173544971,1.5946365037245296,0.08437563339265353,-5.044655113368461,40.092500766208005,42766.53247830613,25842.558820393413,68609.09129869954,78554.7108472063,104397.26966759971,104397.26966759971,-116.9845627573377,133089.65859257666,93076.8251375854,57288.64676868536,39764.64263211116,28692.388924976945,21446.249258792195,1563.8496592329534,104514.25423035705,354039.1196424784,1561131.26897736,4.409488054748999,1558525.4618401986,4.4021278309980385,0.7474542923166314,0.09679534985091683,4.051104340018089,1.270198617563583,0.5,49.53814192213652,4.051104340018089,1.2842944883797882,1.284584516933296,3.1543422296616654,19529.317126054157,1991.4361301824943,0.00022581538559383673,7.539665374660077e-05,0.00015041873184723595,0.0006093619774063546,0.09679534983744009,0.0967953498509157,0.5065946386870515,5.129030746761089,28692.388924976945,21446.249258792195,0.7474542924481272,1.0022212435764852,0.6247208139990996,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533894474727809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15502.76618077782,1563.8496592329534,0.5065946386870515,6.396424432676394
592.0,-30.320857160972075,4.9905199843384835,34.981442514307304,24.451914138067536,5.160100316937678,-26.754221947055274,-40.39787472048772,1.593465103020862,0.09144962296193171,-5.045367018133153,40.092213616740736,42764.394494372966,25842.409031364463,68606.80352573743,78552.42390452052,104394.83293588497,104394.83293588497,-115.20912490901537,133086.65610404717,93075.05219694055,57287.02278679299,39764.477122386175,28691.8231681622,21445.82639235635,1563.8440649693669,104510.04206079399,354029.292136717,1561063.8379486785,4.409419990439197,1558513.056800414,4.4022149901612,0.7474542926973582,0.09679125222359972,4.051090033746371,1.2701953201321885,0.5,49.53814192213652,4.051090033746371,1.2843000873338632,1.2845900404868624,3.1543173388364494,19529.01409456865,1991.405229570613,0.00022575569478325074,7.537813818754911e-05,0.00015037755659570164,0.0006091930208239778,0.09679125225240998,0.09679125222359966,0.5065973685730737,5.136816641095095,28691.8231681622,21445.82639235635,0.7474542924481272,1.0021985300775864,0.6246962560475586,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534047272162949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15502.656875056113,1563.8440649693669,0.5065973685730737,6.396537632870753
593.0,-30.323379911055632,4.989751146603209,34.98123339879639,24.45039030807095,5.159068418988133,-26.756606555489576,-40.40002862513063,1.5922950634220718,0.09852748813824519,-5.046078184749411,40.091926583925506,42762.264575616224,25842.260528232997,68604.52510384921,78550.13392141063,104392.39444964362,104392.39444964362,-113.43297114752932,133083.65022633848,93073.27163301197,57285.40228721759,39764.299273104865,28691.255776694845,21445.402279504433,1563.8383557284767,104505.82742079115,354019.47503449925,1560996.360164389,4.4093516607024785,1558500.656874643,4.402302039238849,0.7474542922211154,0.09678715244864206,4.051075677012881,1.2701919545652345,0.5,49.53814192213652,4.051075677012881,1.2843056794253287,1.2845955575164323,3.1542924257919367,19528.70970467645,1991.3741904397987,0.00022569626933977775,7.535970453623242e-05,0.00015033656480354534,0.0006090248010413134,0.09678715240069118,0.09678715244864189,0.5066001108466456,5.144605672887678,28691.255776694845,21445.402279504433,0.7474542924481272,1.0021761572737398,0.624671942905258,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534199430673382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15502.547466580421,1563.8383557284767,0.5066001108466456,6.396650207072509
594.0,-30.32589212523334,4.988983514692914,34.98102474530406,24.44886137908327,5.158034464386768,-26.75898192497018,-40.40217729108406,1.5911242641235883,0.10562436154691568,-5.046789622874192,40.091639113663994,42760.15830442113,25842.115829235296,68602.27413365642,78547.83072097563,104389.94655021092,104389.94655021092,-111.65231472745654,133080.63074732822,93071.47243036029,57283.80001380567,39764.080462838465,28690.684197117313,21444.97505955719,1563.8324283480476,104501.59886493838,354009.6543980824,1560928.6817770915,4.409282804535702,1558488.2381257582,4.402389083923809,0.7474542925578563,0.09678303958249951,4.051061280263734,1.2701886890036986,0.5,49.53814192213652,4.051061280263734,1.2843112745738832,1.284601077940272,3.154267474298877,19528.40159471889,1991.3427719678882,0.0002256371064012947,7.534131987192022e-05,0.00015029578652937448,0.0006088574413959326,0.0967830396171709,0.09678303958250037,0.5066028684111926,5.152413984421116,28690.684197117313,21444.97505955719,0.7474542924481272,1.002154845969209,0.6246483866656938,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534350952587731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15502.437880728525,1563.8324283480476,0.5066028684111926,6.396762042286909
595.0,-30.32839368273266,4.988217222472131,34.980816592095174,24.447351518925302,5.157011441945027,-26.761346797735442,-40.40430922815574,1.5899645569478291,0.11267206809867503,-5.047493482962427,40.09135253908576,42758.02605871098,25841.955066493985,68599.98112520497,78545.55613954226,104387.51120603624,104387.51120603624,-109.8842786301102,133077.62240326987,93069.70034628821,57282.17026545717,39763.92231203449,28690.111197233633,21444.54675912766,1563.826188933857,104497.39548466635,353999.93857868976,1560861.3682437325,4.409213669670659,1558475.8581449336,4.402474939408793,0.74745429223695,0.09677895118779269,4.051046645835352,1.2701853377232326,0.5,49.53814192213652,4.051046645835352,1.2843168173708397,1.2846065463406153,3.1542424665343565,19528.100318388744,1991.3120503320447,0.00022557820862802053,7.532308244398255e-05,0.00015025512618403798,0.0006086905249474146,0.09677895118795792,0.09677895118779273,0.5066056445708451,5.160165551061084,28690.111197233633,21444.54675912766,0.7474542924481272,1.0021320528310007,0.6246239098960018,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534501844694752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15502.328041539426,1563.826188933857,0.5066056445708451,6.3968728602496645
596.0,-30.330884708141063,4.987452067347671,34.98060889442258,24.445817351248138,5.15597499748844,-26.76370342016675,-40.40643603131173,1.588793709514108,0.11979440026726706,-5.048205647190227,40.09106530981325,42755.92014107678,25841.818614935088,68597.73875601187,78543.24026976504,104385.05888470012,104385.05888470012,-108.09774770762306,133074.5964103557,93067.87825456243,57280.55812587415,39763.68903187586,28689.537525655593,21444.117977552738,1563.8201594677305,104493.15663240774,353990.10834507004,1560793.4795500604,4.409144331311644,1558463.449955986,4.402562142885625,0.7474542926450576,0.09677482885366508,4.051032169965934,1.270181984244846,0.5,49.53814192213652,4.051032169965934,1.2843224117510774,1.2846120666717935,3.154217455757589,19527.78778279692,1991.280180571033,0.00022551957290350231,7.530489300077005e-05,0.00015021467990273228,0.0006085245006871037,0.09677482893889552,0.09677482885366685,0.5066084373695996,5.168000047457497,28689.537525655593,21444.117977552738,0.7474542924481272,1.0021111086467043,0.6246005088619542,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534652099702645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,55.0,15502.218181605116,1563.8201594677305,0.5066084373695996,6.396983330013565
597.0,-30.33336522758125,4.986688262452762,34.9804016684669,24.444306862447434,5.1549533785544694,-26.76604933083709,-40.40855361437423,1.5876374818103083,0.12685545851638835,-5.0489065287663,40.09077821509096,42753.818447477766,25841.656587389083,68595.47503486685,78540.95504828259,104382.61163567167,104382.61163567167,-106.32691571282339,133071.56753153272,93066.0866154718,57278.950014666974,39763.48511200536,28688.955895861058,21443.68323376734,1563.8133628000203,104488.93855138449,353980.43405871716,1560725.9446933013,4.409074046263283,1558451.0476541608,4.402647428235115,0.7474542925719025,0.09677072693977881,4.05101740499325,1.270178618677892,0.5,49.53814192213652,4.05101740499325,1.2843279372962357,1.2846175184872672,3.1541923891505803,19527.483028249993,1991.2491042557851,0.00022546119843184885,7.528678644731589e-05,0.00015017441198453296,0.0006083591567339699,0.09677072699835954,0.09677072693977903,0.5066112536784186,5.1757619872826695,28688.955895861058,21443.68323376734,0.7474542924481272,1.0020895387351343,0.6245769737059427,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534801725057076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15502.108069881928,1563.8133628000203,0.5066112536784186,6.397092674571235
598.0,-30.33583520116464,4.985925712407472,34.98019494276562,24.442791554052405,5.1539279609366115,-26.768386148406663,-40.41065844995899,1.5864789081786257,0.1339368785494912,-5.049610600382742,40.09049207531164,42751.709274877976,25841.5060054348,68593.21528031278,78538.66533973157,104380.17134516637,104380.17134516637,-104.5511975336558,133068.5508926285,93064.28452547824,57277.32846062465,39763.28451650399,28688.379547462115,21443.25243623571,1563.8069321267844,104484.72254270002,353970.71594906884,1560658.3448164142,4.409004119541262,1558438.6866794592,4.4027333800790895,0.7474542924517555,0.09676662706948869,4.05100262563744,1.2701752487150952,0.5,49.53814192213652,4.05100262563744,1.2843334733137648,1.2846229811133547,3.1541672858414813,19527.17614795648,1991.2178111747112,0.00022540308597148131,7.526879288135695e-05,0.00015013429309012436,0.0006081944155063147,0.09676662705574313,0.09676662706948883,0.5066140896165215,5.183547478932212,28688.379547462115,21443.25243623571,0.7474542924481272,1.0020679002955195,0.6245532502311082,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453495072228992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15501.997789630099,1563.8069321267844,0.5066140896165215,6.397201288918674
599.0,-30.338294670734836,4.985164370335413,34.97998865523892,24.44126618737357,5.152898462849397,-26.7707139189476,-40.41275427499784,1.5853177110621353,0.14105317043697596,-5.050315648556651,40.090204821189985,42749.60849647981,25841.361048647068,68590.96954512688,78536.35156339478,104377.71261204185,104377.71261204185,-102.76701940713974,133065.50813440926,93062.45247667954,57275.709409764444,39763.04785212788,28687.795522367414,21442.815909910878,1563.8001216356117,104480.479631449,353960.98457008303,1560590.3636648334,4.408933277096368,1558426.2776407227,4.402819365907148,0.7474542926518093,0.09676250171304249,4.050987856997942,1.270171874356456,0.5,49.53814192213652,4.050987856997942,1.284339021103871,1.2846284558490628,3.1541421621809604,19526.86292765103,1991.1858715923408,0.00022534523435848076,7.525088029455227e-05,0.0001500943540639285,0.000608030405716924,0.09676250181048249,0.09676250171304254,0.5066169478614888,5.191368818993624,28687.795522367414,21442.815909910878,0.7474542924481272,1.0020471065617842,0.6245300479732038,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535099088968122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15501.887413521894,1563.8001216356117,0.5066169478614888,6.397309585904879
600.0,-30.34074373434696,4.984404440337148,34.97978287468612,24.439769563637697,5.151885297508245,-26.773030912432333,-40.414844651799626,1.5841724755935949,0.14809475142158135,-5.05100977317425,40.089918912960286,42747.527280251314,25841.19159979185,68588.71888004316,78534.0828409968,104375.27444078865,104375.27444078865,-101.00187465787167,133062.48494287374,93060.66597624552,57274.11041550004,39762.83951193942,28687.21050208509,21442.37862770669,1563.7929191483117,104476.27631544652,353951.4041678417,1560522.9493162925,4.408862151529427,1558413.9268170756,4.402903642891284,0.7474542924327962,0.09675841470883675,4.0509728040547195,1.270168512635864,0.5,49.53814192213652,4.0509728040547195,1.2843444937890423,1.2846338557941182,3.154117001820623,19526.56063270382,1991.1550460864637,0.00022528764110895343,7.523301819896804e-05,0.0001500546229099854,0.0006078671965310371,0.09675841467374087,0.09675841470883682,0.506619831317079,5.199104524595839,28687.21050208509,21442.37862770669,0.7474542924481272,1.0020258402439477,0.6245068816091867,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535246827568236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15501.776868320434,1563.7929191483117,0.506619831317079,6.397416527791803
601.0,-30.343176939305373,4.9836608384722805,34.97958290180434,24.439398140553408,5.152100989301439,-26.77523732854741,-40.41677503902463,1.584161378569217,0.1286675857680848,-5.050992452318611,40.089784937932706,42744.670772216195,25839.23222378655,68583.90299600274,78531.06650769521,104370.29873148176,104370.29873148176,-105.81308204562811,133057.34607871168,93058.45730827085,57272.06157289658,39762.66192819364,28687.04734722992,21442.256672717715,1563.786144823001,104476.11181352739,353951.6432301679,1560695.4495516203,4.409346529115363,1558408.13931434,4.402884318016677,0.7474542922866624,0.09675820498530374,4.05094095729431,1.270163911837153,0.5,49.53814192213652,4.05094095729431,1.2843446637581342,1.284633952324329,3.1540917882905437,19526.250702222576,1991.1234419728019,0.00022523043422992349,7.521652668276873e-05,0.00015001390754715475,0.0006076974822465313,0.09677278342946523,0.09675820498566051,0.506622734960237,5.179660038086695,28687.04734722992,21442.256672717715,0.7474542924481272,1.0019604717390287,0.6244682588821953,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535393943943842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15501.666083687582,1563.786144823001,0.506622734960237,6.397523348435176
602.0,-30.345606261468383,4.982896537001885,34.97937823140583,24.43650219300764,5.149564953361646,-26.777658784172388,-40.419027919974155,1.5816174760656545,0.16244988331368404,-5.052721395599089,40.08944666392611,42743.578994816446,25841.71617644751,68585.29517126395,78529.71572093546,104371.43189738298,104371.43189738298,-97.39843506405305,133058.2394573311,93057.15976081317,57271.02303469437,39762.374140132,28686.807559948134,21442.077453359983,1563.8285727145733,104468.83033244703,353927.78099228756,1560398.6912806965,4.408805341321028,1558393.5265011208,4.403139878231485,0.7474542926587943,0.09675114259459687,4.05094729956283,1.2701621502032503,0.5,49.53814192213652,4.05094729956283,1.2843566741419776,1.2846458920699586,3.1540672315726397,19525.9478703234,1991.0925617130624,0.00022517333199193596,7.519728429307449e-05,0.00014997604769886148,0.0006075450654248092,0.09675114267674809,0.096751142594597,0.5066240109789315,5.215171278912749,28686.807559948134,21442.077453359983,0.7474542924481272,1.0019885332125695,0.6244571218119676,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535540110503338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15501.558177115061,1563.8285727145733,0.5066240109789315,6.397705763526755
603.0,-30.348023786419994,4.982142129655,34.979170774921364,24.435306165274255,5.148901975697027,-26.779916947766825,-40.4210337792523,1.5807951370438704,0.16870070696398898,-5.053014717578472,40.08903973618678,42741.21957734054,25840.528881626193,68581.74845896673,78527.12944111977,104367.65832274596,104367.65832274596,-95.83786258990585,133052.949547742,93055.14537226046,57269.23550848137,39762.12207086566,28685.291224996046,21440.94405222871,1563.7603679332844,104463.49618533587,353923.732795712,1560322.597089181,4.408640767783192,1558375.9481104743,4.4031405743846594,0.7474542923080143,0.09674599432424118,4.050926262677592,1.270158245596103,0.5,49.53814192213652,4.050926262677592,1.2843606358253241,1.284649781674911,3.1540411234065,19525.62659438282,1991.059800684517,0.0002251165202948096,7.518015560448574e-05,0.00014993636469032387,0.0006073811574544382,0.09674599425923618,0.09674599432424111,0.506627305915856,5.221715424542481,28685.291224996046,21440.94405222871,0.7474542924481272,1.0019626039412821,0.6244387847440342,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535686046621763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15501.443445187891,1563.7603679332844,0.506627305915856,6.397785089478808
604.0,-30.350431224170926,4.981387004417249,34.978967370704346,24.43373305667194,5.147803817296775,-26.78220408772446,-40.423092898540176,1.5795766808503309,0.17607311536636416,-5.053803297924564,40.088782954688625,42739.20210873892,25840.61502853017,68579.8171372691,78524.91888782826,104365.53391635843,104365.53391635843,-93.9897668620979,133050.44908569122,93053.37343407332,57267.65665498397,39761.9075323215,28684.915169332795,21440.662970074103,1563.7669381546323,104459.52368322053,353912.8496173875,1560255.8983538914,4.40858787704564,1558364.8557870209,4.403244633450742,0.7474542923869769,0.09674212471892184,4.050912412693213,1.2701548992609601,0.5,49.53814192213652,4.050912412693213,1.2843664488692628,1.2846555233780246,3.1540160646983395,19525.32154759092,1991.0286945685755,0.0002250599587711946,7.516257586380584e-05,0.00014989738290738876,0.0006072211690497686,0.09674212472613566,0.09674212471892181,0.5066304823244164,5.229876413290924,28684.915169332795,21440.662970074103,0.7474542924481272,1.0019430330052645,0.6244146977432447,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45358312768312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15501.33331938427,1563.7669381546323,0.5066304823244164,6.39782895820966
605.0,-30.35282833648959,4.980633577150538,34.97876360375371,24.432238737959437,5.14680302029072,-26.784473530073328,-40.425134206283815,1.5784482138744627,0.18320233549025033,-5.054477596443733,40.08849049629121,42737.137000717936,25840.411272005247,68577.54827272319,78522.59906055062,104363.01033255587,104363.01033255587,-92.20441236447368,133047.27887154196,93051.51600789373,57266.053948060944,39761.62451092532,28684.268538986074,21440.179641623068,1563.7558571113548,104455.21474492035,353903.5438481049,1560186.817641351,4.408508602872261,1558352.2223827434,4.403324717911237,0.7474542923234302,0.09673793903444708,4.050896824565859,1.2701514891861003,0.5,49.53814192213652,4.050896824565859,1.2843718407320521,1.2846608441328635,3.153990687196142,19525.006938478684,1990.9966133673258,0.0002250036528488967,7.514515194107295e-05,0.00014985850090782374,0.000607061325461703,0.0967379390703743,0.0967379390344472,0.5066336663615318,5.237679931933997,28684.268538986074,21440.179641623068,0.7474542924481272,1.0019234933893812,0.6243930073284837,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535975903821114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15501.221785193906,1563.7558571113548,0.5066336663615318,6.397947186779164
606.0,-30.355215171618088,4.979881405748081,34.97856052627638,24.430741101410263,5.145788888679084,-26.78673493432198,-40.42716667810453,1.5773086513829968,0.19034101302821682,-5.05517124213343,40.088206729181735,42735.08158616037,25840.26056829489,68575.34215445525,78520.32341136188,104360.58397965677,104360.58397965677,-90.41659806518874,133044.26487671488,93049.69425159442,57264.452426393145,39761.3798057792,28683.68089705811,21439.740408239864,1563.7484481245106,104451.00057772196,353893.97127534065,1560118.6130901414,4.408435123853297,1558339.9644923573,4.4034091874368775,0.7474542923965798,0.09673384306875389,4.0508814053105135,1.2701480818586428,0.5,49.53814192213652,4.0508814053105135,1.2843772839868257,1.2846662166172722,3.153965315188543,19524.698997647545,1990.9652121415108,0.00022494760122466998,7.512780714939143e-05,0.00014981979407527855,0.0006069022179669961,0.09673384307840843,0.09673384306875388,0.5066368402556307,5.245512255161657,28683.68089705811,21439.740408239864,0.7474542924481272,1.0019034456289488,0.6243705703133205,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536119913244827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15501.11026701647,1563.7484481245106,0.5066368402556307,6.398046764514597
607.0,-30.357591687190123,4.979130486331833,34.978357880292066,24.4292332319543,5.144771853374283,-26.788987366983232,-40.429186437372095,1.576167533167406,0.1975067868216911,-5.055863816561312,40.087920918542984,42733.01767633726,25840.11032994985,68573.12800628711,78518.0174553467,104358.12778529654,104358.12778529654,-88.62229696944996,133041.20729173286,93047.83661545286,57262.836836443435,39761.11086556603,28683.079506436326,21439.29090447749,1563.7402803908626,104446.750082266,353884.41368912964,1560049.998532058,4.408360295580824,1558327.6184012787,4.403493225814105,0.7474542926838322,0.09672971267937537,4.050865961648092,1.2701446063956245,0.5,49.53814192213652,4.050865961648092,1.2843827340333354,1.2846715962220279,3.1539399077151984,19524.38364338201,1990.933054955771,0.00022489180472418829,7.511057451174856e-05,0.00014978123021243972,0.0006067436871613488,0.09672971272238842,0.09672971267937522,0.5066400129851403,5.2533706033830185,28683.079506436326,21439.29090447749,0.7474542924481272,1.001883836065325,0.6243483551208393,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536263307965467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15500.998586812188,1563.7402803908626,0.5066400129851403,6.398149899652032
608.0,-30.35995791157783,4.978380926885883,34.978155723173444,24.427739541884534,5.143763504185503,-26.79122979261821,-40.43119701147077,1.5750353852259058,0.20463236808501506,-5.056549998750628,40.087635608473825,42730.95889135004,25839.94713351402,68570.90602486406,78515.7309631219,104355.67809663591,104355.67809663591,-86.83834119266248,133038.153514852,93045.9967306229,57261.22465885114,39760.85785752417,28682.47541821608,21438.839363051447,1563.7317705016426,104442.51643782857,353874.9445161361,1559981.6624415084,4.408285148796049,1558315.294006907,4.403576229839156,0.7474542922273634,0.09672559876005088,4.050850362309144,1.2701411677477883,0.5,49.53814192213652,4.050850362309144,1.2843881416625742,1.28467693372599,3.153914483409608,19524.072761835014,1990.9013538603922,0.00022483626251274634,7.509342387222265e-05,0.0001497428386405237,0.0006065858321601651,0.09672559866917659,0.09672559876004982,0.5066431915833768,5.261182366835669,28682.47541821608,21438.839363051447,0.7474542924481272,1.001863917828342,0.6243260935173658,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536406085402853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15500.886824232424,1563.7317705016426,0.5066431915833768,6.398251219106387
609.0,-30.362313942251244,4.977632784445117,34.97795409792067,24.426260275673144,5.142762399487524,-26.793462444921424,-40.43320227703077,1.5739109021577367,0.2117180310635831,-5.057232105998376,40.08735190872888,42728.92069903736,25839.777092891996,68568.69779192936,78513.47071530952,104353.24780820151,104353.24780820151,-85.06461794103961,133035.1239893878,93044.18081806024,57259.6308017882,39760.61112919116,28681.876181186268,21438.391464429074,1563.723383979466,104438.31242614255,353865.5317735809,1559913.7252466138,4.408210422270562,1558303.0392459333,4.403658732840377,0.7474542923552357,0.09672151340968356,4.050834605923825,1.2701377400895582,0.5,49.53814192213652,4.050834605923825,1.2843935129815867,1.2846822352344338,3.153889026206798,19523.7676649883,1990.87024264028,0.00022478097213566526,7.507632212241807e-05,0.00014970465001324718,0.0006064287769413763,0.09672151337833484,0.09672151340968362,0.506646377289351,5.26895013706195,28681.876181186268,21438.391464429074,0.7474542924481272,1.0018440370376895,0.6243040307005132,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536548247226746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15500.774910260356,1563.723383979466,0.506646377289351,6.398351996317568
610.0,-30.36465966699657,4.9768859016684255,34.97775294195861,24.424761486612283,5.141750726798905,-26.79568684197118,-40.43519116295499,1.572777901773494,0.21886191198910865,-5.057920285983225,40.087067514190146,42726.859509473645,25839.625933203,68566.48544267664,78511.1751639502,104350.8010971532,104350.8010971532,-83.27654751960654,133032.07593284745,93042.32146803092,57258.005813554264,39760.35072719628,28681.27483569424,21437.94199749442,1563.7150647692108,104434.07764467281,353856.03542938206,1559845.3191812653,4.408135408199244,1558290.7545455857,4.4037421960450605,0.7474542927504257,0.09671739867718282,4.050818908805849,1.2701342267123983,0.5,49.53814192213652,4.050818908805849,1.2843989236402331,1.2846875764174004,3.153863518761796,19523.45316545889,1990.8381726133687,0.00022472593606021456,7.505936362230562e-05,0.00014966657243790894,0.0006062721816476418,0.09671739870099211,0.09671739867718282,0.5066495712204354,5.276782197972352,28681.27483569424,21437.94199749442,0.7474542924481272,1.0018243266251967,0.6242817752803408,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536689799258677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15500.662768248134,1563.7150647692108,0.5066495712204354,6.398452790636008
611.0,-30.366957268872323,4.976146145804937,34.97755570876525,24.423925147298746,5.1413368031048785,-26.79792234386237,-40.437166079040594,1.5723018777234656,0.21741277772861167,-5.058327913856814,40.086881221583525,42724.847005443306,25838.77070362901,68563.6177090723,78508.95526489819,104347.7259685272,104347.7259685272,-83.62296978165978,133028.56591487187,93040.26187845398,57256.15361748665,39760.1202899637,28680.83994634468,21437.61693189625,1563.7060980231768,104431.34893830886,353850.41057866224,1559855.7774843462,4.408235036193591,1558282.7074938517,4.403789457091614,0.747454292552141,0.09671474949103788,4.050793517906823,1.270130123193376,0.5,49.53814192213652,4.050793517906823,1.2844012604379604,1.2846898445139285,3.15383801205985,19523.143366130218,1990.806581873547,0.00022467204109448654,7.504252774263679e-05,0.00014962951335184977,0.0006061182627732255,0.0967193012368957,0.09671474950554745,0.5066527808104229,5.27574069158544,28680.83994634468,21437.61693189625,0.7474542924481272,1.0017921646969945,0.6242584390681516,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536830734722441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15500.55062234764,1563.7060980231768,0.5066527808104229,6.398552447572726
612.0,-30.369283300870148,4.975398589465126,34.97735500867278,24.421656724903755,5.139601418283058,-26.80008604943829,-40.439138271007664,1.5704041668511823,0.23330953187576142,-5.059438987535801,40.08654574881809,42722.92095918569,25839.706760777386,68562.62771996309,78506.69107172039,104346.39783249778,104346.39783249778,-79.65867633557355,133026.81747105802,93038.64121339333,57254.871100858516,39759.74456948313,28680.419638560248,21437.30276606268,1563.7209492538836,104426.05650883335,353835.07924645796,1559712.9718282134,4.408022446925963,1558268.2165701666,4.403939315142863,0.7474542923786462,0.09670959131308712,4.050789081709859,1.2701274516200645,0.5,49.53814192213652,4.050789081709859,1.2844102454249193,1.2846987614518,3.1538124957651235,19522.82467345919,1990.7740842651863,0.00022461749137368608,7.50257185702138e-05,0.00014959177280347228,0.0006059647199859274,0.0967095913160271,0.09670959131308687,0.5066554698191573,5.292748519411589,28680.419638560248,21437.30276606268,0.7474542924481272,1.0017893515209497,0.6242375577784589,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536968781409496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15500.438426691238,1563.7209492538836,0.5066554698191573,6.398700637996036
613.0,-30.371598611624503,4.974656719803379,34.97715381984166,24.420346738211833,5.138785898143662,-26.80226557005879,-40.4410824534483,1.5694528565779229,0.2399293334795516,-5.059915846957639,40.08620492464172,42720.77671029433,25839.02435940962,68559.80106970396,78504.31208398595,104343.33644339557,104343.33644339557,-78.00539346443838,133022.7038215411,93036.74736799109,57253.21199429937,39759.48374854636,28679.367378145515,21436.51625654828,1563.682556398407,104421.34183686001,353828.49938348244,1559641.4802231316,4.407902367787448,1558253.4945937458,4.403979603985763,0.7474542926244429,0.0967050280591943,4.050770610757175,1.2701237893337383,0.5,49.53814192213652,4.050770610757175,1.2844148052047122,1.284703252526264,3.1537869186361145,19522.51629672273,1990.7426385893991,0.0002245632052053673,7.500915153318751e-05,0.00014955405367217978,0.0006058091653348669,0.09670502811497014,0.09670502805919408,0.506658836661494,5.299845180437217,28679.367378145515,21436.51625654828,0.7474542924481272,1.0017672702130576,0.6242182036517673,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537108538816528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15500.325956818546,1563.682556398407,0.506658836661494,6.3987733064711465
614.0,-30.37390393413179,4.9739151160137105,34.97695483170721,24.41882126675921,5.137739224136825,-26.804456837821395,-40.443043399695284,1.5682921278264401,0.24719538576630384,-5.060645060592212,40.08593575371103,42718.779063831076,25838.99245476025,68557.77151859133,78502.05813141332,104341.05058617357,104341.05058617357,-76.1871911463677,133019.91826338292,93034.90139323514,57251.62232565292,39759.19896398024,28678.867677209346,21436.142745554407,1563.68077690353,104417.23777731994,353818.43763986975,1559573.7556745675,4.407836307450893,1558241.8677695664,4.404071981561362,0.7474542923669675,0.09670103713717922,4.0507552974356935,1.2701203193655237,0.5,49.53814192213652,4.0507552974356935,1.284420343624108,1.2847087227758036,3.153761397149878,19522.20274434024,1990.710665144595,0.00022450916523857623,7.499244507260199e-05,0.00014951672016597426,0.0006056556462675304,0.09670103710766277,0.09670103713717924,0.5066621558318118,5.307840446358512,28678.867677209346,21436.142745554407,0.7474542924481272,1.001749097881875,0.6241961697690724,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453724765460047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15500.213723105975,1563.68077690353,0.5066621558318118,6.398842352506967
615.0,-30.376199076924056,4.973175135770597,34.97675589297583,24.41734936963769,5.136750858314631,-26.80663387508486,-40.44498702334238,1.5671856564754512,0.2543032103136511,-5.061309380413355,40.08564836540171,42716.74312087473,25838.797629173674,68555.5407500484,78499.76554902653,104338.5631782002,104338.5631782002,-74.40971487172646,133016.78801483652,93033.02972013639,57250.007291984475,39758.91380905768,28678.224836636327,21435.662252647428,1563.669518659731,104412.97289307193,353809.2715013569,1559505.001254932,4.407756175063804,1558229.4541190427,4.404150992162642,0.7474542924031842,0.09669689562795153,4.050738990694945,1.2701168235717342,0.5,49.53814192213652,4.050738990694945,1.2844256278954747,1.2847139391414715,3.153735726475702,19521.888584717057,1990.6786297784727,0.0002244553758019059,7.49758895886074e-05,0.00014947948621329851,0.0006055023831132557,0.09669689564504133,0.09669689562795147,0.5066654961109857,5.315612590727028,28678.224836636327,21435.662252647428,0.7474542924481272,1.0017300855456184,0.6241748846634811,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537386172769446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15500.100827292903,1563.669518659731,0.5066654961109857,6.398946477468596
616.0,-30.37848417179051,4.972436373903074,34.97655751717736,24.41585400318729,5.135743510399923,-26.808803585859863,-40.44692568769676,1.5660629244694948,0.26148261179668,-5.061991363612532,40.08536479238982,42714.73289224805,25838.65142410269,68553.38431635074,78497.4597146484,104336.11113875109,104336.11113875109,-72.61437444045441,133013.72334292647,93031.13460474278,57248.407782343354,39758.585358221586,28677.612204175395,21435.20434070273,1563.660373106469,104408.72551319154,353799.8618413076,1559436.184451346,4.407678896016107,1558217.2053423878,4.404233504311842,0.7474542925014452,0.0966927702945551,4.050722931206233,1.2701132788741964,0.5,49.53814192213652,4.050722931206233,1.2844309877253817,1.2847192313997011,3.1537100629903985,19521.568311877552,1990.6459710377706,0.00022440183364732516,7.495937971359932e-05,0.00014944245393372585,0.0006053499750450744,0.09669277030347802,0.09669277029454915,0.5066688450713807,5.323473975409229,28677.612204175395,21435.20434070273,0.7474542924481272,1.0017123504538212,0.6241540940859948,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537524081785829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15499.987953994554,1563.660373106469,0.5066688450713807,6.3990406954400525
617.0,-30.380759226729523,4.971699035046478,34.976359597370774,24.414377461094432,5.13474913695241,-26.810963163625058,-40.44885523673145,1.5649530738479243,0.26861205512352626,-5.0626623873968315,40.08508053846598,42712.72556929466,25838.48066279152,68551.20623208617,78495.17255570761,104333.65321849914,104333.65321849914,-70.83187993676984,133010.64052459272,93029.25763059045,57246.81064417749,39758.27442934774,28676.98730609359,21434.737260110458,1563.650244414414,104404.4850984359,353790.6035854279,1559367.5684687027,4.407600294257591,1558204.9272271518,4.404314053103167,0.747454292576814,0.09668865220242485,4.050706616422189,1.2701097495621072,0.5,49.53814192213652,4.050706616422189,1.284436286862108,1.2847244632677504,3.1536843499790166,19521.253073579846,1990.6138256774584,0.00022434853842987062,7.49429508035415e-05,0.00014940558762632913,0.0006051982023284165,0.09668865220944475,0.09668865220242516,0.5066722115720945,5.331274442520339,28676.98730609359,21434.737260110458,0.7474542924481272,1.0016942215709361,0.6241332974573041,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537661389535486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15499.874856771334,1563.650244414414,0.5066722115720945,6.399136033357411
618.0,-30.383024271640892,4.970963093081682,34.97616219469376,24.412905668746703,5.133756360675576,-26.813113637742255,-40.45077577522022,1.5638457267769637,0.2757322919234184,-5.063333231491332,40.08479769883591,42710.72352775583,25838.31303577551,68549.03656353134,78492.897061568,104331.21009734352,104331.21009734352,-69.05191079614451,133007.5784393699,93027.38835635659,57245.21482254443,39757.97059312462,28676.368342026413,21434.274610091066,1563.6404137291695,104400.26200813966,353781.347998826,1559299.1269067004,4.407522148148621,1558192.710273747,4.404394745759513,0.747454292483691,0.096684550811197,4.050690224325732,1.2701062680548056,0.5,49.53814192213652,4.050690224325732,1.2844415738281423,1.2847296832779047,3.1536586068707493,19520.93982108085,1990.5818828122601,0.00022429548929258982,7.4926601918815e-05,0.0001493688873737748,0.0006050470919033608,0.09668455079942018,0.09668455081119691,0.5066755936503206,5.339065523414774,28676.368342026413,21434.274610091066,0.7474542924481272,1.001676024495378,0.6241124586332145,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45377980964664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15499.761620263002,1563.6404137291695,0.5066755936503206,6.399230241224565
619.0,-30.385279263709993,4.97022847621768,34.9759652551455,24.411423957813554,5.132758847063097,-26.815255538829497,-40.45268363608045,1.5627351221825996,0.28288551687205654,-5.06400609608531,40.08451427438714,42708.71241462847,25838.1540236802,68546.86643830867,78490.60057657963,104328.75460025982,104328.75460025982,-67.26395172809134,133004.4999549539,93025.49209766304,57243.603935711886,39757.65351327906,28675.745354694078,21433.8089606264,1563.6304263138015,104396.01855198792,353772.0647264345,1559230.3785314583,4.407443475609593,1558180.4681323403,4.404475716128839,0.7474542926612295,0.09668043011945161,4.050673840162823,1.2701026623649523,0.5,49.53814192213652,4.050673840162823,1.2844468755579224,1.284734918371736,3.1536328339024067,19520.62086535093,1990.5493583793582,0.00022424268708235427,7.491036421959466e-05,0.0001493323228627596,0.0006048965337109289,0.09668043020091413,0.09668043011945139,0.5066789928214374,5.346891612957393,28675.745354694078,21433.8089606264,0.7474542924481272,1.001658072990857,0.6240916441550028,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537934204342813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15499.64824387584,1563.6304263138015,0.5066789928214374,6.399324370572962
620.0,-30.38752429085353,4.969495358901847,34.9757688228983,24.409966135304444,5.131775301810196,-26.817387247356805,-40.45458611855281,1.561638258313481,0.2899756732847436,-5.064669331544744,40.084231850941656,42706.719964739335,25837.974077899973,68544.69404263931,78488.34017823133,104326.3142561313,104326.3142561313,-65.49206280091312,133001.4345131922,93023.6320618477,57242.0118483558,39757.35579276878,28675.120257060888,21433.3417198202,1563.6200277353166,104391.80631893221,353762.9144908646,1559162.089631158,4.407364440320442,1558168.2693002434,4.404555156785607,0.7474542923509627,0.09667633974436739,4.0506572349193135,1.2700991467898715,0.5,49.53814192213652,4.0506572349193135,1.284452112578726,1.2847400890558622,3.1536070479007776,19520.310573537226,1990.5177174200392,0.00022419012958573953,7.489417553559048e-05,0.00014929595405014905,0.0006047467364174176,0.09667633972502569,0.09667633974436746,0.5066824129847787,5.354645004829479,28675.120257060888,21433.3417198202,0.7474542924481272,1.001639835342622,0.6240709445270121,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538069710559676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15499.534803064438,1563.6200277353166,0.5066824129847787,6.399417420221876
621.0,-30.389759320110354,4.968763521371008,34.97557286102864,24.40848407512533,5.130777811296936,-26.81951127633431,-40.456476028170414,1.5605297675209058,0.2971409151248281,-5.065341528609885,40.08394908331409,42704.719833666226,25837.820503700797,68542.54033736703,78486.04004533529,104323.8605490361,104323.8605490361,-63.701608692033915,132998.35714270658,93021.72325268202,57240.40304101307,39757.022457409934,28674.496593670498,21432.875566170183,1563.6099693256028,104387.56215772813,353753.6408072729,1559093.256541647,4.40728540060751,1558156.0556740568,4.404636096799776,0.7474542925681631,0.09667221878647551,4.050640740360102,1.270095594949089,0.5,49.53814192213652,4.050640740360102,1.2844574034986098,1.284745313965734,3.153581215949203,19519.989511029933,1990.4849781556327,0.00022413781742074235,7.487809703994219e-05,0.00014925972038080015,0.0006045975042692261,0.09667221879839469,0.09667221878647521,0.5066858507489673,5.362482443734734,28674.496593670498,21432.875566170183,0.7474542924481272,1.001622370624328,0.6240504437989965,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538204620367952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15499.421152740382,1563.6099693256028,0.5066858507489673,6.3995101858628605
622.0,-30.39197909497334,4.968039214261297,34.97537934070921,24.407468747254484,5.130279255597123,-26.8215754877899,-40.458292805682845,1.5598756484591316,0.2935890141330333,-5.065714903474549,40.08372238017334,42702.41018226949,25836.916853169805,68539.32703543929,78483.47888525318,104320.39573842299,104320.39573842299,-64.56898580794223,132994.42587384928,93019.7107432919,57238.64204049314,39756.74300310973,28674.030135426292,21432.526911146924,1563.5991314409162,104384.96472423093,353748.4897806885,1559120.8631019138,4.407427616351136,1558146.263702238,4.404672553282795,0.7474542926097922,0.09666967685398467,4.050617527456283,1.2700915826437993,0.5,49.53814192213652,4.050617527456283,1.2844605691923658,1.2847484136455927,3.1535553714998055,19519.67906025693,1990.4533209869765,0.00022408587342630088,7.486264372797415e-05,0.00014922322969832674,0.0006044462297196772,0.09667550663059825,0.09666967685493943,0.506689312861615,5.359303917607576,28674.030135426292,21432.526911146924,0.7474542924481272,1.0015863315862807,0.6240234944565035,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453833893175506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15499.307438888485,1563.5991314409162,0.506689312861615,6.399601993947171
