time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
623.0,-30.394194711446797,4.967307520524978,34.97518448709506,24.40545946536588,5.128697091006603,-26.823735653543142,-40.46024449691174,1.5582380331029684,0.3114470037900219,-5.066790828352035,40.08342321606969,42700.83785303625,25837.80324835831,68538.64110139456,78481.57017563996,104319.37342399827,104319.37342399827,-60.12533340642403,132992.9106881228,93017.9963532444,57237.2640306408,39756.36924733733,28673.537264124534,21432.15850094926,1563.6081401586118,104379.4987574047,353733.6468031519,1558960.5565170883,4.407159371482209,1558133.3420006416,4.404820847782463,0.7474542922112554,0.09666437762157501,4.05060915577059,1.2700886209448794,0.5,49.53814192213652,4.05060915577059,1.284468333248438,1.2847561128568858,3.1535297919930376,19519.359646837198,1990.420749882702,0.0002240340378016619,7.484604614014651e-05,0.0001491879916615154,0.0006043022449551607,0.09666437759220373,0.09666437762157484,0.5066921313761106,5.3782378321420765,28673.537264124534,21432.15850094926,0.7474542924481272,1.0015889922327235,0.6240084201471758,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538472328797436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15499.19488488244,1563.6081401586118,0.5066921313761106,6.399721204543946
624.0,-30.396399921350817,4.966580592035172,34.97498875364891,24.4041156716645,5.127849888779215,-26.825819837534482,-40.46209050631148,1.557269804962885,0.3182550537015345,-5.067295687101369,40.08309345998053,42698.75668643824,25837.2314187766,68535.98810521484,78479.1703902749,104316.4018090515,104316.4018090515,-58.427378749649506,132988.943066378,93016.01928295282,57235.60557911603,39756.015226485324,28672.54125732649,21431.41403574917,1563.5734529285482,104374.82918780115,353726.6821665385,1558888.5810081274,4.407042667689358,1558119.0990428096,4.404867310261966,0.747454292363184,0.09665985845482175,4.05059003231815,1.2700848267832772,0.5,49.53814192213652,4.05059003231815,1.2844729669514372,1.284760681339958,3.1535035275454675,19519.036920471026,1990.387840951908,0.00022398245661560547,7.483035042373375e-05,0.00014915210619187173,0.0006041540346400538,0.09665985839899248,0.09665985845482174,0.5066957743811339,5.385550740802898,28672.54125732649,21431.41403574917,0.7474542924481272,1.0015699822840547,0.6239903175005527,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538605478277127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15499.079307320193,1563.5734529285482,0.5066957743811339,6.39980335364787
625.0,-30.398595413620686,4.9658543054136866,34.97479490912845,24.402630293648713,5.126835813246469,-26.827909865839665,-40.46395237147806,1.5561502654654509,0.32548893294944037,-5.067992061412851,40.082822967903994,42696.81310602573,25837.154394578334,68533.96750060406,78476.92701950534,104314.08141408367,104314.08141408367,-56.62040889104537,132986.07310622348,93014.1451713505,57234.03125787086,39755.68212608848,28671.991692139803,21431.00325864181,1563.5679759258478,104370.70182297472,353717.0757075531,1558820.3949788301,4.406969586810773,1558107.4159135413,4.404953910683568,0.7474542922847228,0.09665584876063965,4.050573667137528,1.2700813189009201,0.5,49.53814192213652,4.050573667137528,1.2844783077006787,1.2847659573330747,3.1534776748300146,19518.722505180285,1990.3557795149502,0.00022393111360157565,7.48145229762936e-05,0.00014911659062528205,0.0006040077353200944,0.0966558487008931,0.09665584876063944,0.5066993845934994,5.393480994362278,28671.991692139803,21431.00325864181,0.7474542924481272,1.001553372728381,0.6239699630802271,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538738004681198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15498.965535726296,1563.5679759258478,0.5066993845934994,6.399869290769903
626.0,-30.400781014633793,4.9651295551857135,34.97460121221282,24.401170550286793,5.125857105144814,-26.82998797635233,-40.46579726329071,1.5550640668633506,0.3326460725990046,-5.068645212719805,40.08253846968652,42694.83475984546,25836.970027356714,68531.80478720217,78474.63116377452,104311.60119113124,104311.60119113124,-54.833526703805546,132982.9368463682,93012.22440846937,57232.4280045403,39755.32933769896,28671.335655236966,21430.512901074522,1563.555598640815,104366.43471783504,353708.0656944691,1558751.1304251149,4.406886021568857,1558095.1279006323,4.405031377617794,0.7474542922858263,0.09665170773928775,4.050556627729399,1.270077676945366,0.5,49.53814192213652,4.050556627729399,1.2844834920961712,1.284771077247858,3.1534516812818083,19518.401546583846,1990.3230508465017,0.0002238800126724703,7.47988428701357e-05,0.0001490811698023346,0.0006038617204124983,0.09665170766290049,0.09665170773928775,0.5067030108992683,5.401291285318791,28671.335655236966,21430.512901074522,0.7474542924481272,1.0015365324947094,0.6239502504506552,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538869949381013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15498.851136706202,1563.555598640815,0.5067030108992683,6.399964108531367
627.0,-30.402956752518282,4.964406221079607,34.97440807751813,24.399716045614355,5.124877490426281,-26.832057299753416,-40.46763324933124,1.5539780376614334,0.3397915660916624,-5.069302552797169,40.08225749964077,42692.862140701916,25836.8000927327,68529.66223343462,78472.3604865701,104309.16057930281,104309.16057930281,-53.04968625679612,132979.86074971867,93010.32447312424,57230.826127256034,39754.99816207579,28670.70017041585,21430.037901648677,1563.5444185623367,104362.21026555961,353698.99808049586,1558682.2910510907,4.4068043718245455,1558082.9923479748,4.405109996928466,0.747454292161357,0.09664760737712386,4.050539595840515,1.270074078948237,0.5,49.53814192213652,4.050539595840515,1.2844886752424516,1.2847761962225568,3.1534256968641334,19518.084919683486,1990.2907638881256,0.00022382915302287694,7.478324147268299e-05,0.00014904591155019394,0.0006037163663322037,0.09664760735386695,0.09664760737712379,0.5067066480888643,5.409094118888845,28670.70017041585,21430.037901648677,0.7474542924481272,1.001519369235193,0.6239302364624812,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453900130191158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15498.736769671217,1563.5444185623367,0.5067066480888643,6.400051132949537
628.0,-30.405119932765494,4.963689098570228,34.97421597101466,24.39864627029749,5.124328102960991,-26.833820654869225,-40.46916727731002,1.5532751413537793,0.33968183790818784,-5.069734696938399,40.08199194891555,42689.62532993588,25836.066273434713,68525.6916033706,78469.794285018,104305.86055845271,104305.86055845271,-53.41251029467094,132976.0394055334,93008.30033886449,57229.134189088894,39754.62905530621,28670.178847080693,21429.57679662911,1563.5329845270235,104359.27306874738,353693.0370094252,1558677.6281792584,4.406865459830137,1558071.5228464785,4.405151811922605,0.7474518003856523,0.09664440577441559,4.050516877510605,1.270070045213215,0.5,49.53814192213652,4.050516877510605,1.284492066298513,1.284779523096091,3.153399685202317,19517.769627619047,1990.2586130451325,0.00022377859747259952,7.477020828864786e-05,0.00014900838918395167,0.0006035609952802648,0.09664840779228738,0.09664472799275961,0.506710298739968,5.409416534846571,28670.178847080693,21429.57679662911,0.7474542924481272,1.0014743731707307,0.6238910511935352,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539132063932678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15498.622274754001,1563.5329845270235,0.506710298739968,6.400139140981219
629.0,-30.407276611225043,4.962966465685003,34.97402475429093,24.396760132536315,5.122848336836803,-26.8361725315992,-40.471297677699454,1.5517442572109648,0.35407022091283125,-5.07070962993714,40.081732355819526,42689.04975684667,25836.715946227017,68525.76570307369,78467.96169223479,104304.67763846181,104304.67763846181,-49.48388590665127,132974.3695754296,93006.64284076405,57227.7309053758,39754.34659487583,28669.691936967763,21429.284305477373,1563.5386374957366,104354.16152436846,353679.58890451124,1558549.0273146606,4.406669415507175,1558060.3107248673,4.405287609473904,0.7474542925885318,0.09663978442945001,4.050508056494007,1.2700671131862329,0.5,49.53814192213652,4.050508056494007,1.2844993286778872,1.284786722367412,3.153374989041936,19517.46430621287,1990.2274789263276,0.00022372820434955035,7.475211177628498e-05,0.00014897609257326537,0.0006034288631930083,0.09663978445820047,0.09663978442945008,0.5067135115501649,5.424779850849973,28669.691936967763,21429.284305477373,0.7474542924481272,1.0014867168529191,0.6238896544666794,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453926207346943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15498.513563326691,1563.5386374957366,0.5067135115501649,6.400234121032265
630.0,-30.409422993606114,4.962247829510783,34.973832030406555,24.395373521279566,5.121965145525504,-26.838208368753033,-40.47309063663704,1.5507505206724346,0.3610547322451225,-5.071242011617924,40.08140866207385,42686.99097820977,25836.23634090642,68523.22731911618,78465.51108798868,104301.74742889509,104301.74742889509,-47.74307048258197,132970.4816914908,93004.567983054,57226.04787327498,39753.9112330878,28668.73426259572,21428.56848386953,1563.506746481177,104349.49049937767,353672.2454670115,1558476.348272359,4.406555414645124,1558046.3301085767,4.405339548347178,0.7474542924564173,0.09663526398788616,4.05048773137428,1.2700631909957156,0.5,49.53814192213652,4.05048773137428,1.284504078906401,1.2847914092475763,3.153347504215617,19517.126832223217,1990.193066156457,0.00022367806218735539,7.473688477132188e-05,0.0001489411774160335,0.0006032844118200836,0.0966352640097361,0.09663526398788597,0.5067172867838499,5.4322967438630485,28668.73426259572,21428.56848386953,0.7474542924481272,1.0014700078125305,0.6238722672730141,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539391694455774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15498.392569384436,1563.506746481177,0.5067172867838499,6.400331358805973
631.0,-30.411559706418338,4.961530088171045,34.97364095099251,24.393905221391492,5.120968857911442,-26.84024417171703,-40.47489487621931,1.549653323210146,0.3682798810723966,-5.071918051933266,40.081135453439416,42685.057068109985,25836.128960768605,68521.18602887858,78463.25452129012,104299.38348205872,104299.38348205872,-45.94007681623043,132967.52845006966,93002.66017319752,57224.462720017276,39753.55272575583,28668.144968010944,21428.12802223532,1563.4985221943975,104345.32355887495,353662.92063828296,1558407.6486781975,4.40647734816423,1558034.5300622259,4.405422336190404,0.7474542927749834,0.09663121853375846,4.0504708149453315,1.270059591899626,0.5,49.53814192213652,4.0504708149453315,1.2845093124699638,1.284796579873795,3.1533214867525885,19516.807985761243,1990.1605528657844,0.00022362815620351046,7.472156485875481e-05,0.00014890659134475563,0.0006031418023949238,0.09663121857563453,0.09663121853375851,0.5067210461822078,5.440197933005663,28668.144968010944,21428.12802223532,0.7474542924481272,1.0014540465738968,0.6238526448021562,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539520698820998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,74.0,15498.278025444728,1563.4985221943975,0.5067210461822078,6.400395647105562
632.0,-30.413686662025793,4.960813875842789,34.973450129482494,24.392458784300857,5.119999058098483,-26.842268952196996,-40.47668605400247,1.548581348269678,0.37544119590194214,-5.072563009357495,40.08085300620216,42683.105683610695,25835.945479390728,68519.05116300142,78460.96892465354,104296.91440404428,104296.91440404428,-44.15373699858901,132964.39769913253,93000.72660097196,57222.86335992911,39753.1813789365,28667.483295088256,21427.633447111526,1563.4855526582598,104341.06814104287,353654.02472513093,1558338.3076066682,4.406392119580285,1558022.3310660312,4.405498657273776,0.747454292605547,0.0966270901371004,4.050453372986086,1.2700559433503074,0.5,49.53814192213652,4.050453372986086,1.2845144276410956,1.2848016323864264,3.153295351010115,19516.486262511462,1990.127746224395,0.00022357848830301672,7.470635872703924e-05,0.00014887212957597748,0.0006029996193846396,0.09662709020083644,0.09662709013710034,0.5067248212375315,5.448004205259451,28667.483295088256,21427.633447111526,0.7474542924481272,1.0014379645308242,0.6238335433741398,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539649124189813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15498.16295518553,1563.4855526582598,0.5067248212375315,6.400484419047899
633.0,-30.415803960251438,4.96009907746275,34.9732598402047,24.3910125567578,5.119026785513139,-26.844285287109216,-40.47847209786994,1.5475081123709475,0.38260566211693003,-5.073211915005128,40.08057294526941,42681.17511252011,25835.775805604786,68516.9509181249,78458.69452047392,104294.4703260787,104294.4703260787,-42.36677326222707,132961.30589932678,92998.79932162425,57221.27991367056,39752.799342170765,28666.835573248063,21427.149296605356,1563.4734271230966,104336.83709934093,353645.074531271,1558269.1731774877,4.406308147350425,1558010.235206444,4.405575950043883,0.7474542923252124,0.09662298499399752,4.0504359397118455,1.270052273371257,0.5,49.53814192213652,4.0504359397118455,1.2845195482621241,1.2848066906523277,3.1532692088585463,19516.16581522933,1990.0950696954956,0.00022352905601376213,7.469119902856329e-05,0.00014883785698519884,0.0006028582051225411,0.09662298497724013,0.09662298499399585,0.5067286083275958,5.455817577122048,28666.835573248063,21427.149296605356,0.7474542924481272,1.0014223402803357,0.6238147158382691,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539776965265412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15498.047847632683,1563.4734271230966,0.5067286083275958,6.400567787113167
634.0,-30.417911547051567,4.959385762550498,34.97307003939249,24.38957568900662,5.118060453907247,-26.84629240901378,-40.48024535933507,1.5464413158694443,0.38974675416972104,-5.073856097437939,40.08029316646903,42679.23191799902,25835.597789470223,68514.82970746924,78456.43124754474,104292.02903701496,104292.02903701496,-40.5859239269339,132958.21376098183,92996.88060428451,57219.6812747389,39752.443699495125,28666.184723966864,21426.66282419462,1563.4609866164635,104332.6149609419,353636.1896593689,1558200.1810201483,4.406223759285059,1557998.1516030445,4.405652467593169,0.7474542925930595,0.09661888869867737,4.050418355206975,1.2700485880067571,0.5,49.53814192213652,4.050418355206975,1.2845246383227686,1.284811718654614,3.1532430242020837,19515.84789063167,1990.0626504088218,0.00022347986045742694,7.467615063941693e-05,0.00014880370981801,0.00060271727756976,0.09661888876383223,0.09661888869867732,0.5067324106803437,5.463602851607675,28666.184723966864,21426.66282419462,0.7474542924481272,1.001406068584302,0.6237954911028813,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539904228018299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15497.932545084172,1563.4609866164635,0.5067324106803437,6.40065157038365
635.0,-30.42000342973214,4.95868209125481,34.97288063657265,24.38917077323424,5.117922445658341,-26.8478939233406,-40.481592470873125,1.5464112160654047,0.3941328772912698,-5.074139827639114,40.08001073127951,42675.41906980358,25834.516441151856,68509.93551095543,78454.70065314206,104289.21709429391,104289.21709429391,-41.28826928351191,132954.93091194777,92994.59134863391,57217.74539511656,39752.05105946372,28665.71381765387,21425.942366498868,1563.4485690086517,104330.50536357742,353632.27637244336,1558151.9288221607,4.406136071078321,1557985.9533424475,4.405666726250932,0.747441438325657,0.09661512135167888,4.050385472549836,1.2700438014836983,0.5,49.53814192213652,4.050385472549836,1.2845248798659332,1.284811897539118,3.153216832182011,19515.52591279107,1990.0298178063936,0.00022343104133407975,7.466472055071313e-05,0.0001487663207833666,0.0006025609445056368,0.09661606027566391,0.09661678291932102,0.506736228747579,5.468272704930371,28665.71381765387,21425.942366498868,0.7474542924481272,1.0013471739979138,0.6237476355220197,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540030909170945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15497.81720264013,1563.4485690086517,0.506736228747579,6.400734717556988
636.0,-30.42209280097749,4.957967198847575,34.97269432989838,24.386570671945833,5.115961440541759,-26.850289204295414,-40.48380417572332,1.5441578438596846,0.4043628991827859,-5.075348175470172,40.07980438674415,42675.592632817716,25835.787088868197,68511.37972168591,78452.13670368049,104287.92379254868,104287.92379254868,-36.938183861551806,132953.32148174115,92993.22467063904,57216.68059977628,39751.71563429196,28665.397689192476,21426.0745564558,1563.4692536666196,104324.86197641023,353615.6108790625,1558067.8422538755,4.406105936275361,1557977.0414517864,4.405849158013046,0.7474542927598709,0.0966113475337848,4.050387794217609,1.2700418387399983,0.5,49.53814192213652,4.050387794217609,1.2845355177367435,1.2848224751616117,3.1531925262402183,19515.227920370457,1989.9994310361294,0.0002233822906301969,7.464595799393017e-05,0.00014873633263626674,0.000602439826266625,0.09661134762263891,0.09661134753378461,0.5067398755743698,5.4797110746529825,28665.397689192476,21426.0745564558,0.7474542924481272,1.0013778189932652,0.6237561124662235,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540156648481155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15497.71015867604,1563.4692536666196,0.5067398755743698,6.400815751993557
637.0,-30.424171421092417,4.957259033180357,34.97250397711226,24.38528478322553,5.115195806245993,-26.852254468531545,-40.48551052166147,1.5432788536851048,0.4110808229112308,-5.075742861990994,40.07944164638072,42673.43859027787,25834.97988006623,68508.4184703441,78449.56426269839,104284.54414276461,104284.54414276461,-35.2677418794774,132948.66862525503,92991.02949302734,57214.903820606574,39751.25074713418,28664.124482490406,21425.122891968294,1563.4165826709655,104319.81188464409,353610.1675091519,1557992.2959209187,4.40596011957319,1557961.3750170958,4.4058726760925895,0.7474542927364105,0.09660647247200979,4.050364699912441,1.2700375461997466,0.5,49.53814192213652,4.050364699912441,1.28453972823154,1.2848266243062725,3.153164211969283,19514.878517181907,1989.9638018265064,0.00022333380050523421,7.463148552792399e-05,0.00014870231497731023,0.0006022986073793584,0.09660647252997646,0.09660647247200979,0.5067437991453689,5.48682368490222,28664.124482490406,21425.122891968294,0.7474542924481272,1.0013599755962344,0.6237404742289538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540282238910338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15497.585454228232,1563.4165826709655,0.5067437991453689,6.400934258577945
638.0,-30.426240616838367,4.95655123771971,34.972316431131325,24.383816762734227,5.114190006266302,-26.8542305478428,-40.48725622761992,1.5421799372707041,0.41834339205342985,-5.076433405106535,40.07917883331424,42671.55370833938,25834.93545527758,68506.48916361696,78447.34667062476,104282.28212590233,104282.28212590233,-33.45683695477783,132945.870914702,92989.1287011617,57213.335738876085,39750.88106920623,28663.588788799665,21424.722475100134,1563.4115563671896,104315.73896285711,353600.6439531466,1557924.217194602,4.405886255685193,1557950.0244281455,4.405959239810038,0.7474542923763919,0.09660251734895739,4.050347714191525,1.2700338866608218,0.5,49.53814192213652,4.050347714191525,1.284544966721291,1.2848318019698268,3.1531381299400887,19514.561458278273,1989.931470816056,0.00022328553986543208,7.461668191276273e-05,0.00014866885795266935,0.0006021605689800588,0.09660251726572204,0.09660251734895753,0.5067476893079065,5.494776797159943,28663.588788799665,21424.722475100134,0.7474542924481272,1.0013450269482764,0.6237211776529746,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540407185157342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15497.470572567676,1563.4115563671896,0.5067476893079065,6.400973559636178
639.0,-30.428300259554625,4.955845170588058,34.97212891282643,24.38239735728132,5.113240626488529,-26.856193227321885,-40.488988522533305,1.5411335942557904,0.42546470597812913,-5.077058928751052,40.078896680453305,42669.643077282984,25834.72805579821,68504.3711330812,78445.0760888002,104279.8041445984,104279.8041445984,-31.682419913224294,132942.7075603829,92987.18667196827,57211.753660451075,39750.48112390799,28662.903415784516,21424.21019633604,1563.39669992495,104311.48656451162,353592.0172804063,1557854.8715924635,4.405797629636672,1557937.8386456545,4.406032270265239,0.7474542925940236,0.09659839389204955,4.050329639163063,1.270030228770338,0.5,49.53814192213652,4.050329639163063,1.2845499589219536,1.2848367335872868,3.153111804668356,19514.240990890117,1989.8987922369126,0.00022323751157764157,7.460199470743877e-05,0.0001486355168702028,0.0006020228394117039,0.09659839389531023,0.0965983938920495,0.5067516084758701,5.502523634729187,28662.903415784516,21424.21019633604,0.7474542924481272,1.001329953107873,0.6237031447044786,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540531566944217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15497.35461275572,1563.39669992495,0.5067516084758701,6.401062094306586
640.0,-30.43035258948542,4.9551508237447175,34.971945515308796,24.381764558516466,5.113117914176921,-26.858109607035125,-40.490638360474236,1.540874931670079,0.4148345600208927,-5.077207087398705,40.078719720712755,42667.29819370332,25833.32162119431,68500.61981489763,78442.41750724812,104275.73912844242,104275.73912844242,-34.30268285621423,132938.27286692592,92984.97364354246,57209.85432976741,39750.13257086116,28662.533738483515,21423.93387808365,1563.3838893175032,104310.04181129864,353589.97403065243,1557945.9253820952,4.406080601275867,1557930.1960418199,4.406036116586168,0.7474542925463349,0.09659696355261506,4.050299945393561,1.2700256741279734,0.5,49.53814192213652,4.050299945393561,1.2845512673073995,1.284837980798042,3.1530854769880534,19513.919626347866,1989.8660221735115,0.0002231896632834736,7.458800909616932e-05,0.00014860165418730429,0.0006018812718402313,0.09660661174357656,0.09659696355768596,0.5067555436362516,5.492041647419626,28662.533738483515,21423.93387808365,0.7474542924481272,1.0012856318909609,0.6236754170751458,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540655376509064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15497.238632448847,1563.3838893175032,0.5067555436362516,6.4011401753218236
641.0,-30.432393918663394,4.954442849560593,34.971759157116026,24.37935647265988,5.111123709071608,-26.86011485375925,-40.49245604602618,1.5388446441674504,0.4399478826665586,-5.078550122126763,40.07840662984182,42665.98039241041,25834.956902094942,68500.93729450536,78440.66435350291,104275.62125559786,104275.62125559786,-28.069777698387043,132937.7224692743,92983.35471590911,57208.670754816616,39749.648845658325,28662.10121367646,21423.61058562289,1563.4041181393004,104303.69103329624,353571.4527172357,1557723.6824244864,4.405682841341425,1557916.6742249362,4.406228676699361,0.7474542925485296,0.09659081300122593,4.050296774732941,1.2700230739871037,0.5,49.53814192213652,4.050296774732941,1.284560859958129,1.2848475144641323,3.153059462566034,19513.5951522303,1989.8329350216743,0.0002231420808365663,7.457260345415326e-05,0.00014856947738241304,0.0006017504750657461,0.09659081304566856,0.09659081300122584,0.5067583908730832,5.518498004793344,28662.10121367646,21423.61058562289,0.7474542924481272,1.0013036829944157,0.6236645072725872,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540778748493082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15497.124026308433,1563.4041181393004,0.5067583908730832,6.401270361342417
642.0,-30.434424860287432,4.953742264258387,34.971571049356555,24.37815045649188,5.110413777934674,-26.862030771286992,-40.49412830555809,1.5380196889342308,0.4465060677595716,-5.078906371184198,40.07804619844703,42663.9028837296,25834.070236264655,68497.97311999425,78438.21157765666,104272.28181392132,104272.28181392132,-26.440804054538603,132933.08728692474,92981.28989847672,57206.981204549666,39749.231882141175,28660.805473003424,21422.642070230537,1563.3490440926594,104298.72261797586,353566.53994118795,1557648.9917959645,4.405532808775013,1557901.1079680233,4.406245874474331,0.7474542922532043,0.09658601844541276,4.050274765003822,1.2700190347572788,0.5,49.53814192213652,4.050274765003822,1.2845648155306706,1.2848514101164183,3.153032619323767,19513.267864342197,1989.7995609450932,0.0002230947497949304,7.45584329567659e-05,0.00014853631683816449,0.00060161289577623,0.09658601839119925,0.09658601844541279,0.5067626017093274,5.525412438943761,28660.805473003424,21422.642070230537,0.7474542924481272,1.001285421968024,0.6236497527730289,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540901461174265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15497.005760268206,1563.3490440926594,0.5067626017093274,6.401331612100956
643.0,-30.436446560005823,4.953041702103466,34.97138584873927,24.376672587264352,5.10939832749409,-26.86396522346191,-40.49583339421076,1.5369169909501643,0.4538754505617817,-5.079605854630707,40.07778777982,42662.05380207941,25834.067458590493,68496.1212606699,78435.99029612706,104270.05775471755,104270.05775471755,-24.604479860558058,132930.34546565235,92979.36096020014,57205.42446615239,39748.81832671972,28660.287710934816,21422.25507540796,1563.3451832422786,104294.6622345781,353556.8940209409,1557580.3781629063,4.405458936039449,1557889.947495543,4.406334521660524,0.7474542925552937,0.09658207606754372,4.0502576179668806,1.2700153895048425,0.5,49.53814192213652,4.0502576179668806,1.2845700695226505,1.2848566047658838,3.15300637471023,19512.945661921192,1989.7667054418373,0.00022304764332345734,7.454398683357397e-05,0.00014850365648988337,0.0006014780659940868,0.09658207611112181,0.09658207606754497,0.506766735519331,5.533481305192481,28660.287710934816,21422.25507540796,0.7474542924481272,1.0012719830451733,0.6236312133445636,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541023551383434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15496.890124038458,1563.3451832422786,0.506766735519331,6.401368191399247
644.0,-30.438458707187745,4.952342897711566,34.97120054410717,24.375256604421907,5.108454933258364,-26.865884838567254,-40.497517318557925,1.5358810646378378,0.4610564815981206,-5.080222743852697,40.077504763080405,42660.14480406715,25833.856527027976,68494.00133109513,78433.70314445336,104267.55967148134,104267.55967148134,-22.816642937861616,132927.14021519927,92977.38315179733,57203.82481141113,39748.39815598467,28659.580543717926,21421.726494925093,1563.3288759640984,104290.3763144192,353548.3872515814,1557510.2342333877,4.405366536504887,1557877.724759683,4.406405971387201,0.7474542923699787,0.0965779221110086,4.0502392132498,1.2700116096297278,0.5,49.53814192213652,4.0502392132498,1.2845750108191107,1.2848614869472235,3.152979918757069,19512.619259743824,1989.733421682616,0.00022300076853054443,7.452972256213863e-05,0.0001484710459684058,0.0006013432524134509,0.09657792210153897,0.09657792211101038,0.5067708823535124,5.541279225450808,28659.580543717926,21421.726494925093,0.7474542924481272,1.0012574941260897,0.6236135844816684,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541145087962946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15496.773547044853,1563.3288759640984,0.5067708823535124,6.401455059251897
645.0,-30.440461500797532,4.951645512571694,34.97101587171953,24.373836849723034,5.107501291666654,-26.867796938041707,-40.499200055468805,1.5348367289108362,0.4682493273166983,-5.080853989092271,40.077228116262205,42658.27327765331,25833.686216784707,68491.95949443802,78431.44560193944,104265.13181872416,104265.13181872416,-21.02582228281244,132924.04797734652,92975.42806851005,57202.25574422394,39747.96924920679,28658.916158622378,21421.229890678464,1563.3152412909492,104286.15764100697,353539.68268212257,1557440.689091801,4.4052782909016175,1557865.7771937316,4.406480668237892,0.7474542921342694,0.09657383184094809,4.050220974343567,1.2700079193199056,0.5,49.53814192213652,4.050220974343567,1.2845799910114784,1.284866408324184,3.1529534966167603,19512.296825000285,1989.7005424890544,0.00022295412065158294,7.45154708705181e-05,0.00014843864978106484,0.000601209332746508,0.09657383178954076,0.09657383184094817,0.5067750285488899,5.549103316408946,28658.916158622378,21421.229890678464,0.7474542924481272,1.0012436480056308,0.623596192449526,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541266052211863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15496.6571126833,1563.3152412909492,0.5067750285488899,6.401528841890657
646.0,-30.442454946279316,4.9509496180473,34.970831666628236,24.37242146059873,5.106551941873907,-26.86970031338532,-40.50087385168297,1.5337973089799273,0.47542990384863515,-5.08148041804095,40.07695070322781,42656.40365845766,25833.507342927245,68489.9110013849,78429.18567859224,104262.69302151949,104262.69302151949,-19.238363662138,132920.9358582677,92973.4675405873,57200.68552045261,39747.53557792743,28658.242836748217,21420.72662355816,1563.3009848032066,104281.93138518163,353531.0446932854,1557371.1119224345,4.405189120727913,1557853.7966066839,4.406554445475187,0.7474542924903458,0.09656973469911848,4.050202588875739,1.2700041960412638,0.5,49.53814192213652,4.050202588875739,1.284584947784558,1.28487130656735,3.152927018069818,19511.973950773598,1989.6676184806838,0.00022290769943224481,7.450129740068307e-05,0.00014840640203156176,0.0006010759937139651,0.0965697346832943,0.09656973469911857,0.506779181019527,5.556910321889575,28658.242836748217,21420.72662355816,0.7474542924481272,1.0012299046755853,0.6235789526416124,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541386456064243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15496.540421614322,1563.3009848032066,0.506779181019527,6.40160504102673
647.0,-30.4444389045089,4.95025519254288,34.97064795103982,24.371005861926847,5.10560271691096,-26.87159517739833,-40.502531233336754,1.5327589898003668,0.4826125649584583,-5.082106384362158,40.07667359568814,42654.50623583269,25833.331060530472,68487.83729636317,78426.92364185172,104260.2547023822,104260.2547023822,-17.45063002104871,132917.82387004566,92971.50076873103,57199.08336271201,39747.130451132245,28657.569167663474,21420.22308451873,1563.286689020802,104277.70533240325,353522.4132491925,1557301.524462264,4.405099835535876,1557841.8292824978,4.4066281822544555,0.747454292413915,0.09656563794042324,4.0501841587152665,1.2700003667129205,0.5,49.53814192213652,4.0501841587152665,1.2845898989729476,1.2848761995192988,3.152900518642923,19511.64997852558,1989.634582505298,0.0002228615079845093,7.448726538329232e-05,0.000148374242601217,0.000600943006944825,0.09656563789938868,0.09656563794042328,0.5067833426899134,5.564718949320593,28657.569167663474,21420.22308451873,0.7474542924481272,1.001215379616178,0.6235610487808124,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541506299820723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15496.423630393241,1563.286689020802,0.5067833426899134,6.4016800864629415
648.0,-30.446413627644496,4.949562232652311,34.97046471161862,24.369590018782787,5.1046542285184575,-26.873481666045215,-40.5041910247877,1.53172226691918,0.4897981533302982,-5.0827310438013855,40.076396416280495,42652.659175017754,25833.15518686827,68485.81436188602,78424.6573619937,104257.81254886197,104257.81254886197,-15.662431107950397,132914.7050150452,92969.52622915174,57197.528042175676,39746.66465219563,28656.89246618323,21419.717277984306,1563.2721872927086,104273.47497996992,353513.79999055766,1557231.8779024296,4.405010152203459,1557829.8589240848,4.406701687361835,0.7474542923054478,0.096561537311783,4.050165720909845,1.2699966879421845,0.5,49.53814192213652,4.050165720909845,1.2845948422713995,1.2848810848665686,3.1528740328338922,19511.324409961842,1989.6013837510102,0.00022281554031110967,7.447321541275522e-05,0.00014834232489835446,0.0006008109992633862,0.0965615372481468,0.09656153731178281,0.506787517023168,5.572529197131701,28656.89246618323,21419.717277984306,0.7474542924481272,1.0012025287422526,0.6235444613092748,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541625575090578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15496.306891233093,1563.2721872927086,0.506787517023168,6.401754514903353
649.0,-30.448378965928555,4.948870792476874,34.970281966534124,24.368183640204393,5.103711177711132,-26.875359310650687,-40.50583433182908,1.5306915224332507,0.49696049296824185,-5.083351662300768,40.076119828154184,42650.782217465654,25832.97282105243,68483.75503851808,78422.40399344986,104255.37681450229,104255.37681450229,-13.880289898996125,132911.59160802508,92967.56174778973,57195.93997180542,39746.24641776035,28656.2147935228,21419.21075326549,1563.2575042522349,104269.25710440129,353505.24261444656,1557162.4055455835,4.404920260953288,1557817.9141702263,4.406774571853446,0.7474542924666695,0.0965574489084582,4.050147100900185,1.2699928712518886,0.5,49.53814192213652,4.050147100900185,1.2845997571790364,1.2848859421080372,3.152847475072121,19511.001827083703,1989.5684894519234,0.00022276979977301796,7.445930739522393e-05,0.00014831049237779405,0.0006006793107370016,0.09655744894858172,0.09655744890845838,0.5067917067907718,5.5803121552689845,28656.2147935228,21419.21075326549,0.7474542924481272,1.0011884634820938,0.6235270114875678,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541744297007082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15496.189827245093,1563.2575042522349,0.5067917067907718,6.401828137466976
650.0,-30.45033501547007,4.948180844684206,34.970099714560725,24.36677705207842,5.102768225249283,-26.87722858794941,-40.507472574803955,1.5296617977286329,0.5041270928789459,-5.083972062158595,40.07584368203638,42648.924448041034,25832.79373512021,68481.71818316124,78420.14958487317,104252.94331999338,104252.94331999338,-12.097330621705623,132908.48086381677,92965.59248601588,57194.36734918375,39745.805707591266,28655.537543823386,21418.70452992388,1563.2428291483222,104265.04065061509,353496.6884155541,1557092.915882675,4.404830276803696,1557805.9885740317,4.4068474744599255,0.747454292112577,0.09655336205290023,4.050128483088575,1.2699891259940341,0.5,49.53814192213652,4.050128483088575,1.2846046668902285,1.2848907944402141,3.15282093197834,19510.678227386332,1989.535491466131,0.00022272428400861433,7.444544462766549e-05,0.00014827883938094884,0.0006005483508160968,0.09655336195401937,0.09655336205290029,0.5067959124571132,5.588099155037526,28655.537543823386,21418.70452992388,0.7474542924481272,1.0011750490257356,0.6235100426504999,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541862456540517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15496.072819060777,1563.2428291483222,0.5067959124571132,6.401901287370915
651.0,-30.452275183861325,4.947497696795944,34.96991977773513,24.365727428253763,5.102259417572547,-26.87900944333862,-40.5090069520287,1.5289936770778465,0.5012761750816708,-5.08433832129645,40.07561985509589,42646.64627028684,25831.977746587912,68478.62401687475,78417.47669628737,104249.45444287529,104249.45444287529,-12.791520787664922,132904.45838234085,92963.48071868601,57192.65029279944,39745.367139873975,28655.00393946557,21418.30569986434,1563.2279484332369,104262.24596366295,353491.6384366453,1557113.5939401593,4.404951700771937,1557796.3224749698,4.406883086017229,0.7474542926293454,0.09655063972236755,4.0501044829522455,1.2699849345581606,0.5,49.53814192213652,4.0501044829522455,1.2846078847199582,1.2848939549993326,3.1527943515893644,19510.350644900835,1989.502087348976,0.0002226791462514487,7.443246293363086e-05,0.00014824668331781785,0.0006004145566882959,0.09655623060335071,0.09655063972474066,0.5068001362762758,5.585614496378128,28655.00393946557,21418.30569986434,0.7474542924481272,1.001144042587787,0.623485598065247,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541980059442994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15495.955639117296,1563.2279484332369,0.5068001362762758,6.401973891206558
652.0,-30.45421308894694,4.946808348159841,34.969738563333046,24.363883374631428,5.100790910282933,-26.880944441252634,-40.510730201471574,1.5275222625886304,0.5185003338010006,-5.085316636823562,40.07532641635768,42645.29557593161,25832.72183633226,68478.01741226387,78415.71643608266,104248.43827241492,104248.43827241492,-8.519982744255685,132902.88223638,92961.68933554945,57191.268475398414,39744.91206683449,28654.44396396509,21417.887138906277,1563.2303204411837,104256.95825515917,353478.14970532793,1556957.972582962,4.404679536432162,1557783.6502178395,4.4070154025544825,0.7474542924595126,0.09654551822232507,4.050092859965316,1.2699817157024516,0.5,49.53814192213652,4.050092859965316,1.28461485928174,1.2849008732050877,3.152768186279445,19510.030675171663,1989.4694595169262,0.00022263406956421735,7.441788576996161e-05,0.00014821618379425575,0.0006002893077164222,0.09654551820519577,0.09654551822232503,0.5068037566617506,5.603816970624564,28654.44396396509,21417.887138906277,0.7474542924481272,1.001150031024106,0.62347510343122,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542096709326389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15495.84028075928,1563.2303204411837,0.5068037566617506,6.402072032889357
653.0,-30.456141205040062,4.946123438070027,34.96955666296445,24.362582608032994,5.099971258236584,-26.88277810919677,-40.512321366090305,1.526608162393302,0.5253993708219582,-5.085794702037788,40.0750080653425,42643.33778896925,25832.189210777626,68475.52699974687,78413.34441476637,104245.53362554399,104245.53362554399,-6.806773026444716,132898.9701944435,92959.62507299679,57189.61844719979,39744.4518064411,28653.436568899524,21417.134159276782,1563.193978129662,104252.34039857044,353471.5584274609,1556885.3212314781,4.404556135033367,1557769.9022032022,4.4070586870793065,0.7474542925340748,0.09654105506867919,4.050071835594638,1.2699777209805325,0.5,49.53814192213652,4.050071835594638,1.2846192269544436,1.2849051842440804,3.152741100720163,19509.698721293436,1989.4356096417673,0.00022258922891857212,7.440442827094158e-05,0.00014818480064763054,0.0006001590875661745,0.09654105517086457,0.0965410550686792,0.5068081476632323,5.611194072859746,28653.436568899524,21417.134159276782,0.7474542924481272,1.0011351026508333,0.6234598582190057,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542213224919252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,59.0,15495.72085774866,1563.193978129662,0.5068081476632323,6.402134553565692
654.0,-30.458060281119234,4.9454392431227,34.969376447166105,24.36114343525844,5.0989980307485,-26.88461689755296,-40.5139320884831,1.5255546471822008,0.5327119707230281,-5.086445569956606,40.07474120479771,42641.529806170234,25832.103393679212,68473.63319984944,78411.08731280257,104243.19070648178,104243.19070648178,-4.98805116143194,132896.01132477637,92957.62796308858,57188.07045645625,39743.95278514704,28652.820618294587,21416.67376821661,1563.1834078829716,104248.17875764321,353462.5848040943,1556815.691615383,4.404470963958587,1557758.377879391,4.407137968344725,0.7474542926689124,0.0965370201342571,4.050053560556847,1.2699739553919063,0.5,49.53814192213652,4.050053560556847,1.2846242462318669,1.2849101473131244,3.152714556366732,19509.3676138351,1989.401846077417,0.00022254460677278325,7.439080765122984e-05,0.00014815379912155342,0.0006000308216422714,0.09653702022357835,0.09653702013425718,0.506812510553267,5.619157540679623,28652.820618294587,21416.67376821661,0.7474542924481272,1.0011237342433459,0.6234435878231732,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542329153726754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15495.60381124042,1563.1834078829716,0.506812510553267,6.402183733795164
655.0,-30.459970060186848,4.944756724606544,34.969196428194735,24.359749594610207,5.098068762723497,-26.88644353817149,-40.51552580259738,1.5245422407079732,0.5398920276485342,-5.087049963525015,40.07446285402863,42639.68304436098,25831.902221938763,68471.58526629975,78408.82042300294,104240.7226449417,104240.7226449417,-3.2032595018827124,132892.83311490514,92955.62980672836,57186.49242808597,39743.48597626932,28652.11046996343,21416.142965582898,1563.1664783458368,104243.92590444359,353454.25209036504,1556745.6027716054,4.404376502941613,1557746.3574210003,4.407207858466342,0.7474542926963046,0.09653290024511506,4.050034487540037,1.2699701535375794,0.5,49.53814192213652,4.050034487540037,1.2846290728225294,1.2849149179403137,3.1526878639306233,19509.040127633736,1989.3684517785111,0.0002225002089829999,7.437733312642462e-05,0.00014812287585657527,0.0005999027556127414,0.09653290036382654,0.09653290024512312,0.5068168914450578,5.626941991173567,28652.11046996343,21416.142965582898,0.7474542924481272,1.0011110191885926,0.6234273149131896,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542444540755703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15495.486105122967,1563.1664783458368,0.5068168914450578,6.40225791798054
656.0,-30.461870760492623,4.944075754665035,34.96901700809665,24.358365986868762,5.09714016986779,-26.88826194387191,-40.51711441772056,1.5235313532470849,0.5470455744970764,-5.0876587668809945,40.07418918691211,42637.854622490595,25831.716392981027,68469.57101547162,78406.59256731467,104238.30896029569,104238.30896029569,-1.425143297208706,132889.73646412388,92953.6672532753,57184.92930845146,39743.04216091538,28651.427503828185,21415.632471890614,1563.15110068322,104239.7341035929,353445.8587351995,1556676.1568527473,4.40428461214198,1557734.5392924738,4.407279080498503,0.7474542924267638,0.09652883853592742,4.0500154148462295,1.2699663742119442,0.5,49.53814192213652,4.0500154148462295,1.2846338918919167,1.284919681325685,3.1526611904047286,19508.720108978614,1989.3358189574028,0.00022245603035625782,7.436390395852386e-05,0.00014809212639773397,0.0005997753947281788,0.09652883854741721,0.09652883853592728,0.5068212811868474,5.634704341378097,28651.427503828185,21415.632471890614,0.7474542924481272,1.0010980617452871,0.6234108522442399,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454255937052872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15495.368473552066,1563.15110068322,0.5068212811868474,6.402325583857191
657.0,-30.46376226424007,4.943396168701667,34.968838028314195,24.356957896985136,5.096199273360519,-26.890073230654053,-40.51869063461197,1.5225102397745047,0.5542717870877709,-5.088273856775711,40.07391394966663,42636.01531111573,25831.55031560425,68467.56562671998,78404.31716352241,104235.86747912667,104235.86747912667,0.370806628925493,132886.6050820198,92951.64907095993,57183.34721855335,39742.557613785095,28650.737602893132,21415.116806973052,1563.1355436734066,104235.49667249774,353437.3788686227,1556606.0578457708,4.4041919471804984,1557722.6534273392,4.407351193056366,0.7474542925837472,0.09652473328086723,4.049996446238171,1.2699625360919162,0.5,49.53814192213652,4.049996446238171,1.2846387583657402,1.2849244924105363,3.152634481766995,19508.387910735863,1989.3019441639972,0.00022241207351261094,7.435058181345815e-05,0.0001480614916991528,0.0005996485152062913,0.09652473327370067,0.09652473328086728,0.506825681857519,5.642545643863457,28650.737602893132,21415.116806973052,0.7474542924481272,1.001085931154603,0.6233946642874812,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454267365614356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15495.250679191799,1563.1355436734066,0.506825681857519,6.402394831373685
658.0,-30.465644651043366,4.942718140283281,34.96865951757511,24.355568701308243,5.095270737949708,-26.891875219294125,-40.520261542964704,1.5215013062004454,0.5614471952455347,-5.088879300573526,40.073638715013395,42634.19192195473,25831.36341020628,68465.555332161,78402.06483280078,104233.42824300706,104233.42824300706,2.153787461706088,132883.46831220482,92949.65404454895,57181.78113370277,39742.08101205131,28650.04006919776,21414.595437423784,1563.1192854294181,104231.27445554535,353429.0321427953,1556536.2372038336,4.404098406310179,1557710.7677426871,4.40742164925865,0.7474542927584612,0.09652064307509046,4.049977294563683,1.2699587248964233,0.5,49.53814192213652,4.049977294563683,1.2846435674562793,1.2849292463813138,3.1526077716506506,19508.061451089765,1989.2686545445963,0.000222368336484324,7.433730673173897e-05,0.00014803102975258502,0.0005995223093888504,0.09652064312762801,0.0965206430750905,0.506830101235968,5.650326495819058,28650.04006919776,21414.595437423784,0.7474542924481272,1.0010737238405678,0.6233787057328692,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542787390492609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15495.132870093352,1563.1192854294181,0.506830101235968,6.402462529277799
659.0,-30.467517930019618,4.942041642271087,34.96848152124283,24.354184290301077,5.094343844253793,-26.893668914377766,-40.52182365031911,1.5204948286119362,0.5686132444777741,-5.0894844786855264,40.073364880127606,42632.37034697933,25831.179761463278,68463.5501084426,78399.82394242706,104231.00370389034,104231.00370389034,3.9342267685569823,132880.35203459614,92947.66685515229,57180.21325970466,39741.61510605292,28649.348330705798,21414.078383251217,1563.1033152880857,104227.06947712178,353420.68923434813,1556466.5881538743,4.404005298970496,1557698.9425733634,4.407492232409959,0.7474542923651788,0.0965165694893072,4.0499580617375335,1.2699548741383477,0.5,49.53814192213652,4.0499580617375335,1.2846483646421913,1.2849339887263749,3.1525810277784103,19507.737024067872,1989.2355721951812,0.00022232481894314475,7.432410819682677e-05,0.000148000710746318,0.0005993966716299353,0.09651656950270243,0.09651656948930731,0.5068345371408417,5.65809772316328,28649.348330705798,21414.078383251217,0.7474542924481272,1.0010613488688604,0.623362622847119,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542900578338311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15495.01490534762,1563.1033152880857,0.5068345371408417,6.402529463937329
