time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
660.0,-30.469382114737602,4.941366630641597,34.96830399751987,24.35279485015201,5.0934147974583635,-26.895454651422927,-40.52337692175058,1.5194873341437483,0.5757983886770717,-5.090090221994812,40.07309082548806,42630.55150169781,25831.001395538755,68461.55289723657,78397.57103319804,104228.57242873679,104228.57242873679,5.719159532265621,132877.22616283683,92945.66299575046,57178.643464250585,39741.13281277764,28648.653734100022,21413.55920595308,1563.087204838972,104222.85326920453,353412.33868894476,1556396.758500184,4.403911771371525,1557687.1079822117,4.407562887478038,0.7474542924320688,0.09651248536778878,4.049938820890318,1.2699510393152011,0.5,49.53814192213652,4.049938820890318,1.284653166167,1.2849387356923057,3.152554267214441,19507.409133903926,1989.2021367035559,0.00022228152045818703,7.431098646678102e-05,0.000147970533991406,0.0005992716099596656,0.09651248530912944,0.09651248536778907,0.5068389908701968,5.665888610671857,28648.653734100022,21413.55920595308,0.7474542924481272,1.0010493723402647,0.6233467547449759,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543013220204457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15494.896856270629,1563.087204838972,0.5068389908701968,6.402596337828122
661.0,-30.471237215696764,4.940693108863029,34.9681269370184,24.35140509568157,5.092486605947084,-26.89723216998508,-40.524921322334535,1.5184815602353894,0.5829892856073684,-5.090694313827525,40.07281649904351,42628.73475072767,25830.822613428176,68459.55736415584,78395.31250975108,104226.13512317925,104226.13512317925,7.505246689324849,132874.08978556935,92943.64982707948,57177.07206805597,39740.64195447057,28647.954662390086,21413.03668555403,1563.0708018110345,104218.62987648993,353404.0110643844,1556326.8234178866,4.403817655409546,1557675.2617216664,4.407633226997764,0.7474542925630122,0.09650839465014896,4.049919531139102,1.2699471770180386,0.5,49.53814192213652,4.049919531139102,1.2846579592282086,1.2849434744733055,3.1525274895523125,19507.079522342265,1989.1685256782148,0.0002222384406706504,7.429794179968594e-05,0.00014794049887096445,0.0005991471158239811,0.09650839466038746,0.09650839465014917,0.5068434652326719,5.673683599434867,28647.954662390086,21413.03668555403,0.7474542924481272,1.00103761081241,0.6233310355752775,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543125316882652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15494.778725033524,1563.0708018110345,0.5068434652326719,6.402662340579149
662.0,-30.473083314688786,4.940021129931804,34.96795036389803,24.3500247708522,5.0915640234387025,-26.899001115606232,-40.52646062392739,1.517481824356176,0.5901586249120214,-5.091294393076776,40.072542808496756,42626.93461986259,25830.637471747094,68457.57209160969,78393.06752464005,104223.70499638714,104223.70499638714,9.285704694368178,132870.95978496553,92941.64805258409,57175.51514780676,39740.14767197481,28647.254788578382,21412.513555897993,1563.0542267296826,104214.41929169277,353395.7389072146,1556257.0481821548,4.403723296139561,1557663.4429889973,4.407702955914723,0.7474542923545725,0.09650431648027309,4.049900129883329,1.269943352085538,0.5,49.53814192213652,4.049900129883329,1.2846627236363113,1.2849481848728004,3.152500695606591,19506.75283614274,1989.1352129567936,0.00022219557756737087,7.428494230776172e-05,0.00014791063525960914,0.0005990233009490168,0.09650431647776518,0.09650431648027108,0.5068479615443773,5.681453017988815,28647.254788578382,21412.513555897993,0.7474542924481272,1.0010260607733563,0.6233155974077302,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543236868980118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15494.660513813273,1563.0542267296826,0.5068479615443773,6.402727445409774
663.0,-30.474920428265477,4.939350600734851,34.96777425513847,24.3486346322112,5.090636180075148,-26.900762497217734,-40.527991159446515,1.5164782490273852,0.5973622833944887,-5.091897361841559,40.07226895927623,42625.13720307258,25830.463503634255,68455.60070670684,78390.80418498325,104221.2676886175,104221.2676886175,11.074457161739701,132867.8214433525,92939.62218481283,57173.95520290214,39739.62997990077,28646.55375473499,21411.989568980232,1563.0376709901116,104210.19323145576,353387.4270708273,1556187.0012865174,4.403628658171306,1557651.617472177,4.407773163814304,0.7474542924885352,0.0965002236422758,4.0498807409901,1.269939541989006,0.5,49.53814192213652,4.0498807409901,1.2846675055905579,1.284952913099672,3.152473868425887,19506.421030506095,1989.1013781980694,0.00022215293065146693,7.427201893102871e-05,0.00014788091172043821,0.0005989000563366599,0.0965002236330646,0.09650022364227581,0.5068524790608668,5.6892596452360635,28646.55375473499,21411.989568980232,0.7474542924481272,1.0010150730495568,0.6233004223261561,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543347881391298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15494.542148022578,1563.0376709901116,0.5068524790608668,6.402792107937776
664.0,-30.476748480763693,4.93868160020688,34.967598612375085,24.34725381843748,5.089714658814522,-26.902515188380697,-40.52950901733709,1.5154813664314841,0.60454521005488,-5.092495123426726,40.07199517019718,42623.32498263392,25830.28006335654,68453.60504599047,78388.55083188074,104218.83089523728,104218.83089523728,12.857758653190103,132864.67884395004,92937.6043640033,57172.37851475624,39739.13983249674,28645.84794871277,21411.462004314944,1563.0206986289195,104205.97313658409,353379.1871661,1556117.0444798407,4.403533374330882,1557639.794620245,4.407842485324701,0.7474542922468137,0.09649613687936157,4.049861231343423,1.2699356709001584,0.5,49.53814192213652,4.049861231343423,1.2846722558265569,1.2849576098806994,3.1524470252825267,19506.091492225743,1989.067774645342,0.00022211050156703045,7.425920465350578e-05,0.00014785129691352467,0.000598777235373929,0.09649613680229224,0.09649613687936244,0.5068570209781235,5.6970403334815956,28645.84794871277,21411.462004314944,0.7474542924481272,1.0010033966080463,0.6232848226719396,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543458355087862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15494.423702464104,1563.0206986289195,0.5068570209781235,6.402855930436613
665.0,-30.478536928531934,4.938026750543924,34.96742821453435,24.346879636310064,5.089850757563433,-26.90417197903418,-40.53089524442328,1.5154858080917761,0.5898849450686043,-5.092490515294974,40.071857713433936,42620.98079240798,25828.581959535164,68449.56275194314,78385.80420958328,104214.38616911844,104214.38616911844,9.24541011051042,132859.8830233601,92935.26939333882,57170.44597626972,39738.69268563233,28645.49685424166,21411.199581435158,1563.003774369342,104205.14075900793,353379.2506867791,1556243.625691948,4.403890784949732,1557633.8589417178,4.407824896098217,0.7474542923930716,0.09649530609542026,4.049826953756326,1.2699307310720904,0.5,49.53814192213652,4.049826953756326,1.2846723207479942,1.284957621496498,3.15242018400329,19505.76651455884,1989.0346361457623,0.00022206899893425749,7.424750343452731e-05,0.0001478214954997302,0.0005986514768193767,0.0965071565624826,0.09649530609532998,0.5068615860467792,5.682375460363573,28645.49685424166,21411.199581435158,0.7474542924481272,1.0009559696840602,0.6232578184984732,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543568285496231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15494.305257481887,1563.003774369342,0.5068615860467792,6.402919022480968
666.0,-30.480348096186706,4.937354927375746,34.96725356097283,24.344296717923157,5.087642098159335,-26.905989879382332,-40.53253586227072,1.513283881354945,0.6190526959184695,-5.093953336772323,40.07153464211236,42619.948096379725,25830.61878018128,68450.566876561,78384.25465753923,104214.87343772051,104214.87343772051,16.464377433716436,132859.96589439403,92933.687565588,57169.38100442836,39738.118401288484,28645.092456673512,21410.89731073872,1563.0291851543125,104198.4090602868,353359.08691007964,1555986.850041808,4.403415414183942,1557619.9080948506,4.4080369397468555,0.7474542923233113,0.09648878725709535,4.049825913029038,1.269928252366371,0.5,49.53814192213652,4.049825913029038,1.2846827065081003,1.2849679555745785,3.1523938887889926,19505.439524354042,1989.0012924244306,0.00022202697634755172,7.423365709206043e-05,0.0001477933192554913,0.0005985372140934623,0.09648878724636169,0.0964887872570955,0.5068648131262903,5.713006032690771,28645.092456673512,21410.89731073872,0.7474542924481272,1.0009849788823006,0.6232516367929132,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543675835802947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15494.18921407791,1563.0291851543125,0.5068648131262903,6.403049898858886
667.0,-30.482149171918515,4.936692053240443,34.96707677591902,24.343206267245137,5.087037448714592,-26.907690558107227,-40.53398914458228,1.5125788349032876,0.6254567235768604,-5.0941991685989105,40.07116046730122,42617.929701424204,25829.544896236337,68447.47459766053,78381.7935810299,104211.33847726622,104211.33847726622,18.04736180632608,132854.94032462916,92931.5453915251,57167.68151191951,39737.6265328951,28643.601847362945,21409.78315611455,1562.960314799962,104193.2911154599,353355.69841156004,1555910.4293338698,4.403241369328851,1557603.7506181137,4.408033484729439,0.7474542925922435,0.0964838594212437,4.049801241157592,1.2699239829042925,0.5,49.53814192213652,4.049801241157592,1.2846860905028124,1.2849712866421876,3.152366380469289,19505.108739661842,1988.9675617730666,0.00022198519517928743,7.422139380190548e-05,0.00014776380137738196,0.0005984140262162853,0.09648385949665546,0.09648385942124393,0.5068697079615939,5.719655892175751,28643.601847362945,21409.78315611455,0.7474542924481272,1.0009687778206338,0.6232401890242759,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454378475394676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,98.0,15494.067809422399,1562.960314799962,0.5068697079615939,6.4030870705373
668.0,-30.48393675082837,4.936036315850286,34.96690549397934,24.342487623821967,5.086681018582104,-26.909026468232,-40.53509024726225,1.512240570744358,0.6253390799138288,-5.09453514832912,40.07097014591633,42614.45605204799,25828.72152026197,68443.17757230997,78379.75064853019,104208.47216879216,104208.47216879216,17.24003477219958,132851.7469159402,92929.32299729713,57165.94083855518,39737.09128749106,28643.27474714804,21409.37721015285,1562.9554704774418,104191.23213401996,353351.0673729553,1555908.1327553962,4.403292579029243,1557595.5322798565,4.408067998379199,0.7474486558938077,0.09648110870544507,4.049772181805515,1.269919453538023,0.5,49.53814192213652,4.049772181805515,1.2846877582870693,1.284972901529595,3.152339668282707,19504.7822449327,1988.9342685761908,0.00022194373427256292,7.421210357055312e-05,0.00014773163070200978,0.0005982794483897647,0.09648495946712961,0.09648183623577034,0.5068745025920007,5.719874228242929,28643.27474714804,21409.37721015285,0.7474542924481272,1.000918561003886,0.6231972497845508,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543893066740983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15493.949909263887,1562.9554704774418,0.5068745025920007,6.403097651096454
669.0,-30.48572100380092,4.935371795778191,34.966732633998504,24.340332252346002,5.085035455900597,-26.911132646777705,-40.53698825938625,1.5104470988773544,0.6401539306669974,-5.095596129911672,40.070689981246296,42614.5651555175,25829.742408651397,68444.30756416889,78377.56113724806,104207.30354589946,104207.30354589946,21.698040747462073,132850.02875661926,92927.71429207671,57164.71831034603,39736.662201922976,28642.725210719804,21409.12791443969,1562.9604757207164,104185.605505152,353336.44345026714,1555776.5455160653,4.403102409488774,1557583.4344450373,4.408216201067497,0.7474542927370307,0.09647639895668524,4.049766577205341,1.269916716576554,0.5,49.53814192213652,4.049766577205341,1.2846962324510616,1.2849813244152795,3.152314512107523,19504.471589267137,1988.902590514308,0.00022190235762295531,7.419609217328014e-05,0.00014770626544967518,0.0005981758970619146,0.09647639903381443,0.09647639895668535,0.5068788313126423,5.735750060578653,28642.725210719804,21409.12791443969,0.7474542924481272,1.0009494111307893,0.6232077643275058,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544000569392093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15493.838869180894,1562.9604757207164,0.5068788313126423,6.4031996296982205
670.0,-30.487495506876552,4.934712557505699,34.966558196392306,24.33906323220583,5.084261012564182,-26.91282608276384,-40.53842886406926,1.509591588451389,0.6471140922749896,-5.096009226066754,40.070356219516206,42612.61488611988,25829.108592699067,68441.72347881895,78375.07436088155,104204.18295358062,104204.18295358062,23.421027805597987,132845.73941955873,92925.46956503959,57163.01009027745,39736.06608306904,28641.5564659781,21408.25432399748,1562.9135499814338,104180.76192577502,353330.74971342884,1555700.9792511598,4.402959494787592,1557569.0223198014,4.408246447791702,0.7474542924867681,0.09647172663579805,4.04974241254026,1.269912314140238,0.5,49.53814192213652,4.04974241254026,1.2847003189827146,1.2849853589939706,3.15228567526708,19504.116826220095,1988.8664147512245,0.0002218612141222937,7.41839415414035e-05,0.00014767727258089018,0.0005980549141390998,0.0964717266224451,0.09647172663580066,0.5068837373391362,5.743123318341759,28641.5564659781,21408.25432399748,0.7474542924481272,1.0009374547897718,0.6231953276169252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544107873542291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15493.711574573666,1562.9135499814338,0.5068837373391362,6.4032559084222225
671.0,-30.48925703122413,4.934067605286127,34.96639069527853,24.33868454480546,5.084427479626738,-26.914421203639893,-40.53975666230542,1.5095916520395283,0.6303649707492127,-5.095988420480282,40.07023142810689,42610.14544852676,25827.394266348503,68437.53971487527,78372.18787851429,104199.5821448628,104199.5821448628,19.295461160028935,132840.88355990357,92923.13647880693,57161.09404880726,39735.60269999964,28641.30141504076,21408.06368334457,1562.9012969174362,104180.28668370277,353331.0364767437,1555847.2421970156,4.40336987577207,1557563.6337428072,4.408227619272066,0.7474542924261915,0.09647123373657862,4.049708225825598,1.2699074451951309,0.5,49.53814192213652,4.049708225825598,1.284700403005982,1.2849853905716062,3.1522588584466575,19503.791780180312,1988.8332692795516,0.00022182037849795128,7.417274399336932e-05,0.00014764763450458195,0.0005979298399768969,0.09648436455097165,0.09647123373657732,0.5068885999713425,5.726353391229509,28641.30141504076,21408.06368334457,0.7474542924481272,1.0008867848086958,0.6231657604274905,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544214592841018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15493.593188014478,1562.9012969174362,0.5068885999713425,6.403284461500278
672.0,-30.491014915228053,4.93340464607453,34.96621878015036,24.33610208043831,5.082172100733528,-26.91623023487138,-40.54138414850456,1.5073874203769135,0.6617649807056978,-5.097490540485328,40.069911672489965,42609.28898619673,25829.555105391635,68438.84409158837,78370.82940380699,104200.38450919863,104200.38450919863,27.06083024526015,132841.26322556933,92921.56479703872,57160.02437942858,39735.04490845571,28640.87871637071,21407.747733219785,1562.9267172620775,104173.32367895337,353310.3332322107,1555570.952421816,4.402845900913484,1557549.8265444927,4.4084468526449925,0.7474542923497465,0.09646449846285875,4.049707134503304,1.2699049153877424,0.5,49.53814192213652,4.049707134503304,1.284710797355999,1.2849957348800165,3.152232504652261,19503.467153105677,1988.800166530434,0.00022177963416840374,7.415902125762808e-05,0.00014762061291077565,0.0005978202493045188,0.09646449844212693,0.09646449846285544,0.506891968117075,5.759255521191051,28640.87871637071,21407.747733219785,0.7474542924481272,1.000920213774474,0.6231621706492875,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454432053307639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15493.47683628452,1562.9267172620775,0.506891968117075,6.403417153095915
673.0,-30.492762799141975,4.932750768620186,34.96604448802198,24.335009359661512,5.081575222305039,-26.91788270954211,-40.54278825698418,1.5066951327051463,0.6682594684919536,-5.097721190417221,40.069532900612344,42607.29138113862,25828.46529452132,68435.75667565994,78368.31749246379,104196.7827869851,104196.7827869851,28.664432907040464,132836.12201275508,92919.34957557579,57158.32346425053,39734.47345702807,28639.339225769967,21406.597039183784,1562.8547625731787,104168.11835407806,353307.1543415335,1555493.0705182822,4.402665078824373,1557533.4711158948,4.408440225386053,0.7474542925181008,0.09645948927797578,4.049681927686072,1.2699005739437417,0.5,49.53814192213652,4.049681927686072,1.284714119182298,1.2849990054021012,3.1522047335041634,19503.123590836738,1988.7651329288533,0.00022173912845895803,7.414718389795526e-05,0.00014759194456100277,0.0005977004305607375,0.09645948931268329,0.09645948927797571,0.5068971429318062,5.7659806589092,28639.339225769967,21406.597039183784,0.7474542924481272,1.0009059607828112,0.6231521939372273,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544426255849405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15493.354219547604,1562.8547625731787,0.5068971429318062,6.403451474377705
674.0,-30.494502157915626,4.932096619484607,34.965873841126744,24.33358880169692,5.0805966142884875,-26.919560827798037,-40.54423759281633,1.505655284170879,0.6757281332329512,-5.098388000425848,40.069287350606054,42605.58631469214,25828.497896269422,68434.08421096156,78366.14796786627,104194.6458641357,104194.6458641357,30.517385247527272,132833.45509414212,92917.36050612362,57156.79885294949,39733.957392415694,28638.809230006427,21406.200892922778,1562.849015263218,104164.12847888817,353297.96428029507,1555423.689611227,4.402583221162307,1557522.868297772,4.4085248876839955,0.7474542925651513,0.09645562150394907,4.049663078064822,1.2698967226361857,0.5,49.53814192213652,4.049663078064822,1.284719066339123,1.2850039018773156,3.152177922917076,19502.796876609907,1988.7318173494423,0.00022169882707945922,7.413496708083221e-05,0.00014756385999862702,0.0005975839154931664,0.09645562149530731,0.09645562150394892,0.5069021969456269,5.774116133658822,28638.809230006427,21406.200892922778,0.7474542924481272,1.0008968130378293,0.6231367899733355,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544531378654728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15493.235836346998,1562.849015263218,0.5069021969456269,6.40345523538504
675.0,-30.496232814167143,4.9314443520991516,34.96570295535098,24.33224319191652,5.079706708050215,-26.92122342634423,-40.54567323820663,1.5046973202272984,0.6829597514256989,-5.098952574601706,40.069010948734594,42603.84579934661,25828.27208625471,68432.11788560131,78363.89275364691,104192.16483990163,104192.16483990163,32.30946681687783,132830.20817501412,92915.3079666618,57155.2610123616,39733.385504777994,28638.043335112492,21405.628422154823,1562.827781301287,104159.85537308475,353290.18339311605,1555352.4230761407,4.402478461580847,1557510.9333652868,4.408588199101474,0.7474542925881337,0.09645148791418301,4.049642688959961,1.269892850448378,0.5,49.53814192213652,4.049642688959961,1.284723630080093,1.2850084151189556,3.1521508549722053,19502.464251221594,1988.6978989993113,0.00022165873403857806,7.41228674988855e-05,0.00014753586653969256,0.0005974675432918385,0.0964514879569336,0.09645148791418313,0.5069072443625908,5.7819123260273955,28638.043335112492,21405.628422154823,0.7474542924481272,1.000887637522582,0.6231235257510065,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454463599017703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15493.116307043369,1562.827781301287,0.5069072443625908,6.403524925244689
676.0,-30.497954712960944,4.9307934949867995,34.965532728539834,24.33088441556322,5.078799434320029,-26.92287970877534,-40.54709655521435,1.5037244301344328,0.6902245972473224,-5.09953771024905,40.06874185063918,42602.09431786322,25828.102853482313,68430.19717134553,78361.65925180084,104189.76210528315,104189.76210528315,34.109961405352806,132827.09160400418,92913.26803563081,57153.703101693085,39732.849926597475,28637.329498721036,21405.094857162298,1562.8098976535448,104155.6521438778,353282.11927236547,1555281.7429233603,4.402378886671885,1557499.3138735995,4.408655940701131,0.7474542924164163,0.09644742024341364,4.049622530899731,1.269888907927089,0.5,49.53814192213652,4.049622530899731,1.2847282632392758,1.285012998063004,3.1521237967390334,19502.133156281983,1988.6641367115155,0.00022161885050684264,7.411087362280217e-05,0.00014750797688404047,0.0005973516266770469,0.09644742020592176,0.09644742024341382,0.5069122713425881,5.789762307496346,28637.329498721036,21405.094857162298,0.7474542924481272,1.0008778351399907,0.6231092952505406,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544740079726548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15492.996812274345,1562.8098976535448,0.5069122713425881,6.403578421388777
677.0,-30.499667835558547,4.930144121064612,34.965362941025234,24.329525080416374,5.077895008212438,-26.92452784836281,-40.548511036299146,1.5027550210176421,0.6974853870142965,-5.10011796462957,40.06847101635182,42600.34365150991,25827.924870662522,68428.26852217244,78359.4107799096,104187.33565057212,104187.33565057212,35.90911810356192,132823.93716504629,92911.21038722953,57152.14325883365,39732.296809328756,28636.601514474154,21404.550725575118,1562.791117689742,104151.42653246855,353274.122566072,1555210.8891858915,4.40227797578076,1557487.6194803515,4.408722632066147,0.7474542925338522,0.09644333157596957,4.049602324872092,1.2698849505698306,0.5,49.53814192213652,4.049602324872092,1.284732879715153,1.2850175645892843,3.1520967422970894,19501.79857021875,1988.630018428184,0.00022157917681627558,7.409895598233803e-05,0.00014748022083393755,0.0005972362451617631,0.09644333151660289,0.09644333157595225,0.5069172904336791,5.797603351643886,28636.601514474154,21404.550725575118,0.7474542924481272,1.0008683802112524,0.6230953649384522,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544843643977667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15492.877326853471,1562.791117689742,0.5069172904336791,6.403634821926178
678.0,-30.501372297291464,4.929496372202216,34.96519368480952,24.32818973846736,5.077003743015139,-26.926167037639644,-40.54992034854365,1.5017984833632998,0.7046741432416752,-5.1006899825502305,40.0682019106025,42598.606904933346,25827.72986348755,68426.3367684209,78357.20259828174,104184.93246176929,104184.93246176929,37.69014788212371,132820.80923590032,92909.19347152895,57150.597778180476,39731.77299260942,28635.876774131022,21404.0090060727,1562.7722506472633,104147.24231388717,353266.23950861837,1555140.6514470656,4.402177387825723,1557475.9997896245,4.408788119566767,0.7474542922118096,0.09643928281773573,4.04958191330482,1.2698810140928254,0.5,49.53814192213652,4.04958191330482,1.2847374355872607,1.2850220707640456,3.1520696767536265,19501.473520349355,1988.596872565999,0.00022153971019503378,7.408708365408393e-05,0.00014745262654094986,0.0005971214895095209,0.09643928272812714,0.09643928281773549,0.5069223079047684,5.805364125791925,28635.876774131022,21404.0090060727,0.7474542924481272,1.00085840308802,0.6230813411061082,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544946681781843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15492.75778240421,1562.7722506472633,0.5069223079047684,6.403689602050144
679.0,-30.50306809150079,4.9288500313797545,34.96502490402333,24.326830158848338,5.07609875587694,-26.927799703132283,-40.55132103441281,1.5008303675084276,0.7119314778411194,-5.101270705977686,40.06793241467345,42596.873397320596,25827.560898695407,68424.434296016,78354.95417579307,104182.51507448847,104182.51507448847,39.48801199259469,132817.6684406848,92907.1280704081,57149.04729193543,39731.200864969636,28635.153366196308,21403.46830681768,1562.7537119822634,104143.02706249588,353258.2366206066,1555069.9284219742,4.402076914889016,1557464.363317024,4.408855058034257,0.7474542927395106,0.09643520431508312,4.0495616347800345,1.269877082561143,0.5,49.53814192213652,4.0495616347800345,1.2847420452230902,1.2850266309801925,3.1520425830516388,19501.137649467204,1988.5626232675995,0.00022150045069754896,7.407528573896234e-05,0.00014742516495858663,0.0005970072920174103,0.09643520433737435,0.09643520431508316,0.506927324437506,5.813202183818817,28635.153366196308,21403.46830681768,0.7474542924481272,1.0008495416422774,0.6230677922840312,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545049200054523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15492.638106446379,1562.7537119822634,0.506927324437506,6.403744498927154
680.0,-30.50475150841791,4.928218065425416,34.96486107356095,24.32644092421981,5.076251392537365,-26.929330727565972,-40.55258198697118,1.5008306116896026,0.6963606851942359,-5.101232775165308,40.06779037518615,42594.460948143824,25825.835914521118,68420.29686266494,78352.07407249568,104177.9099870168,104177.9099870168,35.654830769766704,132812.68525382015,92904.74294454604,57147.12982021117,39730.68124926097,28634.775266803357,21403.18568670648,1562.734423331375,104142.25515624703,353258.75933676877,1555203.7043157648,4.402449092092172,1557458.230268996,4.408831172914355,0.7474542924567477,0.09643443083134934,4.049527061222149,1.2698720751469956,0.5,49.53814192213652,4.049527061222149,1.2847421245449389,1.285026660254962,3.152015477546911,19500.803503466712,1988.5285498581793,0.00022146148408881976,7.40646662772639e-05,0.00014739681781155586,0.0005968874024659262,0.09644685293405211,0.09643443083135578,0.5069323500819669,5.797593460359565,28634.775266803357,21403.18568670648,0.7474542924481272,1.000802164563733,0.6230406863170013,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545151198374144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15492.51836956841,1562.734423331375,0.5069323500819669,6.403798452114502
681.0,-30.506430904172273,4.927569035328386,34.96469343557526,24.323944199737184,5.074080237049712,-26.93105733812045,-40.55412858780471,1.4987066709978556,0.7264668449629426,-5.102677027445881,40.0674783620243,42593.593710546,25827.883611643738,68421.47732218975,78350.69490594328,104178.57851758701,104178.57851758701,43.09372194725438,132812.92084579493,92903.16157091656,57146.060375519264,39730.11243933033,28634.342328207927,21402.862087968613,1562.7574735516891,104135.48479563976,353238.8568430048,1554938.825205096,4.40194728038139,1557444.7580814988,4.409041440120211,0.7474542925640892,0.09642788322241713,4.049524560450852,1.2698695041285832,0.5,49.53814192213652,4.049524560450852,1.2847521400999928,1.2850366280908276,3.151988958847483,19500.48361393004,1988.4959302034883,0.0002214226168533617,7.405164307158323e-05,0.00014737097378177846,0.0005967823778268704,0.09642788321349603,0.09642788322241691,0.5069359658031016,5.829143872408849,28634.342328207927,21402.862087968613,0.7474542924481272,1.0008340965322604,0.6230371302656957,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545252453580801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,37.0,15492.401217197897,1562.7574735516891,0.5069359658031016,6.403915738968591
682.0,-30.508098510911136,4.926932661662158,34.96452534737032,24.32334782732653,5.073843023494551,-26.932765396814688,-40.555558959580935,1.4985099093906444,0.7284113144559115,-5.102723586856845,40.06715997607653,42591.976211376415,25826.364839936436,68418.34105131285,78348.5956803741,104174.96052031053,104174.96052031053,43.57207485359686,132807.9067284747,92900.77932335965,57144.15985433166,39729.57718780888,28632.94620816417,21401.818548125575,1562.687089607083,104131.38844545693,353238.21524648473,1554902.4821130533,4.40185239025756,1557431.0108189418,4.409010530562748,0.7474542924270654,0.09642394561173871,4.04949190904898,1.2698645769385624,0.5,49.53814192213652,4.04949190904898,1.2847531401957097,1.2850375788291388,3.1519610906980233,19500.14080739347,1988.460973665163,0.00022138402867756586,7.403960046144733e-05,0.00014734442821611853,0.0005966700699046202,0.09642603384010122,0.09642394561584303,0.506941304167314,5.831134901312737,28632.94620816417,21401.818548125575,0.7474542924481272,1.0008164949531848,0.6230310716395429,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545353468264435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15492.278094095076,1562.687089607083,0.506941304167314,6.40394717228218
683.0,-30.50976009968729,4.926289959056326,34.96435871097059,24.321362014766805,5.072424127209434,-26.934253912983543,-40.556851274427004,1.4969179405056967,0.7406339169238549,-5.103661230341657,40.06689040942001,42590.03234001453,25827.124312699805,68417.15665271433,78346.06079340696,104173.18510610676,104173.18510610676,46.598363727971446,132805.6816851176,92898.90660743289,57142.878154040474,39728.92050376935,28632.496579010854,21401.4824693657,1562.694010625653,104126.58674237879,353225.2945561009,1554793.7900378797,4.401705693222771,1557419.3715465297,4.409138857124438,0.7474542923740057,0.0964192891922789,4.049480437175996,1.2698612811556087,0.5,49.53814192213652,4.049480437175996,1.2847606665479885,1.2850450574554042,3.1519336967689924,19499.802960249755,1988.4265228441677,0.00022134558591982597,7.402872173971956e-05,0.00014731686418010642,0.0005965567595634542,0.09641928916271218,0.09641928919227895,0.5069462484103523,5.844295147265484,28632.496579010854,21401.4824693657,0.7474542924481272,1.0008153659229537,0.6230127191254887,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454545377517431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15492.157057178105,1562.694010625653,0.5069462484103523,6.4039745347973955
684.0,-30.511412750745013,4.925651926647722,34.96419114170067,24.320155893825017,5.071672416615802,-26.935833770151827,-40.55819845581425,1.496093436022586,0.7475077719014962,-5.104081622491076,40.06658181642909,42588.24476114807,25826.563889032408,68414.80865018048,78343.7792023351,104170.34309136751,104170.34309136751,48.29718018867425,132801.7884062113,92896.84103790956,57141.30659672251,39728.37160131894,28631.445314843775,21400.696691760473,1562.6533490247393,104122.04591117884,353219.50168923184,1554720.816097824,4.401571285454369,1557406.0472868576,4.409173445516857,0.747454292175234,0.09641490778137533,4.0494583908018535,1.2698572347825396,0.5,49.53814192213652,4.0494583908018535,1.2847646024227535,1.28504894508246,3.1519068809691366,19499.475550009887,1988.3931362911787,0.00022130735604813421,7.401738272428157e-05,0.00014728997332385266,0.0005964446183572564,0.09641490773079701,0.09641490778137524,0.5069515562829716,5.85158939439259,28631.445314843775,21400.696691760473,0.7474542924481272,1.0008044453086409,0.6230011530513428,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454555372141931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,43.0,15492.038566013929,1562.6533490247393,0.5069515562829716,6.404025558161969
685.0,-30.51305693113966,4.925014556868597,34.96402528629703,24.318782973010116,5.070746454249946,-26.93742197796163,-40.55955436835063,1.49511150107192,0.7548787880401733,-5.1046881124498755,40.06632438106837,42586.55063803682,25826.484373495063,68413.03501153187,78341.56544267987,104168.04981617493,104168.04981617493,50.12224909856741,132798.84162271523,92894.78180226088,57139.76699761772,39727.794227381295,28630.791806540306,21400.208231773082,1562.6392078046865,104117.92756707636,353211.14458655374,1554650.3420246688,4.40147590429074,1557394.9319493228,4.409246298760785,0.7474542924406479,0.0964109218792894,4.04943828237207,1.2698532565450296,0.5,49.53814192213652,4.04943828237207,1.2847692743515837,1.2850535691856722,3.15187976799632,19499.140133991234,1988.3589333759473,0.00022126932816131625,7.400597184175809e-05,0.00014726335631955816,0.0005963338726710177,0.09641092187437043,0.09641092187928943,0.5069568079621576,5.8595669004900515,28630.791806540306,21400.208231773082,0.7474542924481272,1.000796519951177,0.6229875880829964,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454565313135548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15491.918752988699,1562.6392078046865,0.5069568079621576,6.404056211156591
686.0,-30.514688507043193,4.924391561260135,34.96386403285742,24.3184027140029,5.070904577616008,-26.938904322949092,-40.560766112152464,1.4951203935238222,0.7396043442872724,-5.1046412437943305,40.06618004341107,42584.1557451136,25824.759473015252,68408.91521812885,78338.69491316429,104163.45438617954,104163.45438617954,46.3634502820496,132793.83566840566,92892.39244808516,57137.8532800422,39727.26574226995,28630.38128222613,21399.901391162362,1562.61789074433,104117.09093589749,353211.79040567315,1554780.9075068538,4.401837508654925,1557388.699879948,4.409220592809899,0.7474542927043558,0.09641008834865131,4.049403448473764,1.2698482447350399,0.5,49.53814192213652,4.049403448473764,1.2847693106664086,1.2850535570311388,3.1518525659469105,19498.806326801583,1988.3248945156179,0.00022123159775322307,7.39957756089731e-05,0.00014723582214424999,0.0005962172459297956,0.09642234654159261,0.0964100883486495,0.5069620610004726,5.8442455880816055,28630.38128222613,21399.901391162362,0.7474542924481272,1.0007499993909152,0.6229611111373319,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545752033056518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15491.798539355063,1562.61789074433,0.5069620610004726,6.404111727868085
687.0,-30.51631652923922,4.923751644497617,34.96369908778719,24.3159229279496,5.06875126167465,-26.940584981296666,-40.56226766025645,1.4930197137320753,0.7694722504246556,-5.106069719192523,40.06587034822275,42583.31937275819,25826.790011502108,68410.1093842603,78337.30362193525,104164.09363343735,104164.09363343735,53.73905960214324,132794.03351923524,92890.77531406099,57136.79106488369,39726.64916575255,28629.939885797885,21399.571456940957,1562.6399722517758,104110.35457383521,353192.1073744309,1554518.187837671,4.4013389749666,1557375.3282293752,4.409428454691795,0.7474542923352903,0.09640357492168114,4.049400500179549,1.2698456138232723,0.5,49.53814192213652,4.049400500179549,1.2847792152961095,1.285063415487584,3.1518259728744624,19498.481074779073,1988.291728039552,0.00022119395543419905,7.398314261652738e-05,0.00014721081281767167,0.0005961155390557176,0.0964035749184582,0.09640357492168175,0.5069659069827721,5.875541969617188,28629.939885797885,21399.571456940957,0.7474542924481272,1.0007829579189433,0.6229585174392539,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454585017783729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,78.0,15491.681007138817,1562.6399722517758,0.5069659069827721,6.404223392493357
688.0,-30.517934984362444,4.923120486451761,34.96353189758558,24.314862337801628,5.068168868281538,-26.94212009437821,-40.563558822590835,1.4923539782972832,0.7759729233648613,-5.1062927040347725,40.065502619333515,42581.4068295307,25825.738965502824,68407.14579503352,78334.85162001335,104160.59058551617,104160.59058551617,55.34073045074183,132789.01885932786,92888.5685616338,57135.12377115115,39726.049767202945,28628.428273811696,21398.44160460576,1562.5691176722717,104105.24985506543,353189.03493324085,1554440.80529066,4.4011581661488375,1557359.4509813536,4.409421858964911,0.7474542926333235,0.0963986647474223,4.049374637929101,1.269841248751618,0.5,49.53814192213652,4.049374637929101,1.2847824068750826,1.2850665596995763,3.151798013624898,19498.142389158493,1988.2571917177113,0.000221156540170177,7.397228125994397e-05,0.00014718425891023303,0.0005960042051334879,0.09639866478774593,0.09639866474742252,0.5069714452461502,5.882265627399647,28628.428273811696,21398.44160460576,0.7474542924481272,1.0007705091974703,0.6229497766624835,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454594811011405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15491.557428578511,1562.5691176722717,0.5069714452461502,6.404251518088704
689.0,-30.519545166983022,4.92248913531434,34.963368175862755,24.313477088604145,5.067217498229117,-26.943679985275207,-40.5648875637911,1.4913523165212923,0.7834371650205867,-5.106933053614015,40.06526017703174,42579.75108327908,25825.762136490514,68405.5132197696,78332.69838913457,104158.4605256251,104158.4605256251,57.18861313236994,132786.33062063562,92886.54804142044,57133.60073556485,39725.49700650621,28627.870095010527,21398.024387381818,1562.560970573943,104101.27191249272,353180.21186526923,1554371.127262561,4.401070827420877,1557348.9832371452,4.409502375606595,0.7474542924907019,0.0963948121857106,4.04935488999133,1.269837319967337,0.5,49.53814192213652,4.04935488999133,1.284787169542423,1.2850712756002673,3.151770959413852,19497.813350554814,1988.2236391178246,0.00022111932193614667,7.396110532649414e-05,0.0001471582166096525,0.0005958958440306998,0.09639481222742932,0.09639481218571078,0.5069768674534046,5.890370218634587,28627.870095010527,21398.024387381818,0.7474542924481272,1.0007628902637,0.6229356780630965,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546045468142772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15491.437842539875,1562.560970573943,0.5069768674534046,6.404249605364456
690.0,-30.521146895432373,4.921859658482147,34.96320423745951,24.312162247393303,5.066350874019992,-26.945224895061802,-40.56620268439872,1.4904288736494224,0.7906785680128223,-5.107475184183168,40.06498780963291,42578.06025138503,25825.537219863185,68403.59747124821,78330.45883866076,104155.99605852395,104155.99605852395,58.97923409595387,132783.0796476663,92884.46261320707,57132.064025931366,39724.88731919522,28627.08358914235,21397.436508684055,1562.5378529936747,104097.01682442799,353172.74224488373,1554299.5720446506,4.400961303426205,1557337.2235035328,4.409562339393969,0.7474542924379364,0.09639069946617687,4.0493337073808515,1.26983329447452,0.5,49.53814192213652,4.0493337073808515,1.2847915659142854,1.285075625382575,3.1517436873110682,19497.477591762326,1988.1894012493897,0.00022108230484049786,7.395004549212669e-05,0.0001471322593483712,0.0005957876172224608,0.09639069943138064,0.09639069946617694,0.506982285074828,5.898153752195981,28627.08358914235,21397.436508684055,0.7474542924481272,1.0007553046711686,0.6229236653392736,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546142329777618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15491.317283467055,1562.5378529936747,0.506982285074828,6.404309662483101
691.0,-30.52274026471212,4.9212316004369425,34.96304094748244,24.310834134835773,5.065467356288531,-26.946763799473192,-40.5675130552612,1.4894908910495963,0.7979538583382464,-5.108037123999764,40.0647223892615,42576.38841618769,25825.366965424517,68401.75538161221,78328.23878136271,104153.60574678723,104153.60574678723,60.778416615896276,132779.95239735817,92882.3879300322,57130.537564857055,39724.27818352794,28626.346650570944,21396.885688873102,1562.517932663981,104092.82733017133,353164.999818243,1554228.559875391,4.4008567119484585,1557325.763779311,4.409626561467845,0.7474542927204562,0.09638664861386126,4.049312755373625,1.2698293272266166,0.5,49.53814192213652,4.049312755373625,1.284796029923649,1.2850800430725076,3.1517164289605266,19497.14297463367,1988.1552797982665,0.0002210454865969512,7.393902712292882e-05,0.00014710645947402237,0.000595680062746012,0.09638664862540428,0.09638664861386151,0.5069876849531486,5.905990982337983,28626.346650570944,21396.885688873102,0.7474542924481272,1.0007480626203116,0.6229114732971264,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546238684070978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15491.19677761932,1562.517932663981,0.5069876849531486,6.404354000477111
692.0,-30.52432518471717,4.920605124183013,34.962878128177344,24.30951999211686,5.064594175893177,-26.94829421264225,-40.568810783419735,1.488563203818243,0.8051839419035218,-5.108589885708846,40.06445622042966,42574.698559308265,25825.17715047154,68399.87570977981,78326.02990985673,104151.20706032828,104151.20706032828,62.56606269738404,132776.80558916854,92880.32393575656,57128.99258520798,39723.70150060953,28625.59852884026,21396.326489737115,1562.49714025612,104088.6409976309,353157.3839778605,1554157.731450553,4.400751058763034,1557314.2718037476,4.409689114418675,0.7474542922894813,0.09638260127183075,4.049291616738134,1.269825282501988,0.5,49.53814192213652,4.049291616738134,1.2848004453854796,1.2850844124619063,3.1516891446307227,19496.811496374536,1988.1214784227577,0.00022100886919738176,7.392811655718671e-05,0.00014708075264019505,0.0005955728586494769,0.0963826012056159,0.09638260127183083,0.5069930790836018,5.913773827612374,28625.59852884026,21396.326489737115,0.7474542924481272,1.0007399590092103,0.6228988232646717,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546334536718613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15491.076148371343,1562.49714025612,0.5069930790836018,6.40440107470602
693.0,-30.525901736752143,4.919980151093974,34.96271581003983,24.308200925029837,5.063717993469252,-26.94981736809082,-40.57010355228556,1.487633624807918,0.8124254033578495,-5.109144808395254,40.06419064929491,42573.02496611169,25824.99677068476,68398.02173679645,78323.81403090469,104148.81080158945,104148.81080158945,64.35632769597578,132773.6642608483,92878.24856198764,57127.45949719464,39723.09896088111,28624.853459258855,21395.769589616873,1562.4765673016154,104084.45447389348,353149.73849361954,1554086.8819786455,4.4006457108185675,1557302.8056979373,4.409752113482234,0.747454292475908,0.09637855381821615,4.0492705180479724,1.2698212679987773,0.5,49.53814192213652,4.0492705180479724,1.2848048693165464,1.2850887905776194,3.1516618708037645,19496.477433606276,1988.0874135006632,0.00022097245067360558,7.391724916657862e-05,0.00014705520150702696,0.000595466291988008,0.09637855385970355,0.0963785538182164,0.5069984705412326,5.921570211753078,28624.853459258855,21395.769589616873,0.7474542924481272,1.0007325649837864,0.6228866185253382,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546429882280942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15490.95555568942,1562.4765673016154,0.5069984705412326,6.404447035346851
694.0,-30.52746991727053,4.9193566891710905,34.96255396214461,24.30688157854604,5.062842778048989,-26.95133294246128,-40.571387590002246,1.4867058032397718,0.8196671387348715,-5.109697847040928,40.063924728369486,42571.35066264017,25824.815430745948,68396.16609338613,78321.5918594133,104146.40729015924,104146.40729015924,66.1463910566381,132770.51090064461,92876.16346940596,57125.92227263296,39722.49021863667,28624.103610485377,21395.209120529373,1562.4556795587628,104080.2608991026,353142.11909611954,1554015.9692576353,4.40053985413917,1557291.3245537474,4.409814746934443,0.7474542927762472,0.09637449988028916,4.049249360285464,1.26981722492259,0.5,49.53814192213652,4.049249360285464,1.2848092846452037,1.285093160344222,3.1516345722887986,19496.14161164666,1988.0531691909737,0.00022093623101870812,7.390645663479842e-05,0.00014702977438390972,0.0005953602198669626,0.0963744999723364,0.09637449988028904,0.5070038658705268,5.9293649857758055,28624.103610485377,21395.209120529373,0.7474542924481272,1.0007253070195132,0.6228745029938973,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546524725630083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15490.834846731872,1562.4556795587628,0.5070038658705268,6.404492557138627
695.0,-30.529029801865015,4.918734729290564,34.96239258739874,24.30556195266547,5.061968119107165,-26.952841021907147,-40.57266670335082,1.4857793391492862,0.8269103545526377,-5.110249808831059,40.06365883787257,42569.69143128153,25824.63518566318,68394.32661694472,78319.36591565092,104144.0011013141,104144.0011013141,67.93656867799291,132767.35265051783,92874.07123979153,57124.396755422145,39721.86053818821,28623.351549203715,21394.646975201114,1562.434636003741,104076.06453263611,353134.51466346474,1553945.0208970204,4.400433705490163,1557279.8447872682,4.409877200112675,0.7474542922908097,0.09637044349018085,4.049228172523395,1.2698132483335214,0.5,49.53814192213652,4.049228172523395,1.2848136932461984,1.2850975236345223,3.151607267114855,19495.80443243513,1988.0187864801057,0.00022090020839877583,7.389570694182479e-05,0.00014700450145695105,0.0005952547687872427,0.09637044347372721,0.09637044349018092,0.5070092693970607,5.93716016338368,28623.351549203715,21394.646975201114,0.7474542924481272,1.0007186242906085,0.6228628184933913,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454661906653386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15490.714098391021,1562.434636003741,0.5070092693970607,6.404537165365831
696.0,-30.530581300854408,4.918114357124822,34.962231712709865,24.304256645869486,5.0611016506609525,-26.954340858046013,-40.573933139070846,1.4848612078525525,0.8341142746224932,-5.110796190404898,40.06339387669112,42568.014385688984,25824.444659889028,68392.45904557801,78317.16191468204,104141.60657457108,104141.60657457108,69.71675584759214,132764.20615999238,92871.99981952521,57122.852290532144,39721.27503221452,28622.599585421296,21394.084917159576,1562.413420339203,104071.88981872349,353126.98723658366,1553874.386444768,4.40032748163686,1557268.4052074088,4.409938808115193,0.7474542923088122,0.0963664081171008,4.049206829677783,1.269809183827601,0.5,49.53814192213652,4.049206829677783,1.2848180624828365,1.2851018478071694,3.151579937981978,19495.47236461571,1987.984924986179,0.00022086438479726402,7.38850652162445e-05,0.00014697931958101952,0.0005951496646688577,0.09636640811821108,0.0963664081171006,0.5070146847023865,5.944910465027419,28622.599585421296,21394.084917159576,0.7474542924481272,1.0007108819658528,0.622850469392388,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454671290952124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15490.593235351975,1562.413420339203,0.5070146847023865,6.404581050222577
