time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
697.0,-30.53212457489164,4.917495469284089,34.96207131697801,24.302941525261872,5.060229813766029,-26.955833776680446,-40.57519849212838,1.4839390155548224,0.8413487109868925,-5.11134590581806,40.063129027656565,42566.36928950259,25824.26654088803,68390.63583039062,78314.94132805259,104139.20786894062,104139.20786894062,71.50428465638834,132761.0562697237,92869.90675757275,57121.33471902261,39720.635598389046,28621.848400783078,21393.523453624566,1562.3923397459457,104067.70358428423,353119.4140069276,1553803.5442387396,4.400221235664649,1557256.9705329095,4.410001004652661,0.7474542927506824,0.09636236181397996,4.049185559738742,1.2698051847098397,0.5,49.53814192213652,4.049185559738742,1.2848224503441645,1.2851061908591455,3.151552620094776,19495.13539928511,1987.9505640850966,0.0002208287564180439,7.387443400344076e-05,0.00014695432241460313,0.0005950453202624023,0.09636236191809688,0.09636236181398002,0.5070201119050559,5.9526946168049335,28621.848400783078,21393.523453624566,0.7474542924481272,1.0007045665946102,0.6228390716676061,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546806249178428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15490.47241479288,1562.3923397459457,0.5070201119050559,6.404624663733771
698.0,-30.533659534407665,4.916878144108218,34.96191139473809,24.30163579937073,5.059364220665167,-26.957318707898775,-40.576451272331155,1.4830233941562496,0.848559875547835,-5.1118904077770075,40.06286424528474,42564.70627714526,25824.079021104455,68388.78529824971,78312.7305568712,104136.80957797565,104136.80957797565,73.28576289792545,132757.9021772324,92867.82164204298,57119.797362317055,39720.02697747325,28621.092599256746,21392.958511621564,1562.3708506732078,104063.52381507773,353111.91272680194,1553732.8140322724,4.400114405753213,1557245.5387999604,4.41006231360079,0.7474542922298191,0.09635832205022041,4.049164139322142,1.2698011262482036,0.5,49.53814192213652,4.049164139322142,1.2848268070868205,1.2851105030386523,3.1515252616055704,19494.800823004236,1987.916446799288,0.00022079332524306788,7.386390981843344e-05,0.00014692941542463443,0.0005949413199489952,0.09635832200463068,0.09635832205022292,0.5070255558460426,5.96045028332486,28621.092599256746,21392.958511621564,0.7474542924481272,1.0006974676712195,0.6228271725832021,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546899095152066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15490.351404994857,1562.3708506732078,0.5070255558460426,6.404667597626649
699.0,-30.535186250279672,4.916262379795342,34.961751969902906,24.300334753375523,5.058501149017507,-26.958795995895358,-40.57769909324122,1.4821108946331902,0.8557609872792113,-5.112433432843561,40.062600331079686,42563.05799044589,25823.89171754518,68386.94970799107,78310.52810116272,104134.4198187079,104134.4198187079,75.06452339334646,132754.75871409246,92865.74228397504,57118.27217325832,39719.41123412968,28620.33889538455,21392.39515502994,1562.34941899821,104059.35529531456,353104.43191750394,1553662.2051794082,4.400007659893636,1557234.1446124157,4.4101234758113526,0.7474542923207586,0.09635429324248275,4.049142686216991,1.2697970589948824,0.5,49.53814192213652,4.049142686216991,1.2848311488495505,1.2851148004857926,3.1514979146035103,19494.46760917347,1987.8824684447259,0.00022075808955081331,7.385342867291685e-05,0.00014690466087789646,0.0005948379331649217,0.09635429328132472,0.0963542932424826,0.507031016639012,5.968194420122757,28620.33889538455,21392.39515502994,0.7474542924481272,1.0006906606826538,0.6228155342942052,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546991442035326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15490.23043785723,1562.34941899821,0.507031016639012,6.4047098293443065
700.0,-30.53670472093337,4.9156481578328055,34.96159302589703,24.299033532757335,5.057638331896763,-26.96026587803064,-40.578938148077555,1.4811994889940234,0.8629672116117035,-5.112975778285396,40.062336622395584,42561.408685616334,25823.706635504368,68385.1153211207,78308.32297152687,104132.02960703123,104132.02960703123,76.84430260054069,132751.61360721814,92863.65667182283,57116.742385912185,39718.79365101182,28619.584000186922,21391.830902732672,1562.327896387641,104055.18530443069,353096.9605949889,1553591.547505125,4.399900653030921,1557222.7593609318,4.410184547431167,0.7474542922284599,0.0963502632431497,4.049121186578861,1.2697930208640176,0.5,49.53814192213652,4.049121186578861,1.2848354851199189,1.285119092690167,3.151470545040979,19494.13330297025,1987.8483786991737,0.00022072304929297466,7.384302251934174e-05,0.0001468800267736329,0.0005947350282943873,0.09635026318059633,0.09635026324314987,0.5070364953845421,5.975942989897078,28619.584000186922,21391.830902732672,0.7474542924481272,1.0006839154151494,0.622803908264418,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547083294074226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15490.109361935305,1562.327896387641,0.5070364953845421,6.404751762050333
701.0,-30.53821500438909,4.915035438456954,34.961434541770714,24.29772721314805,5.0567735520915935,-26.96172858735693,-40.58017231347037,1.4802871350594349,0.8701926601481773,-5.113518474204101,40.06207259782317,42559.77455841102,25823.526325102215,68383.30088351324,78306.10527444168,104129.63159954389,104129.63159954389,78.62858215425513,132748.4571873882,92861.55438937344,57115.22367334267,39718.145240034195,28618.82558784433,21391.264022384996,1562.3061922210106,104051.00301738964,353089.48456851667,1553520.6973523756,4.399793155128403,1557211.3605344337,4.41024564194366,0.7474542921660211,0.09634622169918608,4.049099693162003,1.2697889975691217,0.5,49.53814192213652,4.049099693162003,1.2848398254549598,1.285123389209094,3.151443170535458,19493.795463783204,1987.8139286895328,0.0002206882030467859,7.383265877737917e-05,0.00014685554426940671,0.0005946327392403937,0.09634622166068522,0.09634622169918541,0.5070419939238126,5.983711134352291,28618.82558784433,21391.264022384996,0.7474542924481272,1.0006779647250008,0.6227928168722469,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547174651156078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,42.0,15489.988254825716,1562.3061922210106,0.5070419939238126,6.404793064992714
702.0,-30.53971704671466,4.914424253577387,34.96127652232665,24.296425468660914,5.055912099516745,-26.963183618605523,-40.58139390600843,1.4793786714076196,0.877410477643366,-5.1140581485772,40.061808661684886,42558.123044387685,25823.342185548063,68381.46522993574,78303.8909938913,104127.23317943935,104127.23317943935,80.41070056706667,132745.2970977603,92859.452919181,57113.68496967761,39717.51994389265,28618.06391832095,21390.694724429468,1562.284217373713,104046.82247887229,353082.0502892054,1553449.8637898597,4.399685179457429,1557199.965588965,4.410306228576277,0.7474542926971169,0.09634218212230933,4.049078111843651,1.2697849116334696,0.5,49.53814192213652,4.049078111843651,1.2848441472152374,1.285127667399636,3.1514157733602133,19493.458214705744,1987.779538854323,0.00022065355197322035,7.382240193882046e-05,0.00014683115003439988,0.0005945307957411197,0.09634218222725116,0.09634218212230915,0.5070475146513191,5.9914686262205805,28618.06391832095,21390.694724429468,0.7474542924481272,1.0006714125369098,0.6227812896162339,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547265516753816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15489.867039810764,1562.284217373713,0.5070475146513191,6.404833476589348
703.0,-30.541210978274062,4.913814644343532,34.96111899315201,24.29513322366404,5.055056045384735,-26.964630866149115,-40.582614311110206,1.4784759332597976,0.8846063596133718,-5.114594329661369,40.061545638415424,42556.50096045688,25823.15310806262,68379.65406851949,78301.69214609404,104124.84525415665,104124.84525415665,82.18714455788722,132742.14857092578,92857.36530480429,57112.174119167124,39716.879095152406,28617.303316769132,21390.12620788313,1562.2621841817227,104042.65810959876,353074.6642533254,1553379.2206546073,4.399577137429727,1557188.6101175754,4.410366326937346,0.7474542926394107,0.09633815827332613,4.04905646125614,1.269780868007802,0.5,49.53814192213652,4.04905646125614,1.2848484418206891,1.2851319186758712,3.151388389060457,19493.124204199798,1987.745479261501,0.0002206190929823294,7.381215638596294e-05,0.00014680693659636647,0.0005944295751827382,0.09633815832859138,0.09633815827332538,0.5070530576619207,5.999200689274744,28617.303316769132,21390.12620788313,0.7474542924481272,1.0006654306087084,0.6227703245781792,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547355887604934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15489.745872654152,1562.2621841817227,0.5070530576619207,6.40487319924711
704.0,-30.542692844008634,4.913218516127372,34.96096612597598,24.294729669950925,5.055177970530097,-26.965982761670663,-40.58369585601611,1.478467888191428,0.8704781803305082,-5.114562216276205,40.06140220169503,42554.21369387065,25821.535385939213,68375.74907980987,78298.87393645609,104120.40932239531,104120.40932239531,78.71512635512045,132737.28289618256,92854.94967658198,57110.28943399353,39716.28915843161,28616.873573787252,21389.80499075778,1562.2401766931946,104041.69419604019,353075.1066202634,1553499.2173474166,4.399911486873029,1557182.4175679905,4.410343262298464,0.7474542925035184,0.09633720590924628,4.049021567936625,1.269775771577843,0.5,49.53814192213652,4.049021567936625,1.2848485500367115,1.2851319830027794,3.151360966100583,19492.78508420384,1987.7108986456985,0.00022058491720038532,7.380307769208649e-05,0.00014678183950829883,0.0005943228339505141,0.09634881126232396,0.09633720590931817,0.507058622127978,5.985040396606735,28616.873573787252,21389.80499075778,0.7474542924481272,1.0006232163987185,0.6227461453910794,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547445771535292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15489.624525845415,1562.2401766931946,0.507058622127978,6.4049126477190885
705.0,-30.54417123585986,4.9126065877993215,34.96080971359209,24.292361956927948,5.053129216219543,-26.967519320132613,-40.58505016202105,1.4764773004923142,0.8991207305358557,-5.11591046049815,40.06109951875198,42553.39293481763,25823.43139936599,68376.82433418362,78297.47591648136,104120.90731584735,104120.90731584735,85.77522739268898,132737.29447228712,92853.2963771601,57109.21339549648,39715.647757404025,28616.387156439767,21389.441420882264,1562.257315470238,104035.13208845466,353056.53471800685,1553246.9725595086,4.399428476235732,1557169.3499910939,4.410538247747873,0.7474542926733094,0.0963308651597818,4.049016660571079,1.2697729807673026,0.5,49.53814192213652,4.049016660571079,1.284857933465645,1.2851413246975436,3.1513341320543304,19492.461636217213,1987.6779161300967,0.00022055082639673448,7.379171084559735e-05,0.00014675911555113712,0.0005942301039572303,0.09633086518711413,0.0963308651597819,0.5070628807768616,6.015031191033984,28616.387156439767,21389.441420882264,0.7474542924481272,1.0006554673865091,0.6227444124629236,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547534930563222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15489.50577598311,1562.257315470238,0.5070628807768616,6.405011491030267
706.0,-30.545640471000443,4.912002999905774,34.960651203231436,24.291323124803625,5.052558151170241,-26.96891954387996,-40.586206724960334,1.475837224049754,0.9056431732230408,-5.116125367948849,40.06074254947206,42551.56158829928,25822.430547225656,68373.99213552494,78295.05561442462,104117.48616165027,104117.48616165027,87.37818615416472,132732.382789599,92851.06086829098,57107.56684216575,39714.99336236137,28614.89662794873,21388.327315748993,1562.1871717903089,104030.10797549611,353053.5744645281,1553169.9140221486,4.399247101173871,1557153.938844268,4.41053157783768,0.7474542925609802,0.09632603542408276,4.048990193476754,1.2697685590991754,0.5,49.53814192213652,4.048990193476754,1.2848609980685288,1.2851443464496295,3.151306016419994,19492.119754994525,1987.643053947528,0.00022051695155110026,7.378200496100901e-05,0.00014673494659009123,0.0005941283597836145,0.09632603542050934,0.09632603542408305,0.5070687638310947,6.021768541171866,28614.89662794873,21388.327315748993,0.7474542924481272,1.0006454297705016,0.6227371593066159,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547623881621357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15489.381345181158,1562.1871717903089,0.5070687638310947,6.405029870444164
707.0,-30.547101884303245,4.9113992555166135,34.96049593824114,24.2899676313624,5.051633987642271,-26.97034357423584,-40.58740449892355,1.4748756775748246,0.9131120252691289,-5.116736405337482,40.060502724244714,42549.99722033099,25822.449326699298,68372.44654703028,78292.89637468709,104115.34570138638,104115.34570138638,89.22250898693164,132729.64629325262,92848.97867552518,57106.079521168744,39714.332393729375,28614.300591866246,21387.881795592915,1562.1760087774858,104026.12319239945,353045.1578057494,1553099.7645160193,4.3991532816052885,1557143.585127881,4.4106073987981,0.7474542921965573,0.09632218078680735,4.048969559017441,1.2697645676741378,0.5,49.53814192213652,4.048969559017441,1.2848655663379676,1.2851488724374502,3.151278752498229,19491.781976584734,1987.6086101354424,0.0002204832618027535,7.377195447752902e-05,0.00014671130732522446,0.0005940296173234863,0.09632218070345636,0.09632218078680743,0.5070745556945169,6.029848430606592,28614.300591866246,21387.881795592915,0.7474542924481272,1.0006412181763376,0.622725720698978,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45477122827752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15489.26067648003,1562.1760087774858,0.5070745556945169,6.405020115108293
708.0,-30.548555203624783,4.91079750754693,34.960340515295805,24.28870702805,5.050805349275067,-26.971751991546792,-40.588584810588486,1.474002137197094,0.9202933630166399,-5.1172451162829375,40.06023605330493,42548.37841755281,25822.209756361914,68370.58817391473,78290.70388269896,104112.91363906088,104112.91363906088,90.99367209980846,132726.4045537057,92846.88810567465,57104.5626405284,39713.694961273606,28613.490914644823,21387.276607801603,1562.150516455843,104021.91996696107,353038.15075001086,1553028.4553621495,4.399038608328372,1557132.0724915406,4.410662329789276,0.7474542925084079,0.09631812211049211,4.04894733123743,1.2697604575613517,0.5,49.53814192213652,4.04894733123743,1.2848697224944516,1.285152986466953,3.151251259448145,19491.45010629322,1987.574768783756,0.00022044976334728952,7.376205175805016e-05,0.00014668771158923936,0.0005939308183645764,0.09631812211707667,0.09631812211049193,0.5070803605442411,6.037538479299599,28613.490914644823,21387.276607801603,0.7474542924481272,1.0006352127259437,0.6227152175536732,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547800214323776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15489.138983929428,1562.150516455843,0.5070803605442411,6.405068265617522
709.0,-30.550000452412075,4.91019712662395,34.96018572881446,24.287414049636595,5.0499483255132205,-26.973155671055594,-40.58975677527485,1.4731035441567357,0.9275678799504021,-5.117781790175141,40.05997615253745,42546.76431730182,25822.04571075766,68368.81002805948,78288.5031468127,104110.54885757036,104110.54885757036,92.78811843354197,132723.28331089803,92844.77722347596,57103.03839396496,39713.04314390111,28612.734453327656,21386.711185882396,1562.1286609987715,104017.76073913682,353030.75864704937,1552957.29061767,4.398929137419085,1557120.8521969083,4.4107229017788665,0.7474542924503716,0.09631410442719557,4.048925518263625,1.2697563468990851,0.5,49.53814192213652,4.048925518263625,1.2848739954970263,1.2851572176130284,3.1512238028425377,19491.11197130602,1987.5402886108939,0.0002204164555654161,7.375222028521418e-05,0.00014666423528020191,0.0005938325648426297,0.09631410441455518,0.09631410442719585,0.5070861575192617,6.045349670125518,28612.734453327656,21386.711185882396,0.7474542924481272,1.0006298125296778,0.6227044288922587,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547887659875924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15489.017443906181,1562.1286609987715,0.5070861575192617,6.405102252517923
710.0,-30.551437697283188,4.90959822903461,34.96003133502205,24.28612030288207,5.049095348638965,-26.974551802132787,-40.590923780668504,1.4722094534885686,0.9348432104825406,-5.118311561536558,40.05971351637645,42545.16353295836,25821.86771072076,68367.03124367911,78286.28133330723,104108.14904402799,104108.14904402799,94.58236697789107,132720.10589313327,92842.6431489059,57101.52534855703,39712.35311149875,28611.956849105292,21386.129956834313,1562.1054796761894,104013.5666770501,353023.461738137,1552885.799741043,4.3988175519420025,1557109.513873427,4.410781952584351,0.7474542922604424,0.09631005397698728,4.048903631749428,1.2697522516222675,0.5,49.53814192213652,4.048903631749428,1.2848782470718263,1.285161427569254,3.151196341736408,19490.769317834398,1987.5053476808491,0.0002203833368438654,7.374243161933069e-05,0.00014664090522453473,0.0005937348937266423,0.09631005394918836,0.0963100539769873,0.5070919606705078,6.05315477201907,28611.956849105292,21386.129956834313,0.7474542924481272,1.0006252720751914,0.6226943756547267,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454797462082568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15488.895875495058,1562.1054796761894,0.5070919606705078,6.405138902557897
711.0,-30.55286691436469,4.909000979766334,34.95987746363743,24.284855473693483,5.048257831894428,-26.97593935388762,-40.59208188029004,1.471330271417363,0.9420364638783099,-5.118831995842647,40.059453069554316,42543.55797383089,25821.669912193123,68365.22788602402,78284.1095980366,104105.77951022971,104105.77951022971,96.35608612472424,132716.96378383087,92840.56051477064,57100.00889056495,39711.7240268952,28611.184273601153,21385.552496871052,1562.0822706786946,104009.42342410499,353016.2935502354,1552815.0250571289,4.39870638672421,1557098.2701279917,4.41083966541168,0.7474542924321725,0.09630605245935639,4.048881498913358,1.2697481442568828,0.5,49.53814192213652,4.048881498913358,1.2848824285294111,1.285165567636072,3.1511688610664805,19490.438645520786,1987.4716284889118,0.00022035040765545222,7.373271884135407e-05,0.00014661768881409814,0.000593637647652838,0.09630605237856074,0.09630605245935647,0.5070977736007996,6.06086845972095,28611.184273601153,21385.552496871052,0.7474542924481272,1.0006194055051278,0.6226836508000615,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548061101164886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15488.77421176889,1562.0822706786946,0.5070977736007996,6.405173455356219
712.0,-30.554288956715357,4.9084137724266865,34.959727038928534,24.2842330824584,5.0481084430098395,-26.97728249321985,-40.593165380973346,1.4711019796054567,0.9343427468310779,-5.118951229808314,40.059277430877096,42541.5718663881,25820.464880755128,68362.03674714323,78281.56648995464,104102.03137070977,104102.03137070977,94.4682823682233,132712.6841510899,92838.22353729408,57098.22891409848,39711.105136884,28610.65278038013,21385.155234256905,1562.0594939715563,104007.56308834154,353014.651300504,1552877.2373650558,4.398903081343125,1557090.6876682166,4.4108387057928145,0.7474542925816031,0.09630424118525786,4.048849766675932,1.2697433220176029,0.5,49.53814192213652,4.048849766675932,1.28488356430288,1.2851666615656383,3.1511413790032066,19490.10078274314,1987.437176073699,0.0002203176482727555,7.372363278266676e-05,0.00014659401549008876,0.0005935371454131339,0.09631228333739564,0.0963042411863187,0.5071035940119349,6.053293976639395,28610.65278038013,21385.155234256905,0.7474542924481272,1.0005895461578707,0.6226650654672093,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548147099440611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15488.652533141561,1562.0594939715563,0.5071035940119349,6.405208379360581
713.0,-30.555702805676482,4.907815631804436,34.95957421766254,24.282158526498847,5.046410390354216,-26.97870938630453,-40.594400943350024,1.4694169709822607,0.9566078543779781,-5.120058882630542,40.05898825381381,42540.48447046513,25821.776874670068,68362.2613451352,78279.83868089401,104101.61555556409,104101.61555556409,99.95261362098972,132711.68683358846,92836.40627063708,57097.05206020818,39710.39356714321,28610.071278024392,21384.72058281906,1562.064209181286,104001.6629419431,352999.3955101834,1552679.2015944645,4.398532182612965,1557078.203727849,4.41099396637049,0.7474542924066331,0.09629854296859316,4.048839893205141,1.2697401800891384,0.5,49.53814192213652,4.048839893205141,1.2848915153413178,1.28517457250973,3.1511141951385753,19489.76680023128,1987.4031193354795,0.00022028508208917118,7.371327282310179e-05,0.00014657180926606938,0.0005934457885757166,0.09629854296000531,0.09629854296859322,0.5071084980678428,6.076666737008509,28610.071278024392,21384.72058281906,0.7474542924481272,1.0006117713054545,0.6226609342731086,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548232666967256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15488.53216590955,1562.064209181286,0.5071084980678428,6.405285219552185
714.0,-30.55710790923376,4.907223905227804,34.95942003088036,24.281066189892613,5.045772689737582,-26.980057781855546,-40.59550770381463,1.468722562359379,0.9633373072023801,-5.120351702226875,40.058660406650624,42538.73527038208,25821.0071891958,68359.74245957789,78277.49239098326,104098.49958017905,104098.49958017905,101.60650671445183,132707.27529227454,92834.1984911632,57095.44137056217,39709.73013400115,28608.775712095478,21383.75221307176,1562.0066004951398,103996.8930734646,352995.36256909854,1552603.7030546037,4.398368555764477,1557064.0504684898,4.411004266844145,0.7474542926361907,0.09629395394063721,4.048814473648952,1.2697357386397203,0.5,49.53814192213652,4.048814473648952,1.284894831184675,1.2851778475017452,3.1510862798910466,19489.42566547702,1987.3683332715068,0.00022025272173937493,7.37039939864998e-05,0.00014654872775287514,0.0005933486100206807,0.09629395395663332,0.09629395394063728,0.5071145414560159,6.083689009429236,28608.775712095478,21383.75221307176,0.7474542924481272,1.0006035936086506,0.6226531851590915,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454831774243421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15488.408551516608,1562.0066004951398,0.5071145414560159,6.4053044872811356
715.0,-30.55850532395197,4.906632490746206,34.95926830324446,24.279746319539868,5.044881410138338,-26.981421483514318,-40.59664687430484,1.4677975697006997,0.9707473717805328,-5.120928572473851,40.05841657285158,42537.197505220654,25820.969737791645,68358.1672430123,78275.3313285059,104096.30106629754,104096.30106629754,103.43385268693964,132704.4221997574,92832.09708773854,57093.96326445341,39709.037581427925,28608.12113345985,21383.26294627199,1561.991264179305,103992.8672136106,352987.41756552074,1552533.1439719866,4.398267662568479,1557053.5241540463,4.411073728612521,0.7474542926645498,0.09629006295349912,4.048793149218484,1.2697317378735171,0.5,49.53814192213652,4.048793149218484,1.2848992255404867,1.2851822014766456,3.151058906985782,19489.0871468227,1987.3338139754862,0.00022022054281264865,7.369444455930131e-05,0.00014652609825334734,0.0005932538627898671,0.09629006302723234,0.09629006295349908,0.5071205199622392,6.091675944254405,28608.12113345985,21383.26294627199,0.7474542924481272,1.0006002668860348,0.6226429539135808,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454840229260805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15488.28732870183,1561.991264179305,0.5071205199622392,6.405303509273573
716.0,-30.559894724175486,4.90604296087963,34.95911660136821,24.278498987574153,5.0440611774383965,-26.98277179916562,-40.59776515988631,1.466938252428531,0.9779386120240474,-5.121430275621004,40.05815373337535,42535.594600839635,25820.743583989133,68356.33818482877,78273.15306082979,104093.89664481892,104093.89664481892,105.20555885179783,132701.20983790787,92829.99598986383,57092.43752987369,39708.398288877936,28607.313193088936,21382.65903334976,1561.9655866420328,103988.69108596712,352980.50792250666,1552461.8466661032,4.3981517727515165,1557042.177424023,4.411127930514101,0.747454292160351,0.09628603184322382,4.048770614378256,1.2697275794064629,0.5,49.53814192213652,4.048770614378256,1.2849033122477056,1.2851862479775908,3.1510313467055084,19488.75451505451,1987.2998949747885,0.00022018855273446477,7.368507131873256e-05,0.0001465034814157322,0.0005931589904601275,0.09628603175359193,0.09628603184322412,0.5071265097672701,6.099368887645028,28607.313193088936,21382.65903334976,0.7474542924481272,1.0005946904742788,0.6226326810936845,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548486381049623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15488.165267824792,1561.9655866420328,0.5071265097672701,6.40534386063197
717.0,-30.561276281790246,4.905454821569481,34.95896548560315,24.277223681006603,5.04321807454767,-26.98411706801616,-40.59888257235286,1.4660588607735796,0.9852102863898153,-5.121953612301589,40.05789568388346,42534.02618676702,25820.576717218006,68354.60290398503,78270.96095102462,104091.53766824263,104091.53766824263,106.9972598036693,132698.08118023118,92827.87098492493,57090.93622066722,39707.70529361967,28606.54351198856,21382.08373610443,1561.9425687067992,103984.54040843896,352973.30044751515,1552390.5574110628,4.398039612182773,1557031.0375375038,4.411186442610336,0.7474542923070565,0.09628202430067175,4.048748443652351,1.269723516548984,0.5,49.53814192213652,4.048748443652351,1.284907492525311,1.2851903883067477,3.1510038405139085,19488.4151078568,1987.2652850725578,0.00022015674747341687,7.36757064975493e-05,0.00014648104097586756,0.0005930648866756201,0.09628202425315152,0.09628202430067168,0.5071324961004902,6.107163898691397,28606.54351198856,21382.08373610443,0.7474542924481272,1.0005907127587925,0.6226230534686815,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548569988147173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15488.043438264998,1561.9425687067992,0.5071324961004902,6.405373979042121
718.0,-30.56264997686027,4.904868226637363,34.958814793934415,24.275957384984963,5.042383344050984,-26.985454559382674,-40.59999125367028,1.4651879265733991,0.9924558448550442,-5.122468236218626,40.0576360457611,42532.45355290286,25820.39139185417,68352.84494475703,78268.76821901437,104089.15961086853,104089.15961086853,108.78213619861344,132694.91762111604,92825.74439599403,57089.42972988251,39707.01629567946,28605.75801024749,21381.49660858859,1561.918448607736,103980.37747466992,352966.21307871037,1552319.2296249175,4.397925841357385,1557019.829131278,4.411243261926794,0.7474542922767179,0.09627800557701335,4.048726100762579,1.2697193635767325,0.5,49.53814192213652,4.048726100762579,1.2849116328751722,1.2851944889370872,3.150976298426826,19488.076193085457,1987.2307253838424,0.00022012512741575484,7.366641593816706e-05,0.00014645871147758778,0.0005929712078433655,0.0962780055185705,0.09627800557701327,0.5071384909769948,6.114924081073696,28605.75801024749,21381.49660858859,0.7474542924481272,1.0005865760721504,0.6226134714193954,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548653124228195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15487.921439932092,1561.918448607736,0.5071384909769948,6.405405775640297
719.0,-30.56401578876025,4.904283259587027,34.9586646245722,24.274710367340617,5.041558518936405,-26.98678408049474,-40.601091099064774,1.464326810670862,0.9996468547623181,-5.122977340816997,40.057378402012695,42530.87693693684,25820.19604604036,68351.0729829772,78266.61094436045,104086.80699040082,104086.80699040082,110.55332994474156,132691.78568709886,92823.65309455486,57087.91908713101,39706.37111935983,28604.97869669806,21380.914105077834,1561.894477908769,103976.25366045607,352959.2018315239,1552248.4255897624,4.397812601385835,1557008.7068811336,4.411299376250097,0.7474542921979481,0.09627402450239086,4.04870361113063,1.2697152342321352,0.5,49.53814192213652,4.04870361113063,1.284915726928335,1.2851985434987763,3.1509487558450933,19487.745389279855,1987.1969927834537,0.00022009369296377562,7.365720049270801e-05,0.00014643649247106762,0.0005928779558689148,0.09627402447877854,0.09627402450239102,0.5071444957718622,6.122624195579306,28604.97869669806,21380.914105077834,0.7474542924481272,1.0005815017127648,0.622603374863179,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454873578807754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15487.799431441948,1561.894477908769,0.5071444957718622,6.405436056706232
720.0,-30.565373797678472,4.903699714667571,34.95851490704859,24.273439112026267,5.040720385855489,-26.98810778705373,-40.60218626456333,1.463454375230775,1.0069099860132837,-5.1234946116760165,40.05712011659091,42529.31634268965,25820.025390334737,68349.34173302438,78264.41220189744,104084.43759223218,104084.43759223218,112.3421360119246,132688.636429042,92821.51283423392,57086.41697502613,39705.66206578643,28604.198836809832,21380.33120084364,1561.870720130616,103972.09545622025,352952.07823281444,1552177.077528653,4.397699215429482,1556997.5569907916,4.411356818711701,0.7474542923862623,0.0962700105198513,4.0486812875983,1.2697111054370183,0.5,49.53814192213652,4.0486812875983,1.2849198735920786,1.2852026509184042,3.150921213694005,19487.4035036484,1987.1621301513155,0.0002200624422001674,7.364802531863401e-05,0.00014641441688153337,0.0005927853098628808,0.09627001046076392,0.09627001051985151,0.5071505100307567,6.130404597689278,28604.198836809832,21380.33120084364,0.7474542924481272,1.0005779667811712,0.6225940996034619,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548817978438615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15487.677416362698,1561.870720130616,0.5071505100307567,6.405466619282064
721.0,-30.56672398156869,4.903117735340499,34.95836563661247,24.272181861475133,5.039892081693918,-26.989423600336824,-40.603272629063554,1.462591700462073,1.0141355725729682,-5.124003631358022,40.05686147124171,42527.75133773435,25819.83751924869,68347.58885698304,78262.22745390933,104082.06497315802,104082.06497315802,114.12134396126203,132685.4751843463,92819.38624499613,57084.91012882135,39704.97346241642,28603.41021118828,21379.741740662845,1561.8462437820142,103967.94362919676,352945.0683753931,1552105.8862112514,4.397584851817304,1556986.3916232588,4.411412798003016,0.7474542924360857,0.09626600310323263,4.048658795933771,1.2697069541132082,0.5,49.53814192213652,4.048658795933771,1.2849239742313163,1.2852067125397384,3.1508936537321683,19487.065293693206,1987.1276423338456,0.00022003137556119072,7.363892492247924e-05,0.00014639245063871148,0.0005926930829367196,0.09626600310868609,0.09626600310323241,0.5071565418650641,6.1381392039310185,28603.41021118828,21379.741740662845,0.7474542924481272,1.0005739439475787,0.6225846528728166,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548899700121611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15487.555312353783,1561.8462437820142,0.5071565418650641,6.4054961435617015
722.0,-30.568066327191303,4.902537303783936,34.95821685867935,24.270929430518322,5.039065799348589,-26.9907321903245,-40.60435026241464,1.4617316624818324,1.0213511611532908,-5.124511933803419,40.0566040396954,42526.183741816996,25819.651786787443,68345.83552860444,78260.05327488582,104079.70506167327,104079.70506167327,115.89788004773436,132682.33119206075,92817.26758465641,57083.39805158781,39704.299481187336,28602.62613038747,21379.15566829151,1561.8219765225945,103963.80718162554,352938.0685042837,1552034.8512655045,4.397470802293652,1556975.2787140326,4.411468803329543,0.7474542921629935,0.09626201054259559,4.048636265062403,1.2697027604794133,0.5,49.53814192213652,4.048636265062403,1.2849280621778545,1.285210761702225,3.150866094558068,19486.728933339215,1987.0933431232088,0.0002200004932806674,7.362989869383998e-05,0.00014637059458682742,0.0005926012973829762,0.09626201051158009,0.0962620105425954,0.5071625901683539,6.145863094956724,28602.62613038747,21379.15566829151,0.7474542924481272,1.0005696335573773,0.6225749931074457,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454898095178468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15487.433203304085,1561.8219765225945,0.5071625901683539,6.40552476941833
723.0,-30.569400906807793,4.901958340935165,34.95806852659785,24.269667046051495,5.038234798897349,-26.992034227098838,-40.6054231460206,1.460868119188417,1.0285995478616314,-5.125022452017281,40.05634615730627,42524.630351521904,25819.47554185255,68344.10589337445,78257.85905034843,104077.33459220098,104077.33459220098,117.68226852730731,132679.17354037915,92815.12413200653,57081.895433180245,39703.58744314031,28601.838948178192,21378.567297227513,1561.7976065175253,103959.65232367367,352931.03822933417,1551963.5296521815,4.39735631481558,1556964.1464027425,4.411525135941796,0.7474542925705563,0.09625800053475422,4.048613785642121,1.2696986228926108,0.5,49.53814192213652,4.048613785642121,1.284932166174551,1.2852148271528225,3.150838536243896,19486.387116496204,1987.0584875055401,0.00021996979362601276,7.362091326525154e-05,0.0001463488803607612,0.0005925100945418673,0.09625800057494366,0.09625800053475408,0.5071686561531771,6.153621999878908,28601.838948178192,21378.567297227513,0.7474542924481272,1.0005662727560525,0.6225659160357238,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549061732616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15487.31108927181,1561.7976065175253,0.5071686561531771,6.4055532870887735
724.0,-30.57072777201544,4.901380984263077,34.95792067216781,24.268423800263577,5.037415131810799,-26.993328333842072,-40.606490965560056,1.4600156936373951,1.0357976213618372,-5.1255249577371265,40.05608905074775,42523.08760108615,25819.282800650522,68342.37040173667,78255.6927628624,104074.97556351291,104074.97556351291,119.45395505041233,132676.02501177005,92813.00882542065,57080.40366364414,39702.894624196124,28601.049448257138,21377.97718274471,1561.772863121453,103955.5216084625,352924.11840065604,1551892.5610392748,4.397241446892257,1556953.0476425244,4.411580185276536,0.7474542925923098,0.09625401401686341,4.0485911193802115,1.2696945292642345,0.5,49.53814192213652,4.0485911193802115,1.2849362178011137,1.285218840454576,3.1508109611140753,19486.052104388546,1987.024325777768,0.00021993927534117306,7.361197125514797e-05,0.0001463273040860251,0.0005924194238455289,0.09625401405219244,0.09625401401686345,0.5071747435566643,6.1613225790989645,28601.049448257138,21377.97718274471,0.7474542924481272,1.0005625784836472,0.6225568402899234,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549142046949215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15487.188891420505,1561.772863121453,0.5071747435566643,6.405580862997837
725.0,-30.572046910133274,4.900805176771159,34.95777331101901,24.26718051955106,5.036594685093737,-26.99461558529828,-40.607550158724166,1.459163360258742,1.0430006101034337,-5.1260285704250474,40.05583299908611,42521.542182650686,25819.09689903023,68340.63908168091,78253.52919667544,104072.62609570568,104072.62609570568,121.22666112390289,132672.89071752856,92810.89261581832,57078.90560179358,39702.207793360816,28600.264621822887,21377.39054945513,1561.7483909117266,103951.39943458178,352917.1834351508,1551821.6367435637,4.3971268886336725,1556941.9944794558,4.411635555188394,0.7474542921936295,0.09625003577536739,4.048568430827912,1.2696903460705657,0.5,49.53814192213652,4.048568430827912,1.284940268646508,1.28522285320809,3.1507833707262307,19485.717006224124,1986.9901552746478,0.00021990893864924394,7.360310247520468e-05,0.00014630583617403925,0.0005923291895800957,0.09625003574097664,0.09625003577536746,0.5071808497292599,6.169029180528469,28600.264621822887,21377.39054945513,0.7474542924481272,1.0005587889449332,0.6225476279127797,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549221897874678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15487.066616880606,1561.7483909117266,0.5071808497292599,6.405608112637321
726.0,-30.57335838876952,4.900230850675353,34.9576263904947,24.26592728532853,5.035769834899177,-26.99589635095548,-40.60860456721855,1.4583077970851612,1.050237311963599,-5.126533860585502,40.055576244160434,42520.01050865883,25818.9191314967,68338.92964015553,78251.34402841136,104070.26315990806,104070.26315990806,123.007427706616,132669.73805918344,92808.75020201349,57077.416682261195,39701.481688613654,28599.47489927538,21376.80027400726,1561.723705195287,103947.25573220145,352910.22547761013,1551750.3896892047,4.397011697774264,1556930.9110176414,4.411691128843244,0.7474542924055182,0.09624603714140356,4.048545789674992,1.269686214528047,0.5,49.53814192213652,4.048545789674992,1.284944334258188,1.2852268809621552,3.150755781192856,19485.376174550904,1986.95540011634,0.00021987878192750488,7.359427473936623e-05,0.00014628450718813865,0.0005922395256712198,0.09624603713290779,0.09624603714140323,0.5071869764162092,6.176771172549081,28599.47489927538,21376.80027400726,0.7474542924481272,1.0005559666242396,0.6225390189659273,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454930128461462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15486.94433833602,1561.723705195287,0.5071869764162092,6.405635178470627
727.0,-30.574662113119434,4.899658078806393,34.957479926918865,24.26468344582247,5.034951160694359,-26.99716961291541,-40.60964643778277,1.457458660490358,1.057452641651082,-5.127034202465516,40.05531967856537,42518.459151535346,25818.732624275166,68337.19177581051,78249.1697101682,104067.90233444335,104067.90233444335,124.78263970167609,132666.58368244252,92806.61720316767,57075.90664453513,39700.78950959171,28598.68134799916,21376.20713612609,1561.6986600397047,103943.11969474168,352903.33576507965,1551679.252280486,4.39689596278967,1556919.8357883138,4.411745874866773,0.7474542925952642,0.09624204618375039,4.048523032030521,1.2696820258395753,0.5,49.53814192213652,4.048523032030521,1.2849483694477866,1.2852308785211835,3.150728175771292,19485.03787642471,1986.92090330793,0.00021984880728831194,7.3585552935438e-05,0.00014626325435287393,0.0005921501539873484,0.09624204622039938,0.09624204618374951,0.507193126799405,6.184486844116577,28598.68134799916,21376.20713612609,0.7474542924481272,1.0005522871223744,0.6225298471226707,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549380211223255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15486.821979750079,1561.6986600397047,0.507193126799405,6.405661179463792
728.0,-30.575958220367365,4.899086858083012,34.957333942761316,24.263444321136944,5.034134992123718,-26.99843578751424,-40.610687190759904,1.4566125592705932,1.064659825773333,-5.127533136792982,40.05506400089386,42516.93601481371,25818.546486805684,68335.4825016194,78247.0040549352,104065.55054174089,104065.55054174089,126.55561940894404,132663.44054626278,92804.49063929803,57074.422599176556,39700.07560013497,28597.890004521898,21375.615647489576,1561.6736799961106,103938.99492233194,352896.4655396842,1551608.2193196854,4.396780276466675,1556908.7989474323,4.411800488186962,0.7474542927506073,0.09623806619648533,4.048500253289716,1.2696778767136858,0.5,49.53814192213652,4.048500253289716,1.2849523900896733,1.2852348617589004,3.150700589776079,19484.701027078903,1986.886554234005,0.00021981901151055412,7.357684144142068e-05,0.00014624217006913346,0.0005920614625665245,0.09623806627716627,0.09623806619648537,0.5071992997041517,6.19219296256631,28597.890004521898,21375.615647489576,0.7474542924481272,1.000549312071456,0.6225212660201801,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549458671980673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15486.699698277647,1561.6736799961106,0.5071992997041517,6.405686562440051
729.0,-30.57724661507426,4.898517199572982,34.95718843299456,24.262209876347356,5.033321560893314,-26.999694821471355,-40.611715510580666,1.4557697672903966,1.0718595068664172,-5.128029993127474,40.05480885901084,42515.39350017893,25818.359021203672,68333.7525213826,78244.84456491147,104063.20358611515,104063.20358611515,128.32650668117276,132660.3020576075,92802.36758840078,57072.91652366814,39699.39007192516,28597.09847149234,21375.024004318486,1561.6486188070903,103934.87707943398,352889.62403215346,1551537.2470836954,4.396664399921057,1556897.7852938804,4.411854810307553,0.7474542924565113,0.09623409307619844,4.048477383163238,1.2696736742882062,0.5,49.53814192213652,4.048477383163238,1.2849563948976974,1.28523882939161,3.1506729716579684,19484.365351327953,1986.8523248334502,0.0002197893967218056,7.356823495423628e-05,0.00014622116176756932,0.0005919730663558575,0.09623409306271097,0.09623409307619833,0.5072054951903644,6.199889499993901,28597.09847149234,21375.024004318486,0.7474542924481272,1.0005456207011492,0.622512143843984,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549536675128594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15486.577265698128,1561.6486188070903,0.5072054951903644,6.405711679162334
730.0,-30.57852736459182,4.897949051830661,34.95704337905365,24.260970367491268,5.032505932381916,-27.0009471649188,-40.612739010807104,1.4549257327089191,1.0790790925654505,-5.12852773616098,40.05455366540394,42513.864486873084,25818.177729078474,68332.04221595156,78242.67436930341,104060.85209838187,104060.85209838187,130.1020638782502,132657.15731320236,92800.23010252176,57071.42022009167,39698.67764714454,28596.3052148205,21374.43108655512,1561.6234863491836,103930.75003450362,352882.7704195209,1551466.1061318447,4.396548191591788,1556886.7694664754,4.411909279717984,0.7474542926432843,0.0962301113395694,4.048454555257324,1.2696694916440174,0.5,49.53814192213652,4.048454555257324,1.2849604051743577,1.2852428027244218,3.1506453731607276,19484.026437868655,1986.817765278526,0.00021975996130777696,7.355966972885853e-05,0.00014620029157891843,0.0005918852364226213,0.09623011144054094,0.0962301113395694,0.5072117132979136,6.207606828726455,28596.3052148205,21374.43108655512,0.7474542924481272,1.0005426365515226,0.6225034798354123,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549614214909052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15486.4549103951,1561.6234863491836,0.5072117132979136,6.4057363550514115
731.0,-30.579800530352006,4.897382415036536,34.95689876924604,24.259730614163004,5.031691093568274,-27.002192640511872,-40.613757621590025,1.4540832037281386,1.0863059948497948,-5.129023959835319,40.054298255918496,42512.34771051162,25817.996415295023,68330.34412580665,78240.49910003196,104058.49551532698,104058.49551532698,131.8791570464091,132654.0033768178,92798.08447996379,57069.93309044345,39697.94598835593,28595.507861490798,21373.835098530366,1561.5980847492572,103926.61635828057,352875.9378315149,1551394.8515870818,4.3964313948995155,1556875.7443793202,4.411963462135155,0.7474542925434184,0.09622612352972817,4.048431684682271,1.2696653727395462,0.5,49.53814192213652,4.048431684682271,1.284964408063052,1.285246768896012,3.1506177597439087,19483.68601757936,1986.7830520697037,0.00021973070379137258,7.355114633661423e-05,0.00014617955745475835,0.0005917979520526761,0.0962261235296878,0.09622612352972817,0.507217955894896,6.215329954685103,28595.507861490798,21373.835098530366,0.7474542924481272,1.000540172943091,0.6224952072856252,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549691295361364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15486.332480900586,1561.5980847492572,0.507217955894896,6.405760296207415
732.0,-30.58106609290668,4.896817308221061,34.95675461657185,24.25849550580608,5.030879254971776,-27.00343103140956,-40.614767571073,1.453244193474666,1.0935258065844664,-5.129517766674905,40.054043219975384,42510.82707606625,25817.81281785711,68328.63989392336,78238.32916434527,104056.14198220237,104056.14198220237,133.654249723244,132650.85119445398,92795.94182838193,57068.439740103175,39697.22454253194,28594.70921225161,21373.238140246413,1561.572533661949,103922.48773247913,352869.1386243923,1551323.6376811163,4.396314292966283,1556864.7354754852,4.412017275142537,0.7474542923866802,0.0962221408088428,4.048408742835253,1.2696611554780977,0.5,49.53814192213652,4.048408742835253,1.2849683941427064,1.285250718483731,3.150590132246976,19483.346560230086,1986.7484370534369,0.00021970162455488555,7.3542696320837e-05,0.00014615892823404856,0.0005917110829061525,0.09622214083354871,0.09622214080884282,0.5072242235800093,6.2230435732593605,28594.70921225161,21373.238140246413,0.7474542924481272,1.0005374886479508,0.6224867965916772,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549767920168808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15486.20997942648,1561.572533661949,0.5072242235800093,6.405783419953357
733.0,-30.582324107034616,4.896253803645871,34.956610951130294,24.25727475145834,5.030075338359789,-27.004661927177562,-40.61577256126327,1.4524131585026927,1.1007102746705755,-5.130006603741596,40.05378939578761,42509.317383620786,25817.62054902273,68326.93793264352,78236.18329073215,104053.80383975488,104053.80383975488,135.42038902026252,132647.71628873664,92793.82261211488,57066.95670500341,39696.5176745683,28593.912448981755,21372.642602385546,1561.5469221747492,103918.38345073462,352862.4079471547,1551252.7297604126,4.396197199880614,1556853.7789368022,4.412070381750496,0.7474542926057899,0.09621818165745193,4.048385686023583,1.2696569860214368,0.5,49.53814192213652,4.048385686023583,1.2849723425617803,1.2852546306297612,3.1505625077910504,19483.012572789285,1986.7143798126053,0.00021967272227556528,7.353428868941042e-05,0.00014613843358615486,0.0005916247427080974,0.09621818174928318,0.096218181657452,0.5072305159075966,6.230716878412181,28593.912448981755,21372.642602385546,0.7474542924481272,1.000534596268136,0.6224783956802372,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549844088147108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15486.087482853458,1561.5469221747492,0.5072305159075966,6.405806022037288
