time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
734.0,-30.583574560973553,4.895691795170614,34.95646774657275,24.256044218223565,5.029265912710399,-27.005886540170977,-40.616768994927384,1.4515778919078124,1.107929299475927,-5.13049889105497,40.053535699078424,42507.80534706133,25817.441017030877,68325.2463640922,78234.02096740236,104051.46198443323,104051.46198443323,137.19483770153602,132644.57845301356,92791.68190998574,57065.46628964444,39695.79513371255,28593.116468580323,21372.04764046986,1561.5214489187942,103914.2671467317,352855.6298661524,1551181.5791231971,4.396080005047962,1556842.8279590749,4.412124098883237,0.7474542925026949,0.09621421110682893,4.0483626731944735,1.2696527967834852,0.5,49.53814192213652,4.0483626731944735,1.2849763104403995,1.285258562467046,3.150534870021829,19482.673858676546,1986.6798405853729,0.00021964399716013669,7.352595351837717e-05,0.00014611804364175952,0.0005915388337595003,0.0962142111063452,0.09621421110682904,0.5072368306458945,6.238428190530897,28593.116468580323,21372.04764046986,0.7474542924481272,1.000532074109058,0.6224700957985994,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549919802579425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15485.964917967925,1561.5214489187942,0.5072368306458945,6.4058285249317
735.0,-30.584817510144333,4.895131359989525,34.956324998330196,24.254823044780665,5.028462860952711,-27.007103836046273,-40.61776053914798,1.4507491868546705,1.1151270577882997,-5.130986007672858,40.05328210287817,42506.304394099374,25817.252221730636,68323.55661583,78231.86902819344,104049.12124992408,104049.12124992408,138.96375933387026,132641.43726252418,92789.55049446652,57063.98586037267,39695.07181565983,28592.316012600106,21371.449331488344,1561.4955754289765,103910.15749059021,352848.9230786987,1551110.5265096682,4.39596219530961,1556831.8813780556,4.412176939054517,0.7474542923375057,0.09621024727299407,4.048339566509198,1.269648636118509,0.5,49.53814192213652,4.048339566509198,1.2849802472756167,1.28526246347983,3.150507235494388,19482.33754222982,1986.645545852031,0.00021961544787255167,7.351766011478885e-05,0.0001460977877577628,0.0005914534547592144,0.09621024728910202,0.09621024727299413,0.5072431707340537,6.246113065461145,28592.316012600106,21371.449331488344,0.7474542924481272,1.0005296554564518,0.6224620057367114,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549995062744263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15485.842358140639,1561.4955754289765,0.5072431707340537,6.405850386852324
736.0,-30.58605286212146,4.89457243004333,34.9561827093167,24.25359694696965,5.027657027567405,-27.00831457115894,-40.6187396851368,1.44991873660486,1.1223456968702408,-5.131474790750251,40.05302879677251,42504.78495330443,25817.07159354347,68321.8565468479,78229.70844330646,104046.78003684993,104046.78003684993,140.73760861433402,132638.2962352866,92787.40624517309,57062.48275517093,39694.359433335725,28591.51619843667,21370.851516774837,1561.4697784388807,103906.0424282356,352842.1934474296,1551039.3344752106,4.395844270552926,1556820.9473771593,4.412230102546145,0.7474542926808252,0.0962062784110764,4.04831646691734,1.2696444155601787,0.5,49.53814192213652,4.04831646691734,1.28498419193381,1.2852663725456785,3.1504795874764118,19481.99849317944,1986.6109724706644,0.00021958707647302917,7.350947126046804e-05,0.00014607760521256113,0.0005913683746298615,0.09620627849961386,0.09620627841107651,0.5072495346391205,6.253820487620487,28591.51619843667,21370.851516774837,0.7474542924481272,1.0005269159213765,0.6224535390379851,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455006987196375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15485.719730844852,1561.4697784388807,0.5072495346391205,6.405871594593527
737.0,-30.587280828763962,4.894015071171159,34.95604088114117,24.25238024387511,5.026857313702305,-27.00951810031996,-40.61972148539496,1.4490945852582773,1.1295430873495889,-5.131958934522245,40.05277585439588,42503.307927446695,25816.883064660517,68320.19099210721,78227.55999632923,104044.44306098975,104044.44306098975,142.50595162781246,132635.15675659236,92785.27316864279,57061.021099760146,39693.6134098696,28590.7136956026,21370.25166719243,1561.4436911095945,103901.93710936194,352835.52779005043,1550968.2660311668,4.39572589457048,1556810.029134595,4.412282512720635,0.7474542921423919,0.09620231919559766,4.0482933009292035,1.2696402697311715,0.5,49.53814192213652,4.0482933009292035,1.2849881067828874,1.2852702520179058,3.15045196104154,19481.662105669056,1986.5766704908463,0.00021955887803415131,7.350126105467095e-05,0.00014605761697948036,0.0005912840723677138,0.0962023192116791,0.09620231919559773,0.5072559240888286,6.26150202187182,28590.7136956026,21370.25166719243,0.7474542924481272,1.000525214030148,0.6224460242801535,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550144224661667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15485.597188322703,1561.4436911095945,0.5072559240888286,6.405892243753953
738.0,-30.588501243919,4.893459121589178,34.955899477336864,24.251144052855693,5.026047039023764,-27.01071584297412,-40.62068722033871,1.4482616380788884,1.1368042533526932,-5.132449208444902,40.05252223536701,42501.797582825195,25816.713949837755,68318.51153266295,78225.37659565485,104042.0905454926,104042.0905454926,144.28978890190774,132631.99960725816,92783.09820459173,57059.51919176208,39692.865569810725,28589.90906176556,21369.65024508424,1561.4176708469245,103897.80075659069,352828.77783390647,1550896.6897064,4.395607124871435,1556799.0817424823,4.412335896465176,0.7474542923140227,0.09619833036425596,4.048270202826916,1.2696360425790774,0.5,49.53814192213652,4.048270202826916,1.2849920624508924,1.2852741725448904,3.1504242875287223,19481.31659265998,1986.5414379691313,0.0002195308563101269,7.349318602068843e-05,0.00014603767028943847,0.0005911999491229953,0.09619833033421729,0.09619833036425618,0.507262337541998,6.269253461797575,28589.90906176556,21369.65024508424,0.7474542924481272,1.0005233662703292,0.6224380572134939,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455021813357606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15485.47442908179,1561.4176708469245,0.507262337541998,6.4059123721611835
739.0,-30.589714231550534,4.892904806486236,34.955758538374404,24.249936534930043,5.025254086072378,-27.011905318928978,-40.62165169799698,1.447445173450812,1.143988557629541,-5.132927353650849,40.05226948596011,42500.312086371014,25816.517812352995,68316.82989872401,78223.23554417248,104039.75335652547,104039.75335652547,146.05437416124914,132628.85349506937,92780.96830511688,57058.04484731551,39692.13717533486,28589.100138543894,21369.04560846221,1561.3910480906768,103893.69898236422,352822.1949602092,1550825.6340023926,4.395487744690474,1556788.1719452294,4.412387299276345,0.7474542921920235,0.09619437512629801,4.048246909298474,1.2696318192733456,0.5,49.53814192213652,4.048246909298474,1.2849959406527887,1.2852780158118935,3.1503966520251656,19480.981478230973,1986.507265807485,0.00021950300839361272,7.348512231829108e-05,0.00014601788607532164,0.0005911164560067174,0.09619437512948147,0.09619437512629789,0.5072687795599036,6.276915911280412,28589.100138543894,21369.04560846221,0.7474542924481272,1.0005212644973267,0.6224303155346081,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550291588693407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15485.351830191343,1561.3910480906768,0.5072687795599036,6.4059314577449875
740.0,-30.59091970049736,4.892351979170227,34.95561807690923,24.248719412740343,5.024454437214086,-27.0130886713389,-40.62260388219727,1.4466234080556448,1.1512076564821996,-5.1334108472068865,40.052017746189236,42498.80838149741,25816.33927792107,68315.14765941848,78221.08357387353,104037.4228517946,104037.4228517946,147.82737496684422,132625.72095921866,92778.82195962491,57056.54676724879,39691.41688041791,28588.298107424052,21368.446132795605,1561.3649419917488,103889.59547682776,352815.53855101636,1550754.4314617757,4.3953688599730985,1556777.3057858285,4.412439747351779,0.7474542923996748,0.09619041821895294,4.048223656317021,1.269627593220212,0.5,49.53814192213652,4.048223656317021,1.2849998433199992,1.2852818837753304,3.1503689882621297,19480.64271167961,1986.4727212330013,0.00021947533631698385,7.347716220028585e-05,0.000145998174116698,0.0005910332622383082,0.09619041819679847,0.09619041821895286,0.5072752441984713,6.284618503689103,28588.298107424052,21368.446132795605,0.7474542924481272,1.0005189340872735,0.6224221701725738,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550364597461867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15485.229095700328,1561.3649419917488,0.5072752441984713,6.405950276058095
741.0,-30.5921177862311,4.891800690726275,34.955478055483276,24.247506760899,5.023658812532501,-27.014265007688454,-40.623554948810465,1.4458060339898695,1.1584196284485984,-5.133890421224871,40.051765693330935,42497.33174804511,25816.154613274204,68313.48636131932,78218.93278411226,104035.08739738647,104035.08739738647,149.59832944620575,132622.57740894132,92776.67516735595,57055.0741312887,39690.6678178525,28587.490011554844,21367.842110091962,1561.3383903567978,103885.48906794026,352808.93620071746,1550683.1934142327,4.395249196670091,1556766.4261696704,4.412491483163585,0.747454292120618,0.09618645888133238,4.04820036522682,1.2696233847504486,0.5,49.53814192213652,4.04820036522682,1.2850037251041955,1.2852857310728474,3.1503413462078242,19480.30403080951,1986.4381853955747,0.000219447836910473,7.346921222107173e-05,0.00014597862468940129,0.0005909507217829431,0.0961864588017655,0.09618645888133234,0.5072817344772057,6.2923100496734605,28587.490011554844,21367.842110091962,0.7474542924481272,1.0005174206955063,0.6224147384618152,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550437154381575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15485.106448381106,1561.3383903567978,0.5072817344772057,6.4059688999120725
742.0,-30.593308538475323,4.891250914087708,34.955338488885914,24.24629396935927,5.022863178119241,-27.015434787140258,-40.62450119582934,1.444989426784169,1.1656388610005024,-5.134369744796961,40.05151401427429,42495.86638623394,25815.973196628023,68311.83958286195,78216.78056800744,104032.75376463546,104032.75376463546,151.3708413115528,132619.4356739245,92774.52361387532,57053.609432101824,39689.904646415,28586.68190928904,21367.238095073142,1561.3118228834305,103881.38292332391,352802.3373952314,1550611.9085371736,4.39512935199202,1556755.56274563,4.4125432224720615,0.7474542922776221,0.09618249998944922,4.048177024457426,1.2696192515594888,0.5,49.53814192213652,4.048177024457426,1.2850076029687214,1.2852895746699722,3.1503136752693313,19479.96458538355,1986.4035715951472,0.0002194205089739487,7.346130331826911e-05,0.00014595920565567958,0.0005908687028433785,0.09618249996461499,0.09618249998944915,0.5072882497329855,6.300008605797473,28586.68190928904,21367.238095073142,0.7474542924481272,1.0005163267371189,0.6224076001743778,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550509267593696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15484.983664902524,1561.3118228834305,0.5072882497329855,6.405986667075508
743.0,-30.594488106408207,4.89070780508343,34.95519993968889,24.245970812067412,5.022615754752146,-27.016483080573607,-40.6252897233702,1.4450624090983462,1.1728923393321224,-5.134612833754285,40.05127855281333,42493.65459570626,25815.200645007117,68308.85524071338,78215.7637441938,104030.96438920092,104030.96438920092,152.33634201152017,132616.95963935344,92772.07124023352,57051.79988281887,39689.190397127386,28585.99525015254,21366.558027614203,1561.2850782131488,103878.6280471894,352798.9908479447,1550538.0570817608,4.39496171277326,1556745.3993864914,4.41255627076735,0.7474484565129909,0.09617907138941954,4.048140552484749,1.269614060618915,0.5,49.53814192213652,4.048140552484749,1.2850073173434506,1.2852892541974277,3.150285992809472,19479.625159209583,1986.368959757877,0.00021939344081092378,7.345471326461758e-05,0.0001459387275463062,0.0005907804811582252,0.09617807858439195,0.09617982238002738,0.5072947905233806,6.307505173086383,28585.99525015254,21366.558027614203,0.7474542924481272,1.0004931453955672,0.6223879758487219,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550580940078528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15484.860820107991,1561.2850782131488,0.5072947905233806,6.40600392203128
744.0,-30.595661851262022,4.890164112686981,34.95506369308937,24.244344024360203,5.021682887006153,-27.01764253556882,-40.62624560957772,1.443820181445099,1.1720412898014843,-5.13517709391297,40.051090245536486,42492.37819075788,25815.253606994873,68307.63179775275,78212.62337394887,104027.87698094374,104027.87698094374,152.63842612104781,132613.43122462265,92770.13058548723,57050.52261320023,39688.453302541115,28585.55424367891,21366.33183484415,1561.2802070017433,103875.23855482269,352791.2229099087,1550545.1783235772,4.395078668721687,1556737.2714067483,4.412630389629302,0.7474520750133387,0.09617626121535575,4.04812434637705,1.2696103758038957,0.5,49.53814192213652,4.04812434637705,1.2850131861778151,1.28529508971033,3.1502589933866147,19479.295656576523,1986.335359840162,0.0002193665093274206,7.34467252577708e-05,0.0001459197840696498,0.0005907014305104315,0.09618051678831581,0.09617654653630792,0.5073013446198493,6.307218383714428,28585.55424367891,21366.33183484415,0.7474542924481272,1.0004924897884448,0.622380020126861,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550651940035773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15484.740998281763,1561.2802070017433,0.5073013446198493,6.406028631725282
745.0,-30.59683087485648,4.889616724189899,34.954924967769344,24.242612916883104,5.020409990901397,-27.01890467149327,-40.62729593189431,1.442483787538189,1.1872841652537431,-5.135892642664406,40.050795572574984,42491.519311351374,25815.686619649834,68307.20593100121,78210.44921666874,104026.13583631857,104026.13583631857,156.68632521749532,132610.64187525702,92768.15713045519,57049.227225138035,39687.69989479684,28584.50603893845,21365.611743050857,1561.2477107112384,103869.44951110108,352781.37243695726,1550402.265160304,4.394796285445497,1556724.5523882238,4.412717546945917,0.7474542926838108,0.09617098762977178,4.048108514754716,1.269606727804058,0.5,49.53814192213652,4.048108514754716,1.2850194955080572,1.28530136595852,3.150231205756313,19478.9574621037,1986.3008736014542,0.0002193396892008929,7.343794900759417e-05,0.00014590174019329873,0.000590626076794023,0.09617098767808656,0.09617098762977168,0.5073074421685845,6.323176807918173,28584.50603893845,21365.611743050857,0.7474542924481272,1.000512653674907,0.622383863685223,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550722590151663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15484.617669967833,1561.2477107112384,0.5073074421685845,6.406076395435572
746.0,-30.597992109070358,4.88907350521062,34.95478619210119,24.24149711094799,5.019727060461383,-27.020038414539307,-40.62819503070784,1.4417733659303205,1.194265980604655,-5.136241554017949,40.05050579830838,42489.96141771898,25815.186277513563,68305.14769523255,78208.18841672946,104023.37469424303,104023.37469424303,158.39666129463876,132606.77146033,92765.91520501925,57047.68820600875,39686.91888778944,28583.396766086957,21364.78260946607,1561.2013304205818,103864.97803294839,352776.5692899749,1550328.0426215366,4.394645726449025,1556712.0448894796,4.41274217282241,0.7474542925847959,0.09616668655716527,4.048082859165246,1.269602274815552,0.5,49.53814192213652,4.048082859165246,1.2850228751192776,1.28530471207829,3.150202955561781,19478.61016375693,1986.2654590259601,0.00021931305077241885,7.343043711635573e-05,0.00014588261365606312,0.0005905449077913349,0.09616668658616646,0.09616668655716516,0.5073141598308968,6.330507534622598,28583.396766086957,21364.78260946607,0.7474542924481272,1.0005102077092003,0.6223782768654358,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550792956738152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15484.492277878002,1561.2013304205818,0.5073141598308968,6.406070157767529
747.0,-30.59914258120918,4.888542366222306,34.954652902550656,24.241097398940497,5.0198282184113046,-27.02108763092507,-40.62898719040675,1.4417732681296986,1.1814478909804507,-5.136209741971033,40.05037552055837,42487.903446884135,25813.736678597852,68301.640125482,78205.46493849868,104019.20161709654,104019.20161709654,155.25592321726435,132602.1572611018,92763.47606811915,57045.91457651468,39686.17943511608,28582.955644005247,21364.452888401644,1561.1783969941948,103863.94569387927,352777.00721552165,1550435.9121833872,4.394946043737429,1556706.4217482575,4.412720755344525,0.7474542924983494,0.09616567674854225,4.048047564591462,1.2695972267398612,0.5,49.53814192213652,4.048047564591462,1.2850229300801963,1.2853047331395295,3.150175354722137,19478.26783153396,1986.2305508541615,0.0002192866621631957,7.342381928076922e-05,0.00014586284288242647,0.0005904597258945936,0.0961765839971616,0.09616567674855295,0.507320860809372,6.317657632951466,28582.955644005247,21364.452888401644,0.7474542924481272,1.0004761309239232,0.6223588946548432,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550862855106563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15484.36976040843,1561.1783969941948,0.507320860809372,6.406065564518417
748.0,-30.600290090358666,4.88799667101512,34.954516070440974,24.238907766435318,5.017935267706498,-27.022320333726434,-40.63003674438221,1.4399655110742968,1.2088826804779274,-5.137433785242098,40.050086092354206,42487.216390115995,25815.483424862337,68302.69981497833,78204.09823629104,104019.58166115338,104019.58166115338,161.98892558796797,132601.96391337673,92761.73303501068,57044.851188835884,39685.42427352755,28582.382252223342,21364.024308926673,1561.18684958295,103857.59273556541,352760.15730852593,1550194.0176344458,4.394470252712349,1556693.9292964886,4.4128961194872005,0.7474542926618661,0.0961595484835554,4.048039501954531,1.269594179322012,0.5,49.53814192213652,4.048039501954531,1.2850314443578663,1.2853132154634905,3.1501482082232997,19477.940628219865,1986.197185401729,0.00021926034443125743,7.34150519794549e-05,0.00014584529245180255,0.0005903875050190078,0.0961595485105941,0.09615954848355548,0.5073263290364739,6.346316465720008,28582.382252223342,21364.024308926673,0.7474542924481272,1.0005111236321074,0.6223609421827497,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550932106305605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15484.249249694534,1561.18684958295,0.5073263290364739,6.406140357644963
749.0,-30.601429353019235,4.887458731236467,34.954377337742805,24.23793476717549,5.017408507033152,-27.023420415029385,-40.63089669272301,1.439399569043285,1.215508127342332,-5.137610306992064,40.049748138932436,42485.567091426834,25814.552773438463,68300.1198648653,78201.73963040362,104016.29240384209,104016.29240384209,163.607229938003,132597.1829970041,92759.43277227673,57043.26023329981,39684.636154418804,28580.89059316201,21362.909346913548,1561.1151171698034,103852.68517390409,352757.72740155505,1550116.4445289455,4.3942806184495,1556679.3424697416,4.412885166078092,0.7474542921354813,0.09615483939061613,4.048011592483673,1.2695895972056315,0.5,49.53814192213652,4.048011592483673,1.2850341468305564,1.2853158849545636,3.1501198644937176,19477.591912739375,1986.1616263188118,0.0002192342187089972,7.340786924363148e-05,0.0001458263494653657,0.0005903067531253756,0.09615483928766844,0.09615483939061584,0.507333320692432,6.353118434334419,28580.89059316201,21362.909346913548,0.7474542924481272,1.000506743578093,0.6223575663383045,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551001179779963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15484.123416169445,1561.1151171698034,0.507333320692432,6.406134771577199
750.0,-30.602561652560414,4.886920774117142,34.95424163781736,24.236681777425133,5.016562200486701,-27.024542079482245,-40.63179757269097,1.4385426274085635,1.222972061434234,-5.138149072220325,40.04951930463478,42484.17446813007,25814.554854318976,68298.72932244904,78199.64536593137,104014.20022025035,104014.20022025035,165.4394058456819,132594.42808849696,92757.29994095901,57041.82904315774,39683.85655311252,28580.227868246628,21362.413995157054,1561.097915299988,103848.76081440467,352750.3111197447,1550045.5889580823,4.39417213846738,1556669.465527487,4.412949943505676,0.7474542923043398,0.09615105312395329,4.047989030782719,1.2695854414859786,0.5,49.53814192213652,4.047989030782719,1.285038210817086,1.2853199164666624,3.1500923448874123,19477.252618584775,1986.1270279437704,0.00021920825550825372,7.340034532252361e-05,0.0001458079101857301,0.0005902288210331873,0.09615105309991778,0.09615105312395344,0.5073402242142715,6.361121133654535,28580.227868246628,21362.413995157054,0.7474542924481272,1.000507512865419,0.6223503153707749,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551069757484076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15484.001231432325,1561.097915299988,0.5073402242142715,6.406103984141127
751.0,-30.60368671597378,4.886384684303601,34.95410580659082,24.23550495821985,5.015797232360515,-27.025650164132696,-40.63268123483283,1.4377606805194176,1.2302016579959059,-5.138598141958509,40.04926556721107,42482.72717051135,25814.330777624935,68297.0579481363,78197.50338434803,104011.83416197298,104011.83416197298,167.2118583785632,132591.20432800453,92755.14022803758,57040.36401420089,39683.08468204077,28579.370166031546,21361.77291020831,1561.067743527127,103844.62230359441,352744.12961957435,1549973.4569557789,4.394044653917802,1556658.513772284,4.412996228884378,0.7474542925931299,0.09614706642716152,4.047965084734102,1.2695812000473965,0.5,49.53814192213652,4.047965084734102,1.2850419235128483,1.285323596827616,3.150064609307378,19476.914336826798,1986.092532804454,0.0002191824610354336,7.339296589311616e-05,0.00014578949514231746,0.0005901507860571131,0.09614706640532585,0.09614706642716159,0.5073471346077915,6.368799799954388,28579.370166031546,21361.77291020831,0.7474542924481272,1.0005069126233592,0.6223439702697864,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455113791665774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15483.878077916,1561.067743527127,0.5073471346077915,6.406127120616283
752.0,-30.604804476267635,4.885849955442039,34.95397057240411,24.234305193554633,5.015010683882948,-27.026753578136717,-40.633552813064284,1.4369597857522065,1.2374960332025466,-5.13906944781521,40.049017896628165,42481.2647369282,25814.167463387414,68295.43220031561,78195.36238283025,104009.52984621766,104009.52984621766,169.00046951780678,132588.08827270227,92752.97200192434,57038.874356023,39682.330717668156,28578.558426484615,21361.166175472903,1561.0406552981597,103840.52937669985,352737.6421279368,1549901.5736715249,4.3939216816258595,1556647.8239288002,4.413047086605543,0.747454292714669,0.09614312243784846,4.0479414760926415,1.2695769064081834,0.5,49.53814192213652,4.0479414760926415,1.2850457245527995,1.2853273657706674,3.150036919893523,19476.57264001199,1986.0576894262556,0.00021915683677196663,7.338568804802282e-05,0.0001457711487239438,0.0005900730789373211,0.09614312244223185,0.09614312243784225,0.5073540361757854,6.376565481017735,28578.558426484615,21361.166175472903,0.7474542924481272,1.000506044626666,0.6223368208289322,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455120564085563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15483.755121479175,1561.0406552981597,0.5073540361757854,6.406137100702239
753.0,-30.605915110046798,4.885316862626224,34.95383579563643,24.233133857511007,5.014242812530774,-27.027848888824533,-40.63442690586669,1.4361765913085118,1.24470509796663,-5.13952629772241,40.048770028954486,42479.841314468176,25813.971137897734,68293.8124523659,78193.25664152925,104007.22777942699,104007.22777942699,170.7677300012001,132584.96319973902,92750.842181582,57037.42685452102,39681.57258562331,28577.735420312027,21360.551011228985,1561.0125290665865,103836.46004942579,352731.35371079994,1549830.1718932465,4.393797590117075,1556637.1256341203,4.413095431574217,0.7474542925485507,0.09613920163428394,4.047917635985968,1.269572685300373,0.5,49.53814192213652,4.047917635985968,1.2850494424352168,1.2853310517512335,3.150009254363795,19476.2401175047,1986.0237815670696,0.000219131378615517,7.337838987602033e-05,0.00014575298873949666,0.0005899960936162727,0.09613920165080742,0.09613920163428391,0.5073609410813651,6.384231395689028,28577.735420312027,21360.551011228985,0.7474542924481272,1.0005054907153113,0.6223303832903556,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455127292603343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15483.632261457518,1561.0125290665865,0.5073609410813651,6.406149426234752
754.0,-30.60701853902763,4.8847851307324355,34.95370146937664,24.231933568976842,5.013457873096291,-27.028939303462774,-40.63528887983409,1.4353786375314155,1.2519983110486237,-5.139994608007237,40.048522028929625,42478.40035469095,25813.807827254655,68292.2081819456,78191.10572851566,104004.91355577031,104004.91355577031,172.5555482198106,132581.83042594412,92748.65838278845,57035.95300896362,39680.78374869425,28576.9168701738,21359.93918022822,1560.984979281951,103832.3580075505,352724.9076359498,1549758.2178527792,4.393673892324886,1556626.4216826006,4.413145734775292,0.7474542924720454,0.09613524937836813,4.047893957906967,1.2695684323227034,0.5,49.53814192213652,4.047893957906967,1.285053229065499,1.2853348067102446,3.1499815465625716,19475.895476800943,1985.988637995742,0.00021910608830750576,7.337119354657251e-05,0.00014573489476093324,0.0005899193999589894,0.09613524936592284,0.09613524937836826,0.5073678477816396,6.391992919055838,28576.9168701738,21359.93918022822,0.7474542924481272,1.0005055482790175,0.6223239278433723,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455133978281059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15483.50920546231,1560.984979281951,0.5073678477816396,6.406160964700564
755.0,-30.60811480216943,4.884255014519542,34.95356759894683,24.230761813838058,5.012691029819517,-27.030021630943484,-40.63614582465959,1.4345978585935917,1.2592093553471955,-5.1404494303531685,40.04827426634479,42476.967187975424,25813.61394554723,68290.58113352265,78188.9929815943,104002.60692714153,104002.60692714153,174.32281579183473,132578.69687436917,92746.51570064256,57034.489907023795,39680.028659576405,28576.089947227636,21359.321091029535,1560.9565723430374,103828.2841113497,352718.6473048535,1549686.7647304167,4.3935492965049505,1556615.7280348008,4.413193745011795,0.7474542923988013,0.09613132461306896,4.047870056900953,1.26956417220179,0.5,49.53814192213652,4.047870056900953,1.285056934994746,1.2853384811648385,3.1499538632640447,19475.5605385964,1985.9544838039903,0.0002190809649021852,7.33640398506448e-05,0.0001457169250515404,0.0005898431776998108,0.09613132458948796,0.09613132461306897,0.5073747668285404,6.399658785700353,28576.089947227636,21359.321091029535,0.7474542924481272,1.0005049001821673,0.6223173549124306,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551406206463307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15483.386248181472,1560.9565723430374,0.5073747668285404,6.406171748101826
756.0,-30.609204039155124,4.8837263351728835,34.953434200634355,24.2295756348409,5.011914966207477,-27.031098482612155,-40.63700189637018,1.4338094096645093,1.2664642686209504,-5.140911148943219,40.048027268001455,42475.56195813663,25813.441521598965,68289.0034797356,78186.86107386545,104000.30259546443,104000.30259546443,176.1007287511311,132575.57229536757,92744.34792022035,57033.048804491424,39679.2212396988,28575.269699903158,21358.70800438922,1560.9287188408152,103824.2018667133,352712.29214068456,1549615.0978076886,4.393425271352895,1556605.0674275907,4.413243037208115,0.7474542927747627,0.09612739179306794,4.04784625776154,1.2695599890081213,0.5,49.53814192213652,4.04784625776154,1.2850606765028536,1.2853421914162118,3.149926172184564,19475.21983598799,1985.9197418066303,0.0002190560051465912,7.335689408738011e-05,0.0001456991110592111,0.0005897676014602106,0.09612739186777466,0.09612739179306774,0.507381695123917,6.407375417564197,28575.269699903158,21358.70800438922,0.7474542924481272,1.0005056449716134,0.6223116072424162,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551472199325493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15483.263248659336,1560.9287188408152,0.507381695123917,6.406181961993701
757.0,-30.610286136374334,4.883199217539591,34.95330125423898,24.228403565380745,5.011148186228951,-27.032168113826526,-40.637845534924395,1.4330301636811325,1.2736809895904457,-5.141365487701202,40.047780318130414,42474.13400651643,25813.254115995038,68287.38812251147,78184.74573710546,103997.9998531005,103997.9998531005,177.86895222548628,132572.44341257765,92742.19643102704,57031.58470043778,39678.457478432516,28574.443559477142,21358.09049771931,1560.900324066602,103820.13090087501,352706.03864136524,1549543.6356997096,4.393300556090847,1556594.4089676363,4.413291065170551,0.7474542926186074,0.09612347016870634,4.047822288477124,1.2695557041605938,0.5,49.53814192213652,4.047822288477124,1.2850643746188497,1.2853458584793729,3.1498984552254115,19474.883368961047,1985.8854317183798,0.0002190312115927224,7.3349852735247e-05,0.0001456813588574754,0.0005896922513989232,0.0961234702405641,0.09612347016870644,0.5073886390084084,6.415046477291639,28574.443559477142,21358.09049771931,0.7474542924481272,1.000505283791273,0.6223051820599546,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551537769794665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15483.140123920879,1560.900324066602,0.5073886390084084,6.406191871899814
758.0,-30.611361074690908,4.882673583188241,34.95316877311117,24.22722664140167,5.010378448277662,-27.03323155225434,-40.63868058202786,1.432248925841131,1.2809149553136763,-5.141821998233881,40.04753393985176,42472.70222284765,25813.076122161965,68285.77834500962,78182.62371337382,103995.69983553578,103995.69983553578,179.64122234903334,132569.31996150652,92740.03455191429,57030.11306138822,39677.69054502896,28573.620125970745,21357.475012238112,1560.8721302421784,103816.05861318675,352699.75533747766,1549472.0957036407,4.393175986813605,1556583.7752328122,4.413339537883741,0.7474542923885996,0.09611954737144852,4.047798381407829,1.2695514511829247,0.5,49.53814192213652,4.047798381407829,1.2850680817338114,1.2853495347573762,3.1498707647820083,19474.544416836867,1985.8508682207346,0.00021900658462753505,7.334288370634844e-05,0.0001456637009211866,0.0005896172928186532,0.0961195474214776,0.09611954737144843,0.5073955977439034,6.422736953547542,28573.620125970745,21357.475012238112,0.7474542924481272,1.0005050111663945,0.622298704673733,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551602911020618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15483.017107239124,1560.8721302421784,0.5073955977439034,6.406201120070212
759.0,-30.612428987373566,4.8821494050852445,34.9530367188427,24.22604454858231,5.009607135586739,-27.034288811307704,-40.63951468616722,1.4314669595208955,1.288167902452301,-5.142278312335957,40.04728697357838,42471.29709810464,25812.901372359593,68284.19847046424,78180.48767896224,103993.38905132184,103993.38905132184,181.4178920025006,132566.18048439408,92737.8552999319,57028.6647190743,39676.87842317511,28572.79143307225,21356.85559631533,1560.8436470459665,103811.97115931934,352693.47482501226,1549400.338620467,4.393050762816627,1556573.1161751198,4.4133879055953855,0.7474542921835539,0.09611561030632008,4.04777449571873,1.269547209744342,0.5,49.53814192213652,4.04777449571873,1.285071791941565,1.285353214338767,3.14984308355497,19474.201709684283,1985.8159218167555,0.0002189821211470746,7.333592315835742e-05,0.0001456461979887172,0.00058954296561713,0.09611561024111206,0.09611561030631993,0.5074025746521771,6.430446214788276,28572.79143307225,21356.85559631533,0.7474542924481272,1.0005059162086734,0.622293077571817,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551667621840318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15482.894123211867,1560.8436470459665,0.5074025746521771,6.4062099696526955
760.0,-30.61348983653349,4.8816268062884225,34.95290513694167,24.22488162936645,5.00884672590421,-27.035338772075274,-40.640340094082035,1.4306956614459814,1.295370136104168,-5.142727312398446,40.04704109581897,42469.884403699514,25812.711855618687,68282.5962593182,78178.38157706159,103991.09343268028,103991.09343268028,183.1818423356599,132563.05609517707,92735.70625412042,57027.209080758344,39676.10797040231,28571.96266249678,21356.236128774686,1560.8149294573486,103807.91159034462,352687.2950655446,1549328.9726634542,4.3929253884110615,1556562.5041524596,4.413435147594933,0.7474542922039664,0.0961117002606642,4.0477504194593035,1.269542931490578,0.5,49.53814192213652,4.0477504194593035,1.2850754519022298,1.2853568438730367,3.14981537735207,19473.86625841714,1985.7817153071783,0.00021895782196921975,7.332903578115435e-05,0.0001456287861880654,0.000589468980378091,0.09611170017905175,0.09611170026066426,0.5074095723652804,6.438097448502617,28571.96266249678,21356.236128774686,0.7474542924481272,1.0005058842850638,0.6222869600540303,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455173191026558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15482.771019026535,1560.8149294573486,0.5074095723652804,6.40621783922039
761.0,-30.61454368556456,4.881105606337089,34.952773991935274,24.22369929207491,5.008075420689874,-27.0363834120335,-40.64116085702551,1.4299151471588216,1.3026332730279364,-5.143183323433795,40.04679501305902,42468.48436700541,25812.543994160023,68281.02836116543,78176.24373267482,103988.78772683484,103988.78772683484,184.96057407170883,132559.92278108728,92733.51916950555,57025.75980383616,39675.2881840771,28571.135054252438,21355.617529366667,1560.7864790091373,103803.82715276313,352681.01889836474,1549257.173834922,4.392799983039023,1556551.8833367748,4.413483572772995,0.7474542922013931,0.09610776642928283,4.047726491100487,1.2695386664243418,0.5,49.53814192213652,4.047726491100487,1.2850791546805833,1.285360516443415,3.1497876814495385,19473.522103675874,1985.746621290234,0.0002189336855922632,7.332218775565678e-05,0.00014561149783660644,0.0005893955172020531,0.09610776640728512,0.09610776642928301,0.5074165883414182,6.445816596461725,28571.135054252438,21355.617529366667,0.7474542924481272,1.0005070613402705,0.6222814669524491,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551795774004743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15482.647951197709,1560.7864790091373,0.5074165883414182,6.4062255700512925
762.0,-30.61559049642813,4.880585968102089,34.952643290548,24.222535953763895,5.007316171815194,-27.037420655249996,-40.64197292374445,1.4291463306370449,1.3098469098720784,-5.143630182655161,40.04654914650304,42467.076662507854,25812.35658819992,68279.43325070778,78174.13052070182,103986.48710890174,103986.48710890174,186.72683148938813,132556.7884421069,92731.35751919198,57024.30366099778,39674.504286882446,28570.30133320516,21354.994361978614,1560.757421338495,103799.76027741235,352674.86877439136,1549185.6603401932,4.392673812352698,1556541.2719070467,4.41353044892682,0.7474542922359476,0.09610384985694224,4.047702378979535,1.269534394214861,0.5,49.53814192213652,4.047702378979535,1.2850828023942504,1.2853641341471533,3.149759977674762,19473.184170024102,1985.7121616478719,0.0002189097128381891,7.331541286900308e-05,0.00014559429996918602,0.0005893223943511343,0.09610384979777971,0.0961038498569423,0.507423628148937,6.453477092527237,28570.30133320516,21354.994361978614,0.7474542924481272,1.000507403168718,0.6222755897191365,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551859216863494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15482.524839474485,1560.757421338495,0.507423628148937,6.406232514818703
763.0,-30.61663024159716,4.880067862488868,34.95251307454649,24.221377435047202,5.006558672664229,-27.038451383267432,-40.64277639901263,1.4283798143344557,1.3170516870653728,-5.144076865117529,40.04630474009278,42465.663647586014,25812.172673586476,68277.8363211725,78172.02956148151,103984.20223506799,103984.20223506799,188.4907376836636,132553.6760692875,92729.20580831853,57022.839894422694,39673.7399043287,28569.473834219494,21354.375847002004,1560.7286771994668,103795.71149738433,352668.7211672783,1549114.3201461663,4.392548097315918,1556530.7235503795,4.413577474062645,0.7474542923301757,0.09609995070707435,4.047678245258032,1.2695301269507038,0.5,49.53814192213652,4.047678245258032,1.2850864390236578,1.2853677409750581,3.1497322844160185,19472.848423515472,1985.677925032042,0.00021888590428827985,7.330871022855867e-05,0.00014557719405972118,0.0005892496414012402,0.09609995067153854,0.09609995070707439,0.5074306886094443,6.461128552182913,28569.473834219494,21354.375847002004,0.7474542924481272,1.0005073410340397,0.6222693997132004,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551922236541288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,47.0,15482.401766331299,1560.7286771994668,0.5074306886094443,6.406238884725445
764.0,-30.61766085040655,4.87955585603561,34.95238524129971,24.220834916364424,5.006200362977688,-27.03969594480644,-40.64375477666033,1.4282354573031122,1.3199390520768475,-5.144304638869628,40.04611545168301,42464.92247224025,25811.440774380993,68276.36324662124,78170.63374311301,103982.07451749401,103982.07451749401,189.19643704977352,132550.84977553255,92726.81919905313,57021.10792787744,39673.012523528545,28568.77525803854,21353.853695357924,1560.6998347162423,103792.87808044424,352665.58639214566,1549081.1317358539,4.392493034501406,1556522.5540732234,4.413593540545949,0.747454292404414,0.09609722228003138,4.047644952603458,1.269525209651329,0.5,49.53814192213652,4.047644952603458,1.2850871633861316,1.2853684351703294,3.1497046020895145,19472.50740668331,1985.6431509927766,0.00021886230730159203,7.330054930670209e-05,0.00014556175799488994,0.0005891823150401023,0.09609887783411694,0.09609722228718724,0.5074377701511309,6.464243690946489,28568.77525803854,21353.853695357924,0.7474542924481272,1.000506661184857,0.6222715414221685,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551984831370397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15482.278731104583,1560.6998347162423,0.5074377701511309,6.4062453057983495
765.0,-30.61868688205324,4.879038198569531,34.95225576244475,24.218936694692843,5.004926688431851,-27.040503642234953,-40.64437804101033,1.4267434486135642,1.3317657908187357,-5.145085644509871,40.045845812200206,42462.91963809877,25812.11889592946,68275.03853402822,78167.80969154628,103979.92858747573,103979.92858747573,192.09507641076925,132547.97976209622,92724.83067165807,57019.94061821057,39672.10005938612,28568.051174620487,21353.31248546361,1560.6868801872204,103787.83351106496,352654.83783480193,1548973.1088772388,4.392320599902962,1556510.916789111,4.413695063268195,0.7474542927322126,0.09609235757546601,4.047630469120717,1.2695215121982621,0.5,49.53814192213652,4.047630469120717,1.2850941948751817,1.285375438010135,3.149676097878455,19472.159494844127,1985.6076738584663,0.000218838817442939,7.329535092232784e-05,0.00014554346652061116,0.0005891061696702768,0.09609235757942028,0.09609235757546573,0.5074445984552667,6.476851435328626,28568.051174620487,21353.31248546361,0.7474542924481272,1.0005112430056315,0.6222571150595271,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455204687668043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15482.152034767336,1560.6868801872204,0.5074445984552667,6.406278760070362
766.0,-30.61970566706506,4.878525251035613,34.95212587223594,24.21792255425828,5.004316660204986,-27.041501510250434,-40.645153855998046,1.4261125033904023,1.338558617483102,-5.1453791000595706,40.045563158615074,42461.47155045558,25811.553704070095,68273.02525452568,78165.67659673853,103977.23030080862,103977.23030080862,193.75401260791114,132544.1412108561,92722.69158858676,57018.48654230394,39671.33894031425,28566.910910047467,21352.46017855862,1560.6370280250385,103783.4762882007,352650.7992315728,1548899.9679723135,4.392163498132916,1556498.7179041186,4.413711017515725,0.747454292338224,0.09608817107347661,4.047605317653135,1.269517259770073,0.5,49.53814192213652,4.047605317653135,1.2850971960495825,1.285378409869188,3.1496491705806875,19471.831284181757,1985.5742056850972,0.00021881549578659746,7.32888806538683e-05,0.00014552661513272914,0.0005890343012712957,0.09608817109403316,0.09608817107347654,0.5074518021308617,6.4839377175426876,28566.910910047467,21352.46017855862,0.7474542924481272,1.0005096174687982,0.6222532325135607,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552108646936686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15482.032336818651,1560.6370280250385,0.5074518021308617,6.406271289807294
767.0,-30.620717706193858,4.878012908286135,34.951997631259395,24.216727225016825,5.003523283981494,-27.042510516320302,-40.645942523237295,1.4253160941079113,1.3459089811718172,-5.1458632586798405,40.04533040840135,42460.12243418769,25811.48112993739,68271.60356412508,78163.58177055207,103975.06290048946,103975.06290048946,195.55356063161162,132541.22619932512,92720.52349014579,57017.0641537813,39670.51037373832,28566.163298835658,21351.901385867255,1560.613586153787,103779.50933985785,352644.13620787667,1548828.805404734,4.392044688619834,1556488.672824537,4.413765927209457,0.7474542927764314,0.0960843491877344,4.047581686752062,1.2695130699826405,0.5,49.53814192213652,4.047581686752062,1.2851009713387855,1.2853821562136578,3.1496215293771,19471.489661241674,1985.5393698400244,0.00021879233082214148,7.328230373946795e-05,0.00014551002708267351,0.0005889637208586259,0.09608434919735218,0.09608434918773413,0.5074589795400823,6.491772239851684,28566.163298835658,21351.901385867255,0.7474542924481272,1.000511893233816,0.6222478346164384,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552169981420082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15481.909458554714,1560.613586153787,0.5074589795400823,6.406256527344215
768.0,-30.621722761714466,4.877502316860166,34.95186951220442,24.21558644799518,5.00278264096009,-27.04350860278702,-40.6467144266702,1.4245684820326965,1.353100108949377,-5.14629223502967,40.04508411095218,42458.72500459496,25811.270971116326,68269.9959757113,78161.47814812063,103972.74911923695,103972.74911923695,197.31267389413551,132538.05388107692,92718.35962763241,57015.60648410675,39669.72571502851,28565.304761839983,21351.259662014614,1560.5826340568435,103775.43644534281,352638.2326888805,1548757.1082020043,4.391914899279837,1556478.0431240536,4.413809674736193,0.747454292542241,0.0960804286690979,4.047557226017636,1.2695087252417583,0.5,49.53814192213652,4.047557226017636,1.2851045179271454,1.2853856740153837,3.1495938031143846,19471.152915861,1985.5050313675924,0.00021876932794476933,7.327586715158061e-05,0.00014549346079318872,0.0005888931085717846,0.09608042871040509,0.09608042866909516,0.5074661860536239,6.499392343979025,28565.304761839983,21351.259662014614,0.7474542924481272,1.0005124273939419,0.6222423395705579,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552230910267467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15481.786191801206,1560.5826340568435,0.5074661860536239,6.406266070038467
769.0,-30.622703137700046,4.87700338559558,34.9517452798134,24.215196689497702,5.002849427904654,-27.044425362962027,-40.647379705309845,1.4245716531301398,1.3422886773073515,-5.146247780147209,40.044937187590584,42456.87495251942,25809.87175178768,68266.7467043071,78158.9327190148,103968.80447080248,103968.80447080248,194.66651688260026,132533.56029513053,92715.94482841129,57013.88706176755,39668.9530740486,28564.75582432806,21350.8493540216,1560.5536267006448,103774.13795391988,352638.8444678223,1548845.2111791298,4.392157119039276,1556471.702234618,4.413784036139114,0.7474542924619537,0.09607916647069878,4.047521756349255,1.2695036716712642,0.5,49.53814192213652,4.047521756349255,1.2851045494275393,1.2853856766887097,3.149566125302613,19470.816427490332,1985.4707191028876,0.00021874689205928792,7.32703200838013e-05,0.00014547657197548663,0.0005888195901098904,0.09608882407031441,0.09607916647061143,0.5074734080656008,6.488536457454586,28564.75582432806,21350.8493540216,0.7474542924481272,1.0004841859905291,0.6222272779536613,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552291419156893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15481.663131673253,1560.5536267006448,0.5074734080656008,6.406268154955417
770.0,-30.62369523220402,4.876491163347192,34.95161835595082,24.213121469970815,5.001097070101744,-27.04548872764537,-40.6482593511231,1.422890565543135,1.3676602554406827,-5.14737938803398,40.044664667042355,42456.13346011235,25811.46666980652,68267.60012991886,78157.42172027452,103968.88839008103,103968.88839008103,200.87964858439227,132533.03223889708,92714.10712288663,57012.81886272458,39668.098066846724,28564.143848816042,21350.39193712895,1560.5569313846286,103768.00874149664,352623.27177228447,1548621.489814755,4.3917166386420945,1556459.9408982883,4.413945605675771,0.7474542927010888,0.0960732621979282,4.047511702975839,1.2695004654536026,0.5,49.53814192213652,4.047511702975839,1.285112464442649,1.2853935642592744,3.149538904154383,19470.478861497206,1985.4362969512736,0.00021872419015418943,7.326298622688434e-05,0.0001454612039273051,0.0005887559252247225,0.09607326225388045,0.09607326219792803,0.5074795266796291,6.515039643474665,28564.143848816042,21350.39193712895,0.7474542924481272,1.0005182039057108,0.6222297885593366,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455235044269088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15481.542093161392,1560.5569313846286,0.5074795266796291,6.406319518795703
