time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
771.0,-30.62467986240709,4.875993396319457,34.95149217412608,24.21271208385008,5.001179877197876,-27.046385614639597,-40.648899030033476,1.4228856294349204,1.3611217363553578,-5.147203513711711,40.04441489734791,42454.152644539645,25809.732043330256,68263.8846878699,78154.72035254966,103964.45239587991,103964.45239587991,199.27277157535718,132527.34841767795,92711.6324761362,57011.06476814445,39667.297453324165,28562.896021798042,21349.45923006056,1560.487080865868,103765.17962430455,352625.69204278383,1548661.4473736505,4.391799810167412,1556449.1614934888,4.413884741287217,0.7474542922316952,0.09607055066546062,4.047475661469749,1.2694952728645879,0.5,49.53814192213652,4.047475661469749,1.2851125340804006,1.2853936049585095,3.149510688078408,19470.132545800057,1985.4009825781545,0.00021870166119987932,7.325765346846996e-05,0.00014544400773140937,0.0005886810813994974,0.09607769656199885,0.09607055066549983,0.5074870217884421,6.50832525006706,28562.896021798042,21349.45923006056,0.7474542924481272,1.0004937874426514,0.6222194380852677,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455241017220495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15481.416620698423,1560.487080865868,0.5074870217884421,6.406307327041151
772.0,-30.62565814491961,4.875485177034987,34.95136633459671,24.210870265401923,4.9996503767290505,-27.047439315102245,-40.64976201681418,1.4214315469114882,1.3818116993983267,-5.148198828454854,40.044166945515784,42453.36736374591,25810.98631413634,68264.35367788225,78153.18928498126,103964.17559911759,103964.17559911759,204.33918636565795,132526.54210019988,92709.74608544834,57009.92416421218,39666.46880137351,28562.36650108228,21349.06345323187,1560.4906553446463,103759.83641275193,352611.99532658566,1548479.1041679354,4.391453282052273,1556438.4605986641,4.414025844915193,0.7474542927814792,0.09606539817833111,4.047462339683441,1.2694918605918066,0.5,49.53814192213652,4.047462339683441,1.2851193860433971,1.2854004296555974,3.149483529421104,19469.800472261944,1985.367120501083,0.0002186792796024171,7.325045964651427e-05,0.00014542881995590284,0.0005886176718761203,0.09606539827610709,0.09606539817834647,0.5074936205620546,6.530010527853165,28562.36650108228,21349.06345323187,0.7474542924481272,1.0005205771909926,0.6222203145569138,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552469452791492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15481.29584096036,1560.4906553446463,0.5074936205620546,6.406305816908786
773.0,-30.626628855872912,4.874982874225334,34.95123883604554,24.209889268409484,4.999089249206353,-27.048390917031927,-40.65047762179745,1.4208513103653961,1.3886324611514738,-5.148425412049757,40.04386288953811,42451.852330501955,25810.276337158357,68262.12866766032,78150.94630694728,103961.22264410564,103961.22264410564,206.00169319481938,132522.27168364343,92707.48122009767,57008.38724365246,39665.65997382801,28561.049039537793,21348.0786955589,1560.429397631833,103755.22095091082,352608.87732482865,1548402.9499425655,4.391276140549783,1556425.3384846188,4.414027662300788,0.7474542922427746,0.0960609698209572,4.047434805412396,1.269487240011804,0.5,49.53814192213652,4.047434805412396,1.2851221476891301,1.2854031633660015,3.1494553359697193,19469.457279881717,1985.3321246176542,0.00021865707331681944,7.324449488852426e-05,0.00014541257842829518,0.0005885479310754417,0.09606096976320214,0.09606096982095452,0.5075012207046303,6.537057873201206,28561.049039537793,21348.0786955589,0.7474542924481272,1.000519146457549,0.622217500219533,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455252835166736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15481.17045123376,1560.429397631833,0.5075012207046303,6.4063045269524865
774.0,-30.627592985396962,4.874480967741724,34.951113617600186,24.208708048705034,4.998301147745711,-27.04935632204283,-40.65122549710793,1.4200644843915924,1.3960489434704755,-5.148908848970207,40.04363607479083,42450.54046407036,25810.22877803322,68260.76924210358,78148.88687081047,103959.1156488437,103959.1156488437,207.8159864924819,132519.43385632633,92705.3308725146,57006.98446577462,39664.8293408222,28560.31820748264,21347.532440628936,1560.40675014186,103751.29966235122,352602.22485390736,1548331.54667853,4.3911564860943395,1556415.549917235,4.414083179883791,0.747454292544822,0.09605719295980117,4.04741113545404,1.269483077148907,0.5,49.53814192213652,4.04741113545404,1.285125875972907,1.285406864121819,3.1494277806755235,19469.11954443631,1985.2976851867163,0.00021863501964692654,7.323826162874207e-05,0.00014539675801818446,0.0005884804574617164,0.09605719295387355,0.09605719295980109,0.5075087483646606,6.544957792440698,28560.31820748264,21347.532440628936,0.7474542924481272,1.0005221197033471,0.6222125123879648,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552586795138087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15481.047889875612,1560.40675014186,0.5075087483646606,6.4062743403234785
775.0,-30.628550298026134,4.873980823943444,34.95098844548566,24.2075853626244,4.9975733262214534,-27.050310368969843,-40.65195646891368,1.4193333971651687,1.4032829483126648,-5.149326848209418,40.043391848849986,42449.17706839072,25810.017255793617,68259.19432418434,78146.80023921786,103956.81749501148,103956.81749501148,209.5839016647369,132516.26663745043,92703.16805716211,57005.544886335076,39664.025745363375,28559.449142438967,21346.882859890742,1560.3748485607111,103747.23359334674,352596.4729361786,1548259.3653455928,4.391023405460536,1556405.0099928773,4.414125294652601,0.7474542927429771,0.09605328082009382,4.0473864227250465,1.2694787769159306,0.5,49.53814192213652,4.0473864227250465,1.2851293430649793,1.2854103038316729,3.149400054217267,19468.784202605108,1985.2634898364995,0.00021861312393592176,7.323216972734088e-05,0.00014538095420858088,0.0005884129001866219,0.09605328084235606,0.09605328082009405,0.5075162744597009,6.552609796522063,28559.449142438967,21346.882859890742,0.7474542924481272,1.0005235651869206,0.6222077831450389,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455264484280647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15480.924558465034,1560.3748485607111,0.5075162744597009,6.406282144268703
776.0,-30.629500867583367,4.873481963425507,34.95086379915645,24.20642963787543,4.996821319360352,-27.051260477036436,-40.65268304022027,1.4185809288134816,1.4106094434195597,-5.149765905371546,40.043151099908854,42447.82848761856,25809.863262152412,68257.69174977097,78144.68494336143,103954.54820551384,103954.54820551384,211.37462924064312,132513.15902462055,92700.9665376262,57004.11008188343,39663.17383971418,28558.610819106718,21346.256238915623,1560.345196438901,103743.1735762732,352590.4313282297,1548186.9851166685,4.390893363964965,1556394.6201762774,4.414171463227869,0.7474542923017189,0.09604937376605951,4.047362089132612,1.2694744634954263,0.5,49.53814192213652,4.047362089132612,1.2851329099283093,1.2854138435352263,3.149372378424573,19468.438904577713,1985.2282792368153,0.00021859138445221894,7.322611496393778e-05,0.00014536526948828117,0.0005883458808034148,0.0960493737800043,0.09604937376605942,0.5075237895291757,6.560375348791126,28558.610819106718,21346.256238915623,0.7474542924481272,1.0005263288131445,0.6222034310580025,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552702480486515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15480.801443295917,1560.345196438901,0.5075237895291757,6.406280564211752
777.0,-30.630444454784058,4.872994367413337,34.950742980107606,24.206040508020692,4.99688040450429,-27.0521446005019,-40.65331290531901,1.418580550243434,1.400737378648273,-5.1497285535423005,40.043006686919846,42445.9912854354,25808.511521460765,68254.50280689617,78142.17452950777,103950.68605096854,103950.68605096854,208.95920028137334,132508.71374842178,92698.57002299775,57002.38677901221,39662.4258266506,28558.027697453246,21345.820392636786,1560.3144097909815,103741.72685068716,352590.94530167064,1548266.541767859,4.391112597753153,1556388.3878813048,4.414147352960769,0.7474542926695308,0.09604797476819402,4.047326661278218,1.2694693791540348,0.5,49.53814192213652,4.047326661278218,1.2851329562711036,1.2854138621563305,3.1493446973936443,19468.10601511063,1985.1943339581437,0.00021856980662493278,7.322086646052603e-05,0.00014534894016440675,0.0005882746407159359,0.09605714667601567,0.09604797476820158,0.5075313077681242,6.550465932190548,28558.027697453246,21345.820392636786,0.7474542924481272,1.0004991066613225,0.6221886412765968,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552759712613663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15480.678295041565,1560.3144097909815,0.5075313077681242,6.406280053907599
778.0,-30.63138222878709,4.8724941501422165,34.95061938471094,24.20401956131684,4.995176425609991,-27.053155156010803,-40.654142713732995,1.4169493528337147,1.425193943037982,-5.150816945987693,40.04273416199088,42445.269396898635,25810.026072534514,68255.29546943316,78140.6723730959,103950.69844563042,103950.69844563042,214.94353104963375,132508.10684249847,92696.73216312857,57001.329186931405,39661.5588624413,28557.408396868035,21345.35748335909,1560.3160799532955,103735.75491458079,352575.96890517214,1548050.5684049698,4.390686561004188,1556376.6268317192,4.414301495546107,0.7474542923054632,0.0960422204601129,4.04731580247699,1.2694661300769083,0.5,49.53814192213652,4.04731580247699,1.2851406355158963,1.2854215155210242,3.1493174292572803,19467.772267841767,1985.160301208034,0.00021854836367778542,7.321395241206362e-05,0.00014533441126572178,0.0005882142593594457,0.09604222039525719,0.09604222046011283,0.5075377614382417,6.576010889025667,28557.408396868035,21345.35748335909,0.7474542924481272,1.000532523601328,0.6221916147683464,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552816524771672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15480.556975933854,1560.3160799532955,0.5075377614382417,6.406327310432316
779.0,-30.632312429396656,4.872000818407516,34.950494120061755,24.203077610023342,4.994662379500043,-27.054066142692562,-40.65481798080725,1.416416092795943,1.4319293613926902,-5.150989398355234,40.04241654669179,42443.75468097874,25809.19980816408,68252.95448914282,78138.38340558375,103947.58321374783,103947.58321374783,216.58258531361935,132503.55452872944,92694.41923226073,56999.790507655736,39660.69858289443,28555.971314981616,21344.283339508598,1560.2468488921036,103731.00062843421,352573.5959879664,1547973.2241275427,4.3904967409424955,1556362.9199528748,4.414292328362543,0.7474542926267237,0.09603766298995856,4.047287566120781,1.2694615127937872,0.5,49.53814192213652,4.047287566120781,1.2851431754336389,1.285424028660222,3.149289233672448,19467.422331677808,1985.1246176500445,0.00021852709581740985,7.320832646336602e-05,0.00014531876935404382,0.0005881468483305952,0.09603766308950269,0.09603766298995857,0.5075455077456719,6.58291875974794,28555.971314981616,21344.283339508598,0.7474542924481272,1.0005319021189558,0.6221903640931064,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552872987345442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15480.431519658436,1560.2468488921036,0.5075455077456719,6.406309753973363
780.0,-30.63323619606305,4.871507658415744,34.95037156039345,24.201900895591848,4.993874646400637,-27.054995223068737,-40.65552988378329,1.4156336734062946,1.4393698725135664,-5.151474554793018,40.04219455043789,42442.46786709391,25809.179199012564,68251.64706610647,78136.34033302749,103945.51953204005,103945.51953204005,218.40158118329418,132500.77700592543,92692.2687309276,56998.39626499403,39659.85829548174,28555.257473885373,21343.749775850156,1560.2251009098168,103727.11795085676,352566.9203796229,1547901.9501624475,4.390377714664098,1556353.3396254773,4.4143487368289955,0.7474542926243843,0.09603392388659385,4.047263864060581,1.2694572790479288,0.5,49.53814192213652,4.047263864060581,1.2851468812812867,1.2854277081754786,3.149261709311759,19467.084694161942,1985.0901882051407,0.00021850597694846266,7.320239571764854e-05,0.00014530358123081413,0.0005880819336340654,0.09603392392919709,0.09603392388659392,0.5075531745430325,6.5908444273065925,28555.257473885373,21343.749775850156,0.7474542924481272,1.0005355308178743,0.6221856752481428,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552928994346117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15480.3090416653,1560.2251009098168,0.5075531745430325,6.40626877006463
781.0,-30.634153184950666,4.871016234678729,34.95024893386713,24.20078177182006,4.993152669207796,-27.055912507663532,-40.65622107647357,1.4149119919206279,1.4466299136430507,-5.151885065687059,40.04195074527801,42441.11233661946,25808.970848441906,68250.08318506136,78134.24233608131,103943.21318452322,103943.21318452322,220.17441393829358,132497.58833706338,92690.07962417236,56996.94962471039,39659.03333273552,28554.375152540168,21343.090270056837,1560.192230396152,103723.03877058493,352561.2719492535,1547829.4057253748,4.390242289425834,1556342.818178328,4.4143896167992684,0.7474542922420832,0.09603000059226605,4.047239022517756,1.2694529200205582,0.5,49.53814192213652,4.047239022517756,1.2851503025314333,1.2854311032324308,3.1492339958568896,19466.7444255699,1985.0554904651335,0.00021848501489110832,7.319663793097688e-05,0.00014528837696013144,0.0005880167887513136,0.09603000053382925,0.09603000059226605,0.5075608440839261,6.598514979330105,28554.375152540168,21343.090270056837,0.7474542924481272,1.0005376464920908,0.6221813757595862,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552984614370204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15480.185712303632,1560.192230396152,0.5075608440839261,6.40627497902223
782.0,-30.63506352890601,4.870526295433657,34.95012691806796,24.19966855030509,4.992426365257516,-27.056824139753875,-40.656911361124344,1.4141869761053996,1.453870120687725,-5.152305824725041,40.04171342848153,42439.78334959453,25808.792709408648,68248.57605900319,78132.18841111724,103940.98112052589,103940.98112052589,221.94255637961032,132494.5151681394,92687.93104867502,56995.525987152316,39658.22784613634,28553.53404761351,21342.461585955254,1560.161829679373,103719.03856414628,352555.48258311284,1547757.675834138,4.390110925219447,1556332.576789075,4.414433057134997,0.7474542923606701,0.09602615226714487,4.047214317819966,1.2694486566027625,0.5,49.53814192213652,4.047214317819966,1.2851537390890218,1.285434513797608,3.149206351520889,19466.412007015035,1985.0215932061444,0.00021846420656768012,7.31908881264324e-05,0.00014527331844124773,0.0005879522543926371,0.09602615222910767,0.09602615226714487,0.5075685056264152,6.606175945412758,28553.53404761351,21342.461585955254,0.7474542924481272,1.0005397040661503,0.6221769115962863,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553039826706635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15480.062681948897,1560.161829679373,0.5075685056264152,6.406269606290283
783.0,-30.635967277436567,4.870037758465901,34.95000532272115,24.19854048583659,4.991693485132625,-27.057730457631436,-40.65759707065297,1.4134566653274943,1.461150678957722,-5.152729012847011,40.04147475995438,42438.46426521072,25808.62443613075,68247.08870134148,78130.10189321724,103938.72632934799,103938.72632934799,223.7203219521325,132491.41160632536,92685.74485801336,56994.10723000694,39657.37514222936,28552.685276977383,21341.827162030233,1560.1310944914194,103715.00600739586,352549.6598696459,1547685.535937368,4.389978808970117,1556322.2771173497,4.414476751141371,0.7474542921270731,0.0960222731747237,4.0471896646552485,1.2694443019712347,0.5,49.53814192213652,4.0471896646552485,1.2851572001339118,1.2854379490513697,3.1491786874271384,19466.07143651675,1984.9868646802684,0.00021844355080656312,7.31851768444017e-05,0.00014525837396216142,0.0005878881898042867,0.09602227314901979,0.09602227317472357,0.5075761653023351,6.613879691804755,28552.685276977383,21341.827162030233,0.7474542924481272,1.000542856609526,0.6221730930069782,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455309463934535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15479.939554707511,1560.1310944914194,0.5075761653023351,6.406266818526714
784.0,-30.63686438789324,4.869550739101024,34.94988417993538,24.197426600754284,4.990969670655515,-27.058630001551588,-40.65827411888165,1.4127352843138743,1.4683896354537183,-5.153145308970872,40.041236393297616,42437.13666380578,25808.442323785133,68245.57898759091,78128.0336737124,103936.47599749753,103936.47599749753,225.48761412431486,132488.30851288952,92683.57703155013,56992.68002164374,39656.55223322932,28551.832515391987,21341.18977600843,1560.0999333942307,103710.98838337322,352543.93205793656,1547613.661344721,4.389846259190155,1556311.9905241712,4.414519295338231,0.7474542926274039,0.09601840872220019,4.047164874908819,1.269440026464872,0.5,49.53814192213652,4.047164874908819,1.2851606190821163,1.2854413423963866,3.1491510203599087,19465.735375703596,1984.9525960142962,0.00021842304854286028,7.317953810676832e-05,0.00014524351043609197,0.0005878244337454039,0.09601840877378913,0.09601840872220017,0.507583831187649,6.621534944424582,28551.832515391987,21341.18977600843,0.7474542924481272,1.0005453030313896,0.6221689139862465,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553149055258618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15479.816404683646,1560.0999333942307,0.507583831187649,6.4062626919296815
785.0,-30.637754913503034,4.869065097818793,34.94976347456231,24.19629815211522,4.990237772359453,-27.059524339334345,-40.65894655706359,1.4120071981908133,1.4756718212948954,-5.153566728925968,40.04099795349412,42435.81968133766,25808.276953867757,68244.09663520542,78125.94128914738,103934.21824301513,103934.21824301513,227.26531288308615,132485.1989936899,92681.37986021687,56991.25825240716,39655.690675344114,28550.98075067476,21340.553113022474,1560.068974075292,103706.95293013204,352538.1338219093,1547541.4869256788,4.3897137315291,1556301.700825792,4.41456271397858,0.7474542923544972,0.09601452724358267,4.047140203122531,1.2694357240339742,0.5,49.53814192213652,4.047140203122531,1.2851640691189483,1.2854447670323466,3.1491233690474023,19465.39258027262,1984.917640608426,0.00021840269852078803,7.31739381611561e-05,0.00014522876035963193,0.0005877611547011141,0.09601452716096659,0.09601452724358252,0.5075915042343537,6.629238550220862,28550.98075067476,21340.553113022474,0.7474542924481272,1.0005487030579867,0.6221652339004132,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553203071869936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15479.69331504441,1560.068974075292,0.5075915042343537,6.4062580541382355
786.0,-30.638638886040077,4.868580986876563,34.94964321901965,24.19518866753208,4.989517655656323,-27.0604117352864,-40.6596141756512,1.4112905049026274,1.4829004345108387,-5.15397952305263,40.04075998989541,42434.50907806448,25808.09331306767,68242.60239113215,78123.87508999965,103931.96840306732,103931.96840306732,229.02959793969058,132482.09326562966,92679.20984018261,56989.843828247445,39654.8511243724,28550.12486256235,21339.913370417493,1560.0375287595296,103702.93880512763,352532.4543395616,1547469.662214943,4.389580712828244,1556291.4317289495,4.414604705386697,0.7474542921667018,0.09601066657093152,4.047115359010274,1.2694313726993278,0.5,49.53814192213652,4.047115359010274,1.2851674655335592,1.2854481382289176,3.1490957151876273,19465.056311965443,1984.8833507839522,0.00021838249997545756,7.316837874428156e-05,0.00014521412123117599,0.0005876983003798722,0.09601066654742053,0.09601066657093156,0.5075991910470987,6.636879957563451,28550.12486256235,21339.913370417493,0.7474542924481272,1.000551666555892,0.6221614840271065,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553256692375702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15479.570205533077,1560.0375287595296,0.5075991910470987,6.406252717440638
787.0,-30.63951627672111,4.86809828515461,34.949523415132425,24.194069543760293,4.988791594123467,-27.061293753256493,-40.66027334248645,1.4105690706588483,1.4901602310256408,-5.154396552373313,40.040522528167024,42433.19270490652,25807.9242066344,68241.11691154091,78121.79502995229,103929.7192365867,103929.7192365867,230.8013539210515,132478.99181626886,92677.02130844265,56988.41898339665,39654.00258338444,28549.27257968217,21339.27633543104,1560.00639468155,103698.91788266564,352526.7166596631,1547397.6708921331,4.389447941859181,1556281.184340898,4.414647488528835,0.7474542924297725,0.09600679942374256,4.047090582171554,1.269427097742446,0.5,49.53814192213652,4.047090582171554,1.285170883843327,1.2854515315207689,3.1490680601700656,19464.715828007873,1984.8486310827727,0.00021836245352605132,7.31628900903269e-05,0.00014519956343572442,0.0005876357857161414,0.09600679940249877,0.09600679942374242,0.5076068902350402,6.6445567833989685,28549.27257968217,21339.27633543104,0.7474542924481272,1.0005548377022047,0.6221576984896016,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553309918680744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15479.447081143866,1560.00639468155,0.5076068902350402,6.406246957835438
788.0,-30.640370699641036,4.867624117895209,34.94940507675129,24.193058267142646,4.988597751713604,-27.06172489547208,-40.66051096944136,1.4099519489549168,1.4788251280036775,-5.154472997106542,40.04031443166315,42430.20447785068,25806.900071129512,68237.10454898019,78117.9593404864,103924.85941161591,103924.85941161591,228.03132468744298,132473.45445876603,92674.81228439948,56987.0574275004,39653.06095211009,28548.595047150124,21338.769915122884,1559.9748614633745,103696.82808692846,352525.6649060518,1547489.2034833184,4.3897206857143996,1556272.2042172982,4.414635185872339,0.747454292580084,0.09600476616903536,4.04706428373717,1.2694227101420985,0.5,49.53814192213652,4.04706428373717,1.2851738128122303,1.2854544360413105,3.1490404203625526,19464.378354029468,1984.814218314049,0.0002183429334692408,7.31609115463339e-05,0.0001451820219229069,0.0005875609755649434,0.09601569802081586,0.09600476616954642,0.5076146065661326,6.63329812511023,28548.595047150124,21338.769915122884,0.7474542924481272,1.0005197608357246,0.6221286544466152,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553362749043646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15479.324015928563,1559.9748614633745,0.5076146065661326,6.406240789549486
789.0,-30.64123576830219,4.867141972496159,34.94928713448318,24.19181439271199,4.987279253391326,-27.063029508398344,-40.66158727565778,1.409072993487493,1.5043292077103274,-5.155326939304227,40.040094279118044,42430.72827397206,25807.857447885995,68238.58572185805,78117.87384372554,103925.73129161153,103925.73129161153,234.26184841882787,132473.6320486701,92672.86635132263,56985.720781569165,39652.38396639274,28547.90075705856,21338.25095271076,1559.9645739340274,103691.4694431927,352513.9162354243,1547261.922786327,4.389222244925495,1556262.703874149,4.4147553676570555,0.747454292149128,0.09599962558949998,4.047044270633455,1.269418869274669,0.5,49.53814192213652,4.047044270633455,1.285177967904469,1.2854585666422975,3.1490146669976866,19464.06590365631,1984.782357242923,0.00021832317183909187,7.315195055966048e-05,0.0001451712212794314,0.0005875143593397843,0.09599962555439712,0.09599962558949988,0.5076211929769259,6.659656147014573,28547.90075705856,21338.25095271076,0.7474542924481272,1.00056159587254,0.6221488436012623,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553414196800754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15479.209341906375,1559.9645739340274,0.5076211929769259,6.406248725829945
790.0,-30.642093603999285,4.8666642136728235,34.94916741759561,24.190766584966354,4.986661357755116,-27.063886218756004,-40.66220474252475,1.4084539725118752,1.5114574140905006,-5.155600275181648,40.03980578905315,42429.28159735129,25807.331058800264,68236.61265615156,78115.56767128338,103922.89873008365,103922.89873008365,235.9968543875002,132469.56578612106,92670.46088184183,56984.17480790999,39651.42897103538,28546.667056037426,21337.32883024728,1559.9090071685564,103686.90187569614,352510.1557025012,1547184.9064837638,4.389050588912681,1556250.2545972054,4.414767147618276,0.7474542925926121,0.09599524404925533,4.047015534868134,1.2694141063792634,0.5,49.53814192213652,4.047015534868134,1.2851809059499009,1.2854614801450672,3.148985108736042,19463.698884005436,1984.7449316540753,0.00021830357706634934,7.314681018309605e-05,0.0001451567668832533,0.0005874516905677584,0.09599524407175097,0.09599524404925538,0.5076291500243061,6.667057689272156,28546.667056037426,21337.32883024728,0.7474542924481272,1.000564775724288,0.6221475975004934,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553466285929593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15479.077714914587,1559.9090071685564,0.5076291500243061,6.406250022554944
791.0,-30.642945001047508,4.866187402872018,34.94904954857778,24.18965350314977,4.985927813874608,-27.06474541570646,-40.66284145284442,1.4077282285336215,1.518771293290456,-5.156032906291757,40.03957864219938,42427.98676298972,25807.21729609672,68235.20405908643,78113.5472258693,103920.76452196602,103920.76452196602,237.7815086048504,132466.6367886807,92668.31992044942,56982.7594575703,39650.62273653235,28545.8722667147,21336.734748541767,1559.8813272003872,103682.98301336117,352504.2036629921,1547113.3994121247,4.388921843585235,1556240.4525306688,4.414813884087737,0.7474542921366956,0.09599147442986185,4.046990992581877,1.2694098132895313,0.5,49.53814192213652,4.046990992581877,1.285184343263729,1.2854648932161907,3.148957590243072,19463.36724661944,1984.7111140521424,0.00021828413096830165,7.314150995567633e-05,0.00014514262101262532,0.0005873908798778197,0.09599147439165383,0.09599147442985845,0.5076370711265386,6.6748041995822405,28545.8722667147,21336.734748541767,0.7474542924481272,1.0005676106350854,0.6221432166120794,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553517939886305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15478.955161798644,1559.8813272003872,0.5076370711265386,6.406216349158754
792.0,-30.643789899545745,4.865712150070649,34.94893190153717,24.18855739468711,4.985218509592842,-27.06559671086658,-40.66347316894678,1.407025320913676,1.5260280493399705,-5.156435553294107,40.03934180823548,42426.69429421143,25807.030336164244,68233.72463037568,78111.48819937227,103918.51853553651,103918.51853553651,239.55121197699918,132463.52228729188,92666.14437555274,56981.350470391895,39649.77100573428,28545.003751755357,21336.08558114696,1559.8488582926946,103678.96732355951,352498.6642088252,1547041.1831117775,4.388785945002301,1556230.2324860252,4.4148542689628245,0.7474542924113264,0.0959876138587838,4.046965973524836,1.2694055092101921,0.5,49.53814192213652,4.046965973524836,1.2851876733900103,1.285468199269033,3.1489299635514953,19463.0306344325,1984.6767891616914,0.00021826483487660193,7.313625165305927e-05,0.00014512858322354266,0.0005873304380915445,0.09598761385650585,0.09598761385878374,0.5076449893350762,6.682463602634073,28545.003751755357,21336.08558114696,0.7474542924481272,1.0005711562656312,0.6221399578646138,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45535692064916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15478.83211769526,1559.8488582926946,0.5076449893350762,6.406212716404646
793.0,-30.644627758135034,4.865247933125133,34.94881809703633,24.188157717604213,4.985291716916123,-27.06636125279163,-40.66399378990752,1.40702521157654,1.5157805231527846,-5.156385477928262,40.03920259045647,42424.86135286679,25805.706033462488,68230.56738632928,78108.87907489587,103914.58510835835,103914.58510835835,237.04638181976043,132458.99869415845,92663.70571931034,56979.68799729688,39648.908580014955,28544.41358580009,21335.644453290275,1559.8172013457777,103677.5387265386,352499.3531216803,1547123.858188776,4.389011907362904,1556224.224875095,4.414828597821277,0.7474542922088285,0.09598623522643218,4.046930595006307,1.2694004616839814,0.5,49.53814192213652,4.046930595006307,1.2851877134259593,1.2854682147219683,3.1489023375568195,19462.688576523768,1984.6419089621602,0.00021824570111710697,7.313191835118652e-05,0.00014511378276592043,0.0005872654072325024,0.09599569871490272,0.09598623522654788,0.5076529051084911,6.672166001081052,28544.41358580009,21335.644453290275,0.7474542924481272,1.0005461710814392,0.6221263315154069,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553620082130678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15478.709068190205,1559.8172013457777,0.5076529051084911,6.406203582223348
794.0,-30.645468319062953,4.864776150736107,34.94870162630244,24.186745506618195,4.984039592984077,-27.067209806641884,-40.664640174340434,1.4059977421103003,1.5379408440527982,-5.157221705662039,40.03893851876509,42423.70547775121,25806.644480225226,68230.34995797643,78107.84645481357,103914.49093503879,103914.49093503879,241.5792568463512,132458.37921601537,92661.68824028679,56978.42854354814,39648.06632970961,28543.88828097658,21335.071066645396,1559.816861131357,103672.91167819244,352487.8488402968,1546925.9639119725,4.388593731674549,1556212.8295397686,4.414940357972024,0.7474479600196731,0.09598094138850748,4.046910978741799,1.269396544438787,0.5,49.53814192213652,4.046910978741799,1.2851925626257463,1.285473040310962,3.148875193047843,19462.359171718505,1984.6083190201043,0.00021822650719879357,7.31265386083639e-05,0.00014509996859042966,0.0005872066559037,0.09598201233470503,0.09598175455364107,0.507659734648464,6.695162549714837,28543.88828097658,21335.071066645396,0.7474542924481272,1.0005630480532408,0.6221218576289804,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455367053419738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15478.588153817822,1559.816861131357,0.507659734648464,6.406242869418446
795.0,-30.64627682466987,4.864319246369306,34.94858967645209,24.186350195109867,4.984278793429976,-27.068000636635198,-40.665179514884926,1.4060026054532273,1.519955873264621,-5.156973384312985,40.03880505311219,42422.07535973385,25804.828524006898,68226.90388374074,78104.57600125013,103909.40452525702,103909.40452525702,238.06286328051647,132452.4137618915,92659.24245870158,56976.741817421134,39647.22293475606,28543.00923663449,21334.594781465916,1559.7632294169607,103671.3416619765,352491.2650543653,1547073.3134498238,4.388969222290419,1556207.0701964372,4.414881231046735,0.7474542927339037,0.09598026680711529,4.046875386771849,1.2693914633942769,0.5,49.53814192213652,4.046875386771849,1.285192577994024,1.2854730319560888,3.148847461513014,19462.016633213574,1984.5733898133997,0.00021820804672033928,7.312205005287533e-05,0.00014508599666746393,0.0005871449488788224,0.09599508616946063,0.09598026681157888,0.5076677081817268,6.676929257577626,28543.00923663449,21334.594781465916,0.7474542924481272,1.0005377854156299,0.6221136665601819,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553721149323324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15478.464616445257,1559.7632294169607,0.5076677081817268,6.406218996124883
796.0,-30.647097140977177,4.863843072051781,34.948473386017895,24.18393107308077,4.982112300727536,-27.068960274897098,-40.66597429392857,1.4039754346474773,1.5548601487680003,-5.1583475757552675,40.03849913504688,42421.77778572178,25807.140918103145,68228.91870382492,78103.44830952439,103910.58922762754,103910.58922762754,246.58877418203338,132452.90165789574,92657.52943035858,56975.85890655599,39646.30058200288,28542.3124302682,21334.073938462803,1559.7693038333364,103664.00045344551,352472.3603117719,1546767.0237729284,4.388335648232867,1556193.8692041303,4.415080569232811,0.7474542923102021,0.09597320270643361,4.046870343009042,1.2693885868648067,0.5,49.53814192213652,4.046870343009042,1.2852021059083973,1.2854825378782464,3.148820192874382,19461.68108693193,1984.53917361504,0.0002181893180407971,7.311543612510026e-05,0.00014507388191569684,0.0005870951902698293,0.09597320269683615,0.09597320270643352,0.5076741109636472,6.713207724523272,28542.3124302682,21334.073938462803,0.7474542924481272,1.0005910912361071,0.6221240748523166,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553769834527626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15478.34313006037,1559.7693038333364,0.5076741109636472,6.406260055112633
797.0,-30.647909715247582,4.8633766005181664,34.948354868131226,24.18314170734959,4.981747887411525,-27.06975242006472,-40.66652519451452,1.4035905922286596,1.5613321042520738,-5.158361878718241,40.03814927662395,42420.22889550269,25805.97658403375,68226.20547953644,78101.12354365163,103907.10012768538,103907.10012768538,248.15604681205878,132447.6624278951,92655.17662730986,56974.28197916091,39645.43849794328,28540.56230020972,21332.765805847925,1559.678669080956,103658.94408087332,352472.1635501891,1546686.7971009994,4.388110486576805,1556178.7721989565,4.415040202110513,0.747454292646896,0.09596836708574884,4.0468395808625095,1.2693837772635748,0.5,49.53814192213652,4.0468395808625095,1.2852039456989648,1.2854843542278913,3.1487917496717728,19461.33484155253,1984.5038664123356,0.00021817076758044463,7.31108520099096e-05,0.00014505991557053503,0.000587034207927415,0.09596836714915394,0.09596836708574802,0.5076825520356832,6.719693982970341,28540.56230020972,21332.765805847925,0.7474542924481272,1.0005896324892622,0.6221251928394627,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455381923124722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15478.216402442325,1559.678669080956,0.5076825520356832,6.406214038121773
798.0,-30.648716243586588,4.8629095233025845,34.94824019189053,24.18197396853941,4.980956860031996,-27.070576311519115,-40.66713358098639,1.4028169279645455,1.5689287968513668,-5.1588571818895765,40.03794275448456,42419.020242405204,25806.049265869813,68225.06950827502,78099.13213109528,103905.18139696508,103905.18139696508,250.00979467655998,132445.08611473715,92653.0290442683,56972.91715557823,39644.56876521119,28539.90471777208,21332.27428335956,1559.660036523296,103655.17160228852,352465.3498658287,1546615.3023259854,4.387992473344481,1556169.860458021,4.415100267445866,0.7474542923079818,0.09596473598688281,4.046815931918566,1.2693795369239527,0.5,49.53814192213652,4.046815931918566,1.2852076053157233,1.2854879909799248,3.148764382641844,19460.99748853436,1984.4694659781233,0.00021815235658134452,7.310578985602644e-05,0.0001450465667253181,0.0005869767570941066,0.09596473601544317,0.09596473598688271,0.5076908405314743,6.72778597874094,28539.90471777208,21332.27428335956,0.7474542924481272,1.0005953851840166,0.6221214020665815,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553868162083679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,67.0,15478.09446057667,1559.660036523296,0.5076908405314743,6.406145079123152
799.0,-30.649516412500567,4.8624443414600735,34.94812517743537,24.180904577393108,4.9802725605597855,-27.071385198764325,-40.66772464485837,1.4021413468235557,1.576211640747033,-5.1592340356666515,40.03770275214612,42417.747888661164,25805.82182110132,68223.56970976248,78097.07203029029,103902.89385139161,103902.89385139161,251.7838022403157,132441.8813541675,92650.84144876913,56971.51730714002,39643.69349069901,28538.987502775904,21331.58871669152,1559.624163619233,103651.11004915129,352460.1657108825,1546542.1186263557,4.387849377268237,1556159.5040445954,4.415135823663796,0.7474542926449881,0.09596083415859069,4.046790478102682,1.2693751960294324,0.5,49.53814192213652,4.046790478102682,1.285210805511529,1.285491168399052,3.1487367369993535,19460.660406707495,1984.4350931977276,0.0002181340921666312,7.310087214735042e-05,0.00014503322001928077,0.0005869190537825967,0.09596083418767923,0.09596083415859025,0.5076991087051724,6.73544567641369,28538.987502775904,21331.58871669152,0.7474542924481272,1.0005996935833525,0.6221190963834429,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553916729163467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15477.971267595552,1559.624163619233,0.5076991087051724,6.406147214593694
800.0,-30.65031028671234,4.861980444606116,34.948010813666215,24.17981276465582,4.979563766302732,-27.07219057015118,-40.66831130823118,1.4014440497415104,1.5835493161823706,-5.15963804955889,40.0374711874296,42416.48881481806,25805.66762247489,68222.15643729296,78095.02781192872,103900.69543440362,103900.69543440362,253.571675958563,132438.82846417424,92648.65985026953,56970.12085315864,39642.821107900985,28538.13302977063,21330.95004092314,1559.5924077649136,103647.12375844506,352454.6079967384,1546469.5316506578,4.387712620471595,1556149.5117749188,4.415177093639585,0.7474542927762988,0.09595700306633684,4.046765417143011,1.2693708892026918,0.5,49.53814192213652,4.046765417143011,1.2852141070787857,1.2854944473980852,3.1487091488133956,19460.32269108572,1984.4006557882376,0.00021811597282543423,7.309599135374697e-05,0.00014501998147168726,0.0005868618458143443,0.09595700314886621,0.09595700306634047,0.5077073397897757,6.743187365741278,28538.13302977063,21330.95004092314,0.7474542924481272,1.0006043080526292,0.6221163864789907,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553964913601642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,50.0,15477.848322555787,1559.5924077649136,0.5077073397897757,6.406131943291545
801.0,-30.651097815626528,4.861517997272022,34.94789685606906,24.178729927539848,4.978863720046165,-27.072989455902153,-40.66888945000244,1.4007553603217764,1.5908506533367017,-5.160032946452737,40.03723789015916,42415.22023040873,25805.49368009125,68220.71391049998,78092.98218921792,103898.47586930917,103898.47586930917,255.3502724290156,132435.73813953032,92646.47696286687,56968.7150040578,39641.95773201008,28537.26227022116,21330.299185600477,1559.5595146093654,103643.12559688016,352449.1757647332,1546396.982235229,4.387574403826893,1556139.4447926895,4.415216580989945,0.7474542926936197,0.0959531611247257,4.046740228307319,1.269366536769085,0.5,49.53814192213652,4.046740228307319,1.285217368066928,1.285497685996936,3.1486815606872374,19459.98531548352,1984.3662530510949,0.00021809799967932033,7.30911817511101e-05,0.00014500681792821023,0.0005868049234889233,0.09595316116699643,0.09595316112472646,0.5077155512837284,6.750883599789461,28537.26227022116,21330.299185600477,0.7474542924481272,1.0006086005129917,0.6221136033680151,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554012719288436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15477.725367748775,1559.5595146093654,0.5077155512837284,6.406120247565036
802.0,-30.65187911133588,4.861057052803713,34.94778339455041,24.177661549206846,4.978171069853125,-27.073782058652082,-40.669466578960396,1.400074017169283,1.598102847521659,-5.16042385445729,40.03700632197897,42413.97369990304,25805.313336197083,68219.28703610013,78090.96378219713,103896.27711839421,103896.27711839421,257.11667925977963,132432.67474408422,92644.32119200702,56967.33110971271,39641.10009143812,28536.397625690006,21329.65290336415,1559.5268158080019,103639.16043913443,352443.7984689184,1546324.917016333,4.387436872868403,1556129.452470897,4.415255593178299,0.7474542926946758,0.09594935089330274,4.0467149543467364,1.2693622425803914,0.5,49.53814192213652,4.0467149543467364,1.2852205943855248,1.2855008901031355,3.148653991404103,19459.654040772006,1984.332472431667,0.00021808017013728883,7.308638086600948e-05,0.00014499378927127935,0.0005867485353314855,0.09594935100169925,0.09594935089330259,0.5077237495086666,6.758526701978951,28536.397625690006,21329.65290336415,0.7474542924481272,1.000612948852206,0.6221110354604206,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554060143169902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15477.602487016833,1559.5268158080019,0.5077237495086666,6.406107037513591
803.0,-30.652654070800214,4.860597386005229,34.94767034391186,24.17656407868492,4.977462781419167,-27.074570388539545,-40.67003169385714,1.3993790991584865,1.605435961565604,-5.160823979361035,40.03677357515032,42412.70645218984,25805.160015818128,68217.86646800797,78088.89387878332,103894.05389460144,103894.05389460144,258.902678702696,132429.58433881807,92642.10618165263,56965.918755059174,39640.20825177051,28535.530444216616,21329.004711677724,1559.4942589269142,103635.15121589875,352438.29445294454,1546252.2193617453,4.387299120720809,1556119.409338498,4.415296049919632,0.74745429223309,0.09594549846493494,4.046689859686647,1.2693578555295244,0.5,49.53814192213652,4.046689859686647,1.2852238839654866,1.285504157671934,3.1486264067866614,19459.309456569616,1984.2973346218757,0.00021806248651826124,7.308168020322097e-05,0.00014498080631504027,0.0005866923587642673,0.0959454983740369,0.09594549846493469,0.5077319390258832,6.766259940926659,28535.530444216616,21329.004711677724,0.7474542924481272,1.0006179290877757,0.6221084987625706,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554107191989016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15477.479530352997,1559.4942589269142,0.5077319390258832,6.406094048762326
804.0,-30.653422797516846,4.86013921563126,34.947557724677914,24.17549028703945,4.976769896341115,-27.075351700334565,-40.670595691166795,1.3986987991588327,1.6126975079524186,-5.1612124134469015,40.03654089454138,42411.4599027189,25804.980444876266,68216.44034759517,78086.854520205,103891.83496508127,103891.83496508127,260.6708476598724,132426.49020922388,92639.92429844468,56964.52968095836,39639.32735276257,28534.655244142617,21328.35053872018,1559.46091911876,103631.1641174214,352432.95131741307,1546179.948396422,4.3871605722924585,1556109.3691124748,4.415334500635243,0.7474542922013507,0.09594166769718512,4.0466645936100285,1.2693535443069415,0.5,49.53814192213652,4.0466645936100285,1.2852271048352537,1.285507356699916,3.148598857264801,19458.972650715914,1984.262989982911,0.00021804494642831774,7.30769891153339e-05,0.00014496795731298385,0.0005866367000664217,0.0959416676150511,0.09594166769718515,0.5077401321406206,6.773909921399309,28534.655244142617,21328.35053872018,0.7474542924481272,1.000622785248458,0.6221062388783519,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554153859533783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15477.35671978457,1559.46091911876,0.5077401321406206,6.406079824167863
805.0,-30.6541852878785,4.859682500268975,34.9474455914392,24.174421419762098,4.976078293435094,-27.07612730901192,-40.67115127164868,1.3980203145686767,1.6199444342580591,-5.161601322439427,40.03630997452231,42410.204711221435,25804.805843474132,68215.01055469556,78084.8291895642,103889.63503303833,103889.63503303833,262.4353101449815,132423.42372488015,92637.75411391891,56963.129635576835,39638.47164260231,28533.788691841823,21327.702840387643,1559.4280414703805,103627.19972289335,352427.60171296186,1546107.9373999415,4.387022837839996,1556099.4049047474,4.415373249261356,0.7474542925484517,0.09593785868316444,4.046639281666839,1.2693491622013973,0.5,49.53814192213652,4.046639281666839,1.285230316925984,1.2855105471313764,3.14857129370057,19458.63851852806,1984.2289179819877,0.00021802754991804508,7.307236830725979e-05,0.00014495518161078527,0.0005865813319873544,0.09593785866000289,0.09593785868315446,0.5077483282378532,6.781545756697483,28533.788691841823,21327.702840387643,0.7474542924481272,1.0006270911370945,0.6221035433351125,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554200152029775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,68.0,15477.233837568332,1559.4280414703805,0.5077483282378532,6.40606498634823
806.0,-30.65494157950426,4.8592271960828235,34.947333894393644,24.17334752334284,4.9753846503312085,-27.076897512427337,-40.671705979015655,1.3973405832542944,1.6272059403259505,-5.161990863077643,40.03607888350014,42408.973288503774,25804.636502338206,68213.60979084198,78082.7925055626,103887.4290079008,103887.4290079008,264.20310866362706,132420.34895413695,92635.5695032341,56961.750286175266,39637.576907843155,28532.919946236136,21327.05348418981,1559.3950614193475,103623.22589923718,352422.2434838528,1546035.7933812984,4.386884829113047,1556089.4333665045,4.41541208631969,0.7474542922482467,0.09593404081437654,4.0466140114146185,1.2693448416376492,0.5,49.53814192213652,4.0466140114146185,1.285233534574098,1.28551374330472,3.1485437490981667,19458.30115144165,1984.1945161132141,0.00021801029609777277,7.306775503050151e-05,0.00014494254106727126,0.0005865265175328587,0.09593404078605897,0.09593404081437637,0.5077565309629283,6.78919680340357,28532.919946236136,21327.05348418981,0.7474542924481272,1.0006324280847618,0.6221015724629567,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554246069252903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15477.111031091903,1559.3950614193475,0.5077565309629283,6.406050387379035
807.0,-30.655691670737188,4.858773334764804,34.94722263496223,24.172278236970328,4.974694322965814,-27.077661863136353,-40.67225219970567,1.3966645153650177,1.6344560604518392,-5.162377483939035,40.03584792239554,42407.73268397941,25804.463358162382,68212.19604214179,78080.75971123735,103885.22306939973,103885.22306939973,265.9678763239208,132417.2716013986,92633.38710696457,56960.36007970685,39636.69669695302,28532.04853199886,21326.40215350284,1559.361845617488,103619.2551930758,352416.92548022943,1545963.70569742,4.386746475331102,1556079.4674824337,4.415450436615678,0.7474542926556835,0.09593022618352182,4.0465886672795515,1.269340508435853,0.5,49.53814192213652,4.0465886672795515,1.2852367347937586,1.2855169222291083,3.148516189843349,19457.96460055187,1984.160197473334,0.00021799318497427476,7.306321259717523e-05,0.00014492997237709954,0.0005864719837703094,0.09593022617128051,0.09593022618352161,0.5077647450036596,6.796833544390893,28532.04853199886,21326.40215350284,0.7474542924481272,1.0006374008065422,0.6220993586070653,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45542916134618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15476.988149626544,1559.361845617488,0.5077647450036596,6.406035060988783
