time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
808.0,-30.656435548570688,4.85832092575312,34.94711182685257,24.17121366541835,4.974006801035423,-27.07842035968454,-40.672789968643315,1.395991612149456,1.641694552786987,-5.162762212655439,40.035617609449005,42406.483492631305,25804.289081402043,68210.77257403336,78078.73423441414,103883.02331581619,103883.02331581619,267.72959038309637,132414.20126568305,92631.21049131354,56958.95974953128,39635.83415753585,28531.177949866862,21325.751429973574,1559.3286090390868,103615.29372543309,352411.6335657506,1545891.7276919591,4.386608103854032,1556069.5296141715,4.415488540686471,0.7474542925443107,0.09592642058390577,4.0465633007943485,1.2693361708382151,0.5,49.53814192213652,4.0465633007943485,1.285239919918979,1.2855200862394076,3.1484886503131975,19457.6293671621,1984.126013181066,0.0002179762168134518,7.30587407046836e-05,0.0001449174761087682,0.0005864177404654832,0.09592642061120708,0.09592642058389743,0.5077729723297336,6.80445676544241,28531.177949866862,21325.751429973574,0.7474542924481272,1.0006419595824692,0.6220968498049528,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554336784549988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15476.865346857943,1559.3286090390868,0.5077729723297336,6.406019157998693
809.0,-30.65717326322539,4.857869948601886,34.94700146042619,24.17014891924339,4.973319578362031,-27.07917327206207,-40.67332686446605,1.3953195871986999,1.6489366578059048,-5.1631464623294105,40.03538759277437,42405.25748999294,25804.117258148086,68209.37474814102,78076.70717070672,103880.8244288548,103880.8244288548,269.4919703432097,132411.1314355885,92629.02997957708,56957.58029886331,39634.94408968197,28530.30700673369,21325.100444183736,1559.2953318954344,103611.33245851159,352406.3483027181,1545819.7273224243,4.386469581968372,1556059.6045777434,4.415526598973421,0.7474542926983089,0.09592261535703117,4.046537945750913,1.2693318607145923,0.5,49.53814192213652,4.046537945750913,1.2852431006554503,1.2855232460421326,3.1484611305730823,19457.293256156474,1984.0917393968864,0.00021795939043929916,7.305427632518335e-05,0.0001449051141141158,0.0005863640427961358,0.09592261535981544,0.09592261535703134,0.5077812145550328,6.8120831201352985,28530.30700673369,21325.100444183736,0.7474542924481272,1.0006473041764778,0.6220949355854826,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455438158172753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15476.742623496233,1559.2953318954344,0.5077812145550328,6.406002939329451
810.0,-30.657902156651996,4.857429463421779,34.9468946836495,24.169754480849974,4.973373115836813,-27.079848759446048,-40.673757799062855,1.3953197186314856,1.6398319426968442,-5.163098001282259,40.03524765677201,42403.52471650655,25802.8582216129,68206.38293811945,78074.20193785334,103877.06015946624,103877.06015946624,267.2680996348936,132406.74469980734,92626.61462812973,56955.93740678549,39634.085801493595,28529.68454034109,21324.635166540083,1559.2619140059128,103609.79205983135,352407.0148694867,1545891.7931559293,4.386665781123703,1556053.5664740303,4.4155011132519935,0.7474542922613449,0.09592113282021299,4.046502664378224,1.2693267681309952,0.5,49.53814192213652,4.046502664378224,1.2852431343814563,1.2855232584084995,3.1484335968273176,19456.95554015115,1984.0573019482852,0.00021794276644218228,7.305069321368178e-05,0.0001448920732285005,0.000586306160366412,0.09592991453827066,0.09592113282020927,0.5077894739719672,6.802929943979109,28529.68454034109,21324.635166540083,0.7474542924481272,1.0006251502238075,0.6220830289148764,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554426008012178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15476.619828114184,1559.2619140059128,0.5077894739719672,6.405986229860951
811.0,-30.6586282631324,4.8569771621011615,34.94678528392615,24.167867155652516,4.971778171783855,-27.08067527993506,-40.67440365962682,1.3938251885865127,1.6635406245018203,-5.164100957694621,40.034986821484786,42402.9356562284,25804.27615847414,68207.21181470255,78072.76629417483,103877.04245264897,103877.04245264897,273.0503574986942,132406.05847396867,92624.72461425871,56954.89397631227,39633.14515327382,28529.016021319716,21324.13549101171,1559.2581384195344,103603.99209515027,352393.21971481596,1545682.2465523172,4.386242867564829,1556042.3117298922,4.415642029063904,0.7474542926778898,0.09591555171248878,4.046490004513877,1.2693233805848285,0.5,49.53814192213652,4.046490004513877,1.2852501650477293,1.2855302693232187,3.148406523926496,19456.619399601906,1984.023025151495,0.00021792620716913735,7.304532335175809e-05,0.00014488088381737926,0.0005862590482121615,0.0959155517954125,0.09591555171248994,0.5077967342682412,6.827641582196463,28529.016021319716,21324.13549101171,0.7474542924481272,1.0006609332704932,0.6220890729625733,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554469903324319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15476.499080134221,1559.2581384195344,0.5077967342682412,6.4060141720174695
812.0,-30.659347387022027,4.856531532922146,34.94667439100068,24.167007870879047,4.971315320494948,-27.08139191140531,-40.67488970523698,1.3933598448782394,1.670230781228213,-5.164235652119349,40.034685892290405,42401.53933652173,25803.47550148185,68205.01483800358,78070.59020717499,103874.06570865684,103874.06570865684,274.6712110353692,132401.65533847053,92622.45358458873,56953.402713935466,39632.27874517029,28527.589629813694,21323.069315644116,1559.1880691400345,103599.39449762147,352391.3670938846,1545605.6441519996,4.386048548516846,1556029.3270559793,4.415628396031108,0.7474542922252269,0.09591115069084938,4.046460907644439,1.2693187462678184,0.5,49.53814192213652,4.046460907644439,1.2852523773891595,1.2855324610689938,3.148378465453107,19456.282253504054,1983.9886458172828,0.00021790980828080656,7.304128247591467e-05,0.0001448685258048919,0.0005862048264175748,0.09591115066853133,0.09591115069084916,0.507805243631275,6.834466433347586,28527.589629813694,21323.069315644116,0.7474542924481272,1.000662361358611,0.622089513190491,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455451363105351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15476.373925991487,1559.1880691400345,0.507805243631275,6.405980939989094
813.0,-30.66006066505812,4.856085948101804,34.94656602508662,24.165888502635084,4.970572868277546,-27.082127659603863,-40.67541249152271,1.3926398628232688,1.6777020020371083,-5.164679169739368,40.03447365515564,42400.37016709588,25803.470178441017,68203.8403455369,78068.58323926001,103872.05341770103,103872.05341770103,276.49007011672074,132398.89820703588,92620.26688451972,56952.05381235558,39631.34785796015,28526.844789334857,21322.512588939695,1559.163180715255,103595.5633475843,352385.2668952273,1545533.8976758544,4.3859208737446425,1556020.1693696552,4.41567884798174,0.7474542924884354,0.09590746797341618,4.046436463317327,1.2693144476832825,0.5,49.53814192213652,4.046436463317327,1.2852557815342414,1.285535845050836,3.148351107580311,19455.94044674559,1983.9537912279516,0.00021789354382453852,7.303693637695019e-05,0.00014485660744758833,0.0005861530583283656,0.0959074679886396,0.09590746797341607,0.5078136835903934,6.842381171776481,28526.844789334857,21322.512588939695,0.7474542924481272,1.0006697316414785,0.6220876540331594,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554556938523735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15476.251887140228,1559.163180715255,0.5078136835903934,6.405926825092711
814.0,-30.660767809301593,4.855642121832892,34.94645758520978,24.164846073277317,4.969907050372504,-27.08285120841904,-40.67591830445451,1.3919904494899515,1.684939881175353,-5.165041044097019,40.03424031686634,42399.14359240922,25803.25915226952,68202.40274467874,78066.55299820376,103869.81215047327,103869.81215047327,278.2498646009917,132395.74339386856,92618.07699776074,56950.667591966114,39630.45489532736,28525.931243395273,21321.82976175912,1559.1269432639538,103591.56228587228,352380.2896899535,1545461.2681268374,4.385776711536937,1556010.101249924,4.415712645616473,0.7474542927216741,0.09590362668355229,4.046410743334288,1.2693100886559119,0.5,49.53814192213652,4.046410743334288,1.2852588550408457,1.2855388985032394,3.1483235672441197,19455.604099950084,1983.9194933998954,0.00021787742033778446,7.30327316108217e-05,0.00014484468872696276,0.000586101104579693,0.09590362673987046,0.09590362668355246,0.5078221386961083,6.849980925272348,28525.931243395273,21321.82976175912,0.7474542924481272,1.0006751620583645,0.6220861462066342,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554599894185607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15476.12902634441,1559.1269432639538,0.5078221386961083,6.405916466678536
815.0,-30.661466150317317,4.8552086690877,34.946352893988035,24.164466407988243,4.969964333761091,-27.08349802625094,-40.6763221026398,1.3919962096925655,1.6760271837428604,-5.164991070494,40.03410351941614,42397.42996861881,25802.014329422873,68199.44429804168,78064.09250131379,103866.10683073667,103866.10683073667,276.07344722266134,132391.4193115448,92615.69866816807,56949.036135464536,39629.62503633726,28525.312480808123,21321.367257331804,1559.0936232256126,103590.033383514,352380.9770215833,1545531.6735405223,4.385967956056432,1556004.1987134414,4.415687282171694,0.7474542924526016,0.09590215632998846,4.046375442057301,1.269305082340725,0.5,49.53814192213652,4.046375442057301,1.2852588609655435,1.285538883964674,3.1482960864533425,19455.274231280306,1983.885856156823,0.00021786149865106528,7.30293750425099e-05,0.00014483212360855537,0.0005860451481906659,0.09591082743969112,0.09590215632999875,0.5078305920865068,6.841018254236872,28525.312480808123,21321.367257331804,0.7474542924481272,1.0006530235741922,0.6220742254800411,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554642480692481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15476.006420713515,1559.0936232256126,0.5078305920865068,6.405894909525182
816.0,-30.662161783117586,4.854763574125523,34.94624558441122,24.162606603372865,4.968390462358046,-27.084296071527437,-40.67693702001122,1.3905247507679144,1.699533643333325,-5.165978715373971,40.03384528464255,42396.84111847633,25803.4113954612,68200.25251393754,78062.677326487,103866.0887219482,103866.0887219482,281.80358968458313,132390.73059376195,92613.81995287971,56947.98374486903,39628.70689778965,28524.641871813772,21320.866011703332,1559.0892399686586,103584.28513226361,352367.3932538673,1545323.9132548184,4.385547422492272,1555993.0564453604,4.415825885808698,0.74745429259083,0.09589662580370453,4.046362483150315,1.269301638747566,0.5,49.53814192213652,4.046362483150315,1.285265782347843,1.2855457864710236,3.148269049658097,19454.941886140306,1983.8519663840666,0.0002178456397757074,7.302426382213251e-05,0.0001448213759535749,0.0005859997824167526,0.0958966258968799,0.09589662580370457,0.5078380443840663,6.865512358707292,28524.641871813772,21320.866011703332,0.7474542924481272,1.0006882089461617,0.6220800868025056,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554684537274825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15475.885788077852,1559.0892399686586,0.5078380443840663,6.405921242798462
817.0,-30.662850617283055,4.854324911116152,34.946136750628156,24.161732231173687,4.967919986523448,-27.084986119695678,-40.677399980463065,1.3900554889360364,1.7063153561226159,-5.166117636893354,40.03354567162669,42395.48130334735,25802.639561124477,68198.12086447183,78060.47346602865,103863.11302715313,103863.11302715313,283.4457633132115,132386.32853262784,92611.50653799005,56946.51437530851,39627.76906964616,28523.215505474698,21319.799866210597,1559.0192607708389,103579.66726383992,352365.48260245356,1545246.6449221103,4.385351917870716,1555980.1288718106,4.415813142024758,0.747454292525978,0.09589220623893584,4.046333508940133,1.2692970203654843,0.5,49.53814192213652,4.046333508940133,1.285268011647255,1.2855479960727039,3.1482410456587786,19454.595223889693,1983.816616672329,0.00021782993694231324,7.302041589266777e-05,0.00014480952104964546,0.000585947617436752,0.0958922062717413,0.09589220623893649,0.507846719543288,6.872432993015991,28523.215505474698,21319.799866210597,0.7474542924481272,1.000691645023837,0.6220817141183931,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554726430990204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15475.760830572239,1559.0192607708389,0.507846719543288,6.405886140091231
818.0,-30.66353359709287,4.853886520013036,34.946030463411184,24.1606505465694,4.967201330384619,-27.085692492051,-40.67789171878246,1.389360225342744,1.7137219685540686,-5.166543356637035,40.03333543227653,42394.31059974654,25802.606932373936,68196.91753212048,78058.51665429586,103861.1235866698,103861.1235866698,285.24761836956895,132383.58513822925,92609.36503015038,56945.158975600934,39626.89561616605,28522.461551559434,21319.23631002227,1558.9933128455712,103575.87596830023,352359.6275340786,1545175.2608034776,4.385222199311229,1555971.0576032137,4.4158607740971325,0.7474542921719414,0.09588856307392367,4.046308720741758,1.2692927278252322,0.5,49.53814192213652,4.046308720741758,1.2852712987154216,1.2855512638463393,3.1482137077097145,19454.264542918383,1983.782896597552,0.00021781436859604609,7.301632897920443e-05,0.00014479803961684167,0.000585897570447937,0.09588856304692533,0.09588856307392365,0.5078553231973858,6.88026532519109,28522.461551559434,21319.23631002227,0.7474542924481272,1.0006978842702499,0.6220793909384644,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554767915492912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15475.638835044942,1558.9933128455712,0.5078553231973858,6.405829516004485
819.0,-30.664210606350736,4.853449731732864,34.945924124530066,24.15960762826728,4.966535295544257,-27.086388928417204,-40.67837441163135,1.388713617610921,1.7210037927761164,-5.166905450255759,40.03310458367813,42393.11852768442,25802.414593620706,68195.53312130512,78056.48599789359,103858.90059151429,103858.90059151429,287.01711974710634,132380.45306679275,92607.16255553438,56943.79508532603,39625.96385578705,28521.55247527847,21318.556827463755,1558.9572780067701,103571.88347176719,352354.6475975287,1545102.3973164735,4.385077386807571,1555961.0971464268,4.415894916543566,0.7474542925369146,0.09588473083361947,4.046283027649847,1.2692883698968216,0.5,49.53814192213652,4.046283027649847,1.2852743577307528,1.2855543036935968,3.148186224452388,19453.925401240143,1983.7483137707723,0.0002177989373588802,7.30123174497703e-05,0.00014478661990910988,0.0005858476427690206,0.09588473087927905,0.09588473083361165,0.5078639295708114,6.8879092430318565,28521.55247527847,21318.556827463755,0.7474542924481272,1.0007046007371176,0.6220787023511702,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554809047645203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15475.516182003907,1558.9572780067701,0.5078639295708114,6.405816994752395
820.0,-30.664881624741465,4.853014348561278,34.945818342515885,24.158570367749803,4.965866266004733,-27.08708022610112,-40.678848687652476,1.3880648673643956,1.7282678826987876,-5.167275352638853,40.032878993981704,42391.91823150847,25802.245980590338,68194.16421209881,78054.49168241472,103856.73766300506,103856.73766300506,288.78241977149446,132377.41391364945,92604.99318378356,56942.41973287731,39625.08161211806,28520.676250644377,21317.901891437432,1558.9232000121656,103567.95524323356,352349.5603227257,1545030.196229789,4.384935785969642,1555951.3636427715,4.415931049318289,0.747454292601347,0.09588095964023781,4.046257396559387,1.2692840004293249,0.5,49.53814192213652,4.046257396559387,1.285277426506748,1.2855573534803426,3.148158765657854,19453.592911105534,1983.7144092126807,0.00021778364366710707,7.300837606881239e-05,0.0001447752675982947,0.0005857979973584645,0.09588095964536787,0.09588095964023786,0.5078725319107843,6.895543235337641,28520.676250644377,21317.901891437432,0.7474542924481272,1.0007103354758173,0.6220771411315261,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554849820443414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15475.393629423474,1558.9232000121656,0.5078725319107843,6.405793527630079
821.0,-30.665546679959707,4.85258034558698,34.94571298047509,24.157527938392036,4.965195730176622,-27.087766279108102,-40.67931842347605,1.3874153293250575,1.735544884023625,-5.167645035739503,40.03265282582523,42390.72501770994,25802.080356915696,68192.80537462563,78052.48345391001,103854.56381082571,103854.56381082571,290.5506167475978,132374.35896531967,92602.80712068705,56941.04868448709,39624.17604022218,28519.79515449395,21317.243308338464,1558.8888535563635,103564.01319407811,352344.476121318,1544957.8354861783,4.38479368966813,1555941.6052265365,4.415967073912066,0.7474542924611238,0.09587717543114231,4.046231804111591,1.2692796435998752,0.5,49.53814192213652,4.046231804111591,1.2852804987026103,1.2855604068635549,3.148131328683462,19453.25672459006,1983.6801277286395,0.00021776848686300943,7.300447261223649e-05,0.00014476401425077295,0.0005857487585523411,0.09587717538557472,0.09587717543114072,0.5078811355177912,6.903189919763122,28519.79515449395,21317.243308338464,0.7474542924481272,1.000716632433557,0.6220759411948817,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554890232658275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15475.271166133592,1558.8888535563635,0.5078811355177912,6.405772063320704
822.0,-30.666203261671612,4.852156441182117,34.945611081966575,24.157128226384543,4.965237930380439,-27.088380740062632,-40.679690579976864,1.3874154087694963,1.7270584707021044,-5.167598327199885,40.03251325160471,42389.0623708456,25800.868528583655,68189.93089942925,78050.00582950415,103850.8743580878,103850.8743580878,288.478735544908,132370.02613336558,92600.37394993853,56939.43049127189,39623.2705096296,28519.151775277765,21316.76241131868,1558.854297841056,103562.3956225429,352345.1184943333,1545024.1722198825,4.384973967632053,1555935.5830785,4.415941931386581,0.7474542924448903,0.09587562148867096,4.046196642695949,1.2692745933262635,0.5,49.53814192213652,4.046196642695949,1.2852805292411045,1.2855604181763842,3.148103896886255,19452.91462774871,1983.6452435590859,0.0002177535241261684,7.300138016685504e-05,0.00014475214395931338,0.0005856956389112145,0.095884082285132,0.09587562148868975,0.5078897459977422,6.894656797901973,28519.151775277765,21316.76241131868,0.7474542924481272,1.0006971958572775,0.6220656816925952,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455493028595196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15475.148715358358,1558.854297841056,0.5078897459977422,6.4057496815364265
823.0,-30.66685708197843,4.851721305458704,34.945506703979966,24.155314487312012,4.963704150343382,-27.089133734976897,-40.68026449587194,1.3859808033418364,1.7501513289028594,-5.168556864176096,40.032258286622785,42388.47860774188,25802.21628680961,68190.69489455149,78048.60540335321,103850.82169016282,103850.82169016282,294.10406777838944,132369.28937051515,92598.52135809317,56938.39456248185,39622.3631062348,28518.467680352347,21316.251074538213,1558.8482609448486,103556.71762238443,352331.93611500185,1544819.8806383917,4.384558202904886,1555924.5822610727,4.4160759294701455,0.7474542921962085,0.09587016036838832,4.046183172296688,1.2692711827019232,0.5,49.53814192213652,4.046183172296688,1.2852872763358272,1.285567147590067,3.1480768905079226,19452.590207304595,1983.6121618804175,0.00021773862525996642,7.299661143329576e-05,0.00014474201382667066,0.0005856527006698094,0.09587016030114762,0.09587016036838832,0.5078973854989232,6.918708193078942,28518.467680352347,21316.251074538213,0.7474542924481272,1.0007317801586617,0.6220716436595845,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554969829131454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15475.028154143496,1558.8482609448486,0.5078973854989232,6.405770209013958
824.0,-30.667504249483784,4.8512924584816846,34.94540087342049,24.154454084951453,4.963240423911526,-27.089785668489956,-40.68069123951716,1.3855218429176925,1.756933440546561,-5.168692643360001,40.031963637840335,42387.1479660939,25801.46163724234,68188.60960333624,78046.42992800447,103847.8915652468,103847.8915652468,295.7449866442039,132364.94638222814,92596.22168477306,56936.93972286238,39621.424402122975,28517.05481698135,21315.19503082107,1558.7788439989984,103552.1465786026,352330.0688289731,1544742.8720439728,4.384362870810827,1555911.869304305,4.416063251358687,0.7474542924442634,0.09586578670912721,4.0461541345441425,1.2692665797052909,0.5,49.53814192213652,4.0461541345441425,1.2852894555049554,1.2855693082794057,3.148048960655729,19452.24670511089,1983.5771344048062,0.00021772387891891637,7.299306575771356e-05,0.0001447308131612028,0.0005856031780681365,0.09586578666773711,0.09586578670912722,0.507906219322374,6.925626083906536,28517.05481698135,21315.19503082107,0.7474542924481272,1.0007357132828092,0.6220735838525966,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555009206207514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15474.9034620881,1558.7788439989984,0.507906219322374,6.405732332874724
825.0,-30.66814563327203,4.850863786851617,34.9452974802699,24.153371212910884,4.962524696390328,-27.09045435275609,-40.681143024098105,1.3848334158742914,1.7643850802270435,-5.169113143481627,40.031754301056786,42385.99090048548,25801.440595608103,68187.43149609357,78044.45581733651,103845.89641294461,103845.89641294461,297.5562253853277,132362.1866029838,92594.04687892948,56935.58196207799,39620.51657427944,28516.29019003919,21314.6234979831,1558.7521261470376,103548.34018755928,352324.28600358736,1544671.0341786882,4.384230935936561,1555902.8372784362,4.416110098247937,0.7474542921234666,0.09586213054247608,4.046129307385443,1.2692622228758417,0.5,49.53814192213652,4.046129307385443,1.285292708702706,1.2855725434017022,3.1480216762992086,19451.90918723954,1983.5427171602475,0.00021770926527349245,7.298931219860716e-05,0.00014471995307488528,0.0005855556434997394,0.09586213051799253,0.09586213054248086,0.5079149852053069,6.933498223708682,28516.29019003919,21314.6234979831,0.7474542924481272,1.0007429865615811,0.6220718714790411,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555048182811936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15474.781642353759,1558.7521261470376,0.5079149852053069,6.405673796366389
826.0,-30.66878110731802,4.8504368262064395,34.94519406489368,24.152356094587617,4.961877435866319,-27.091111714958608,-40.681585553660966,1.3842080435069117,1.7716286463027586,-5.169460368908623,40.031525856775446,42384.80938324286,25801.235277421285,68186.04466066413,78042.45778008802,103843.69305750931,103843.69305750931,299.3147834498668,132359.06620018109,92591.86622937114,56934.217832526076,39619.60932982785,28515.373142671782,21313.938051778816,1558.7151692009434,103544.37827405945,352319.5109267288,1544598.3806225886,4.384084141578568,1555892.9808874195,4.416141975205556,0.7474542922913258,0.09585832918478915,4.046103386593883,1.26925788033288,0.5,49.53814192213652,4.046103386593883,1.2852956664315827,1.2855754831649255,3.147994264873887,19451.575695207288,1983.5087104370289,0.0002176947871703519,7.298563570595314e-05,0.00014470915146439878,0.000585508187811231,0.09585832912001382,0.09585832918478909,0.5079237592388571,6.941089015211389,28515.373142671782,21313.938051778816,0.7474542924481272,1.0007494268922006,0.6220711864180789,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455508681128083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15474.659246503274,1558.7151692009434,0.5079237592388571,6.405657334366439
827.0,-30.66940835077152,4.850019801764674,34.94509421921464,24.151976499147736,4.961919990914189,-27.091701789973747,-40.68193878103045,1.384213430109243,1.763527618943158,-5.169414346977804,40.03138859203773,42383.19471803901,25800.042933011882,68183.23765105089,78040.06025390083,103840.1031869127,103840.1031869127,297.337346098313,132354.8369371756,92589.49295541308,56932.62741952214,39618.73948432326,28514.733750262894,21313.460135708963,1558.6808070990642,103542.76584081439,352320.1438217468,1544661.3463786207,4.384254983615493,1555887.0585253672,4.416117232605792,0.7474542923099348,0.09585678096292408,4.046068203343454,1.269252880061977,0.5,49.53814192213652,4.046068203343454,1.285295670733379,1.2855754691001944,3.1479668806748577,19451.246261016255,1983.4751174984583,0.0002176804974561553,7.298270125015004e-05,0.00014469779620600526,0.000585457152322989,0.09586499560839619,0.09585678096292195,0.507932527972531,6.932941965920975,28514.733750262894,21313.460135708963,0.7474542924481272,1.0007303960021734,0.622061267478792,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555125084018745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15474.536961998223,1558.6808070990642,0.507932527972531,6.405630684050145
828.0,-30.67002738998301,4.8496105903364874,34.944998499604374,24.151573643926554,4.961947504769379,-27.09228142513636,-40.68228282323105,1.3842015399131722,1.7521971065958724,-5.1694594568024534,40.03132390329374,42381.58533720786,25799.10537138277,68180.69070859064,78037.64393082717,103836.74930220994,103836.74930220994,294.57832486323605,132351.31585364422,92587.11268510656,56931.05409144841,39617.84288184239,28514.566551434287,21313.335167039615,1558.674047076738,103542.1709773467,352319.52347003284,1544759.8239487326,4.384542215356751,1555884.2675000958,4.416117086490196,0.7474542924787174,0.09585619761787008,4.0460337727859095,1.2692479352885857,0.5,49.53814192213652,4.0460337727859095,1.2852957555326507,1.2855755357917937,3.1479398849404565,19450.91173278865,1983.4410051127195,0.00021766639549657338,7.297984320552399e-05,0.0001446865522910494,0.0005854066770375403,0.09587443819744793,0.09585619761788518,0.5079403427644898,6.921656563398301,28514.566551434287,21313.335167039615,0.7474542924481272,1.0007086388946986,0.6220473588081884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455516286124125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15474.416404665812,1558.674047076738,0.5079403427644898,6.405649242214724
829.0,-30.670646599220653,4.849180118919847,34.944895005477946,24.14901681421327,4.959601146184146,-27.093076127538787,-40.6829267629422,1.3820306745022461,1.7932260060530893,-5.170880684962413,40.03096792035352,42381.557251359445,25801.65656999682,68183.21382135627,78036.73641172881,103838.39298172563,103838.39298172563,304.567764333362,132351.98199189213,92585.4818651304,56930.30270476093,39616.86573374385,28513.5890101665,21312.60449451451,1558.6666915208941,103533.82521739227,352299.9791350918,1544397.5739043748,4.383757210817674,1555868.9085219884,4.416318480465705,0.74745429229956,0.09584817776421126,4.046031200226515,1.269245267561637,0.5,49.53814192213652,4.046031200226515,1.2853059481637037,1.2855857125113834,3.1479129198826286,19450.581493527534,1983.4073300798473,0.00021765229050593296,7.297449411539362e-05,0.00014467779639053935,0.0005853708781761413,0.0958481776875759,0.09584817776421206,0.5079471985782812,6.964106691015502,28513.5890101665,21312.60449451451,0.7474542924481272,1.0007743831689402,0.6220647933536302,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555200144527987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15474.295973696411,1558.6666915208941,0.5079471985782812,6.405703908685212
830.0,-30.67125841304668,4.848760593447337,34.94478986855021,24.148343817237787,4.959341517668591,-27.093678398997127,-40.68328921040518,1.3817615036190425,1.7995886561428165,-5.170790108184184,40.030610455099584,42380.077391499675,25800.343056701164,68180.42044820084,78034.42926799358,103834.77232469474,103834.77232469474,306.09946493541065,132346.44451798478,92583.09680735969,56928.7449308658,39615.94652943765,28511.672193290033,21311.171763859074,1558.5638596544145,103528.67285975933,352301.22469640104,1544315.7423440563,4.383509434788043,1555853.4857043666,4.4162590892073625,0.7474542923818571,0.0958432605800152,4.04599884474586,1.2692402969626713,0.5,49.53814192213652,4.04599884474586,1.2853072371603829,1.2855869838760376,3.147884589590149,19450.235975338946,1983.3720970299692,0.00021763835480289836,7.297148348966447e-05,0.00014466687131323388,0.0005853219942063422,0.09584326054987141,0.09584326058001513,0.5079565396414321,6.970378764326995,28511.672193290033,21311.171763859074,0.7474542924481272,1.00077504140704,0.6220689668309438,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555237438238011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15474.169437453515,1558.5638596544145,0.5079565396414321,6.405611939216084
831.0,-30.671864823622727,4.848340150821178,34.944689123717126,24.14724442586305,4.958593877293902,-27.094318316556016,-40.68372133243827,1.3810473702271902,1.8072220658350489,-5.171253291951261,40.03041976409791,42378.99667448913,25800.453115139033,68179.44978962815,78032.53029058487,103832.9834057239,103832.9834057239,307.9549914799718,132344.0063322821,92580.97420469312,56927.44058859748,39615.03735121738,28511.022926558202,21310.686471094046,1558.5444392954964,103525.02841424393,352294.85528806486,1544244.3155766018,4.383385940489827,1555845.2583994337,4.416315580672469,0.7474542925376068,0.09583975839157073,4.045974651637517,1.26923612750601,0.5,49.53814192213652,4.045974651637517,1.2853106091438316,1.285590338839997,3.147857508413949,19449.90635127672,1983.3384847299253,0.0002176245429847645,7.296789427069555e-05,0.00014465664871406896,0.0005852771338879558,0.0958397584210933,0.0958397583915708,0.5079657024021943,6.978475357786294,28511.022926558202,21310.686471094046,0.7474542924481272,1.000783687059473,0.6220673337294716,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555274286717226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15474.048470647671,1558.5444392954964,0.5079657024021943,6.40551823563106
832.0,-30.672465420287907,4.847921523058274,34.944587888188366,24.14623744497078,4.957957553574686,-27.094943358791713,-40.68413236001504,1.3804354920792274,1.8145534758597819,-5.171587343562464,40.030189492554925,42377.83299948597,25800.235331548403,68178.06833103437,78030.51725860276,103830.75259015117,103830.75259015117,309.7333310051763,132340.82622385456,92578.76747328023,56926.083214166574,39614.09362123739,28510.07363370339,21309.976911332877,1558.5053323199077,103521.01925914599,352290.26167903986,1544170.4725282446,4.383233488114661,1555835.3234479781,4.416344965179449,0.7474542923011301,0.09583591384362744,4.045948531731246,1.2692317481478677,0.5,49.53814192213652,4.045948531731246,1.2853135021245394,1.2855932148681137,3.1478301014060435,19449.568311393276,1983.304014254947,0.00021761086438243856,7.296448041442416e-05,0.0001446463839680144,0.0005852318248356219,0.09583591378985072,0.09583591384363102,0.5079748373899835,6.986140819422246,28510.07363370339,21309.976911332877,0.7474542924481272,1.0007912181280967,0.6220675379545644,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455531080994445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15473.926038330086,1558.5053323199077,0.5079748373899835,6.405507389474938
833.0,-30.673060325130056,4.847504144538998,34.944487314325755,24.14521778644996,4.957301383447849,-27.09556498461436,-40.684542793873675,1.3798060429321615,1.82190918269157,-5.171946504902982,40.029968714050376,42376.6954747381,25800.0854223131,68176.7808970512,78028.54040173687,103828.62582404997,103828.62582404997,311.51813372789184,132337.81777743617,92576.58897044772,56924.744043449056,39613.16102999851,28509.191953386206,21309.31789962878,1558.4705366052667,103517.10769032208,352285.3228336642,1544097.534811909,4.383087897025371,1555825.7981139766,4.416379841202123,0.747454292442608,0.0958321613528927,4.045922773840871,1.2692274248367177,0.5,49.53814192213652,4.045922773840871,1.2853164771140866,1.2855961730904664,3.1478027753329343,19449.23445737906,1983.269970619841,0.00021759731619255576,7.29610716367508e-05,0.00014463624455580496,0.000585187075771149,0.09583216140752009,0.09583216135289274,0.5079839294017926,6.993855687594532,28509.191953386206,21309.31789962878,0.7474542924481272,1.0007989728963085,0.6220674069357811,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555346983181308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15473.803959397032,1558.4705366052667,0.5079839294017926,6.405476113404989
834.0,-30.673649464830927,4.847088129227835,34.94438714008081,24.144202388729923,4.956650794685722,-27.096180941265622,-40.68494477597994,1.3791822711203838,1.8292406442845959,-5.172298992069085,40.029746333533254,42375.546750060494,25799.921837339567,68175.46858740006,78026.55629943508,103826.47813677465,103826.47813677465,313.29666318495583,132334.774460309,92574.40248274349,56923.3929333687,39612.232832638656,28508.29632353437,21308.648458402324,1558.4348012187372,103513.18147358969,352280.47581803077,1544024.5818053046,4.382941115938724,1555816.2037068198,4.416413370891639,0.747454292482973,0.09582839526095122,4.045896917466711,1.2692230564681815,0.5,49.53814192213652,4.045896917466711,1.2853194252637143,1.2855991046367263,3.1477754384958416,19448.899394995373,1983.2358037653403,0.00021758390006234758,7.29577331961892e-05,0.0001446261668661584,0.0005851425627088165,0.09582839525972461,0.09582839526095335,0.5079929951404553,7.001539636353698,28508.29632353437,21308.648458402324,0.7474542924481272,1.0008065032950797,0.6220671987575196,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555382813776057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15473.681823932697,1558.4348012187372,0.5079929951404553,6.405448970580632
835.0,-30.674232831325956,4.846673482242109,34.944287420023024,24.143191740755015,4.956002864204353,-27.096791446589158,-40.68533837618304,1.3785614794675496,1.8365498389340473,-5.172649872432498,40.029524767977705,42374.387893361934,25799.757638287116,68174.14553164905,78024.58043194472,103824.33807023184,103824.33807023184,315.0695800942776,132331.74128206586,92572.22288087371,56922.03034229071,39611.325042870005,28507.40321183402,21307.98090427756,1558.3991445115155,103509.26849013756,352275.6509493677,1543951.8550752525,4.382794697602201,1555806.644504918,4.416446723786008,0.7474542926951752,0.09582464194202446,4.045871048570596,1.2692186864512043,0.5,49.53814192213652,4.045871048570596,1.285322359200703,1.2856020221371312,3.147748126848569,19448.56583517226,1983.2017901293775,0.0002175706161530335,7.295446450376734e-05,0.00014461615164926617,0.0005850983011134609,0.0958246419824705,0.09582464194202445,0.5080020431280685,7.009199711366534,28507.40321183402,21307.98090427756,0.7474542924481272,1.0008135395120386,0.6220666324673453,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555418297307925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15473.559790506391,1558.3991445115155,0.5080020431280685,6.40542040902633
836.0,-30.674808163362833,4.84626854400578,34.94419104949789,24.142812110390537,4.956038711824235,-27.097336159241305,-40.68564669052137,1.3785667076976649,1.8289623495153364,-5.172602364095025,40.029386417927675,42372.812432695995,25798.592588359574,68171.40502105557,78022.21297889159,103820.80556725117,103820.80556725117,313.21785639321024,132327.54608004275,92569.85350819607,56920.452961979776,39610.44505135144,28506.740512791574,21307.48556253282,1558.3634501509728,103507.58771085796,352276.3042216713,1544009.9632857838,4.38295152067398,1555800.675566876,4.416421589877593,0.7474542925372932,0.095823030157123,4.045835984395631,1.269213688927703,0.5,49.53814192213652,4.045835984395631,1.2853223617862006,1.2856020078843042,3.1477208400647214,19448.23660312581,1983.168217803818,0.00021755751592932563,7.29519041709609e-05,0.00014460561175836474,0.000585050587597536,0.09583096685080073,0.09582303015712647,0.5080110805891341,7.001564713610378,28506.740512791574,21307.48556253282,0.7474542924481272,1.0007959732402847,0.622057592100533,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555453433286325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15473.437859118116,1558.3634501509728,0.5080110805891341,6.4053916394929375
837.0,-30.67538077753592,4.845852830741682,34.944092327022865,24.14104143334555,4.954558794452734,-27.098008441769622,-40.686139930598415,1.3771864586863016,1.851223634083965,-5.173520214575497,40.02913747232645,42372.23756871942,25799.88559169174,68172.12316041117,78020.75536524104,103820.64095693278,103820.64095693278,318.6331385481608,132326.67934788787,92567.9393031868,56919.421506664614,39609.46421835798,28506.038390955095,21306.960747080124,1558.3551148806182,103502.00781838462,352263.68331477785,1543812.9296702826,4.382549217515429,1555789.9351671517,4.416549331816643,0.7474542921348474,0.095817666657101,4.045821816229513,1.2692102085193624,0.5,49.53814192213652,4.045821816229513,1.2853288509765393,1.2856084817279914,3.147693925298313,19447.90254777874,1983.1341536384741,0.00021754447831269567,7.294780833330496e-05,0.00014459666997939071,0.0005850123619567581,0.09581766657966026,0.09581766665711261,0.508019186834597,7.024743848659455,28506.038390955095,21306.960747080124,0.7474542924481272,1.0008312432402187,0.6220645219598818,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555488085510986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15473.317582061412,1558.3551148806182,0.508019186834597,6.405404093406611
838.0,-30.675946978687673,4.845443221860832,34.94399223136647,24.14020855156707,4.954111283674286,-27.09858600363066,-40.68649452002717,1.3767503086172788,1.858032710524867,-5.173645347343855,40.028850390174206,42370.95618368471,25799.15306570207,68170.10924938679,78018.6239621716,103817.77702787367,103817.77702787367,320.2777899165085,132322.41303391496,92565.65648128088,56917.988702793875,39608.51975387445,28504.636006041277,21305.912537192555,1558.285820140081,103497.49923795716,352261.9627036113,1543735.9591666064,4.38235212033235,1555777.5494903864,4.4165357438816,0.7474542924413059,0.09581335532185928,4.045792648841305,1.2692055538715796,0.5,49.53814192213652,4.045792648841305,1.2853309196539997,1.2856105342855784,3.147666166725685,19447.563144795015,1983.0995441659502,0.0002175315874194429,7.294486397416178e-05,0.0001445867234452811,0.000584967902834969,0.09581335533654782,0.09581335532185942,0.5080284124083028,7.031678057868703,28504.636006041277,21305.912537192555,0.7474542924481272,1.0008361598994446,0.6220671426975612,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555522574195727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15473.193524283255,1558.285820140081,0.5080284124083028,6.405360558029126
839.0,-30.676507626753523,4.845033888795766,34.94389453549837,24.139171884767734,4.95342633778525,-27.09917925165958,-40.68687401069326,1.3760979626913303,1.8654537518837628,-5.174041826857796,40.02864632172354,42369.844172068224,25799.11996780792,68168.96413987615,78016.70601304408,103815.82598085201,103815.82598085201,322.0784423321893,132319.68696592614,92563.51501962893,56916.6531786533,39607.6242677507,28503.86098507413,21305.333249296727,1558.2577222164261,103493.74753851982,352256.5110410534,1543664.2701413392,4.38221642966717,1555768.7453455108,4.4165791023922205,0.7474542926115565,0.0958097545609119,4.04576745001212,1.2692012426489967,0.5,49.53814192213652,4.04576745001212,1.2853340003058276,1.2856135992010176,3.14763901760125,19447.234360059152,1983.0660174533764,0.0002175188236487664,7.294171296752355e-05,0.00014457711068124283,0.0005849253684109718,0.09580975456619592,0.09580975456091198,0.5080375633718585,7.039495578741537,28503.86098507413,21305.333249296727,0.7474542924481272,1.0008438941954938,0.6220660732150308,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555556676776615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15473.072180419826,1558.2577222164261,0.5080375633718585,6.4052971569257116
840.0,-30.67706260777945,4.844626086736927,34.943796798524794,24.138169339299225,4.952790263552487,-27.099763151197482,-40.687244560662634,1.3754908069704888,1.872762226429245,-5.174378281053604,40.0284223494221,42368.710672565496,25798.936247060617,68167.64691962612,78014.71209669669,103813.6483437573,103813.6483437573,323.8497911399754,132316.58542321977,92561.30959510001,56915.308170968594,39606.66824903491,28502.93707946246,21304.64266459194,1558.2199746781503,103489.79855261733,352251.8847890457,1543591.1055757739,4.38206627765864,1555759.0825302212,4.416609675380229,0.7474542923487983,0.0958059683139281,4.045741424899357,1.269196875379421,0.5,49.53814192213652,4.045741424899357,1.2853368691223779,1.2856164524017348,3.147611744508481,19446.896104535943,1983.0315249892617,0.00021750618957420617,7.293863631919703e-05,0.00014456755325500915,0.0005848829389001344,0.0958059682857766,0.09580596831392812,0.5080467128576746,7.047140507482823,28502.93707946246,21304.64266459194,0.7474542924481272,1.0008521792315312,0.6220666008592804,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555590445043143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15472.950275283205,1558.2199746781503,0.5080467128576746,6.405274695816278
841.0,-30.677612022295804,4.844219697199573,34.94369962334338,24.137182055879407,4.952156764378428,-27.10034178901768,-40.68761427244169,1.3748865311003726,1.8800235659227837,-5.174718844347047,40.02820390909848,42367.59779584371,25798.766744482546,68166.36454032625,78012.76970999599,103811.53645447854,103811.53645447854,325.6097904903436,132313.58188775985,92559.15444194413,56913.98252779245,39605.746571279655,28502.045433281302,21303.97619848447,1558.1840406562958,103485.9266639882,352247.20208542765,1543518.8154256828,4.381919306349368,1555749.6584242056,4.4166416346634385,0.7474542923017103,0.09580225546565553,4.04571539315661,1.26919255041983,0.5,49.53814192213652,4.04571539315661,1.2853397242048374,1.2856192920290455,3.147584500011817,19446.56843848506,1982.9981123508092,0.0002174936828866339,7.293556674989663e-05,0.00014455811613673728,0.0005848409956601189,0.09580225545274018,0.0958022554656527,0.5080558559023902,7.054742410269853,28502.045433281302,21303.97619848447,0.7474542924481272,1.000859997572104,0.6220668230296833,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555623872127266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,93.0,15472.82848720219,1558.1840406562958,0.5080558559023902,6.405241660636174
842.0,-30.678154953743327,4.843822833536601,34.94360571521747,24.13678765241059,4.952186264676541,-27.100855017664927,-40.687891154643125,1.3748863286081277,1.8724722412486017,-5.174671783766964,40.02806607484966,42366.0333980955,25797.62363955668,68163.65703765218,78010.37034252555,103807.99398208223,103807.99398208223,323.76742511385237,132309.37177566375,92556.74987525847,56912.41293086907,39604.81882709933,28501.37779358151,21303.477168038044,1558.1480688591955,103484.22655696838,352247.84915973723,1543576.5439491295,4.382075142917762,1555743.7119043418,4.416616639719619,0.747454292291637,0.09580062599564833,4.045680447556107,1.2691875517973679,0.5,49.53814192213652,4.045680447556107,1.2853397506845385,1.2856193026288616,3.1475572473359534,19446.231212228886,1982.9637248427227,0.00021748132442847204,7.293326798574891e-05,0.00014454805644272315,0.0005847952456825616,0.09580856960274681,0.09580062599565124,0.5080649962806035,7.047144025015541,28501.37779358151,21303.477168038044,0.7474542924481272,1.0008436885308893,0.6220584249338453,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455565696407957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15472.706654266352,1558.1480688591955,0.5080649962806035,6.405210784666304
843.0,-30.67869374735964,4.84341533078101,34.943509467960496,24.135044251475506,4.950725887831417,-27.10149799832996,-40.68835334675384,1.3735301388016796,1.8947115955692766,-5.175575088897008,40.02781876289162,42365.47287653166,25798.9003306709,68164.37320720256,78008.93927595396,103807.83960662485,103807.83960662485,329.1741498988995,132308.50352598797,92554.84290626549,56911.37650684295,39603.851554913934,28500.663919363113,21302.943592263404,1558.1386235966033,103478.66545672595,352235.42904347554,1543379.6273015034,4.381670610173084,1555733.0422808737,4.416742082151122,0.7474542927328216,0.0957952821072934,4.045666007995546,1.2691839994071055,0.5,49.53814192213652,4.045666007995546,1.2853461258027359,1.2856256633697687,3.1475304019521673,19445.899961797408,1982.9299466991692,0.00021746906079728932,7.292943086902464e-05,0.00014453962992826467,0.0005847590676090361,0.09579528216398117,0.09579528210729714,0.5080732174427423,7.070286684466282,28500.663919363113,21302.943592263404,0.7474542924481272,1.0008789099005941,0.6220655500079583,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555689665689757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15472.586631775033,1558.1386235966033,0.5080732174427423,6.405219828860922
844.0,-30.67922452841533,4.84301958166868,34.94341387436901,24.134655051771574,4.950752108825634,-27.102002568699415,-40.68861751640213,1.3735301491090155,1.8913648842208204,-5.175423095410665,40.02759136587831,42363.902234692614,25797.489893479316,68161.39212817192,78006.56362474103,103804.05351822035,103804.05351822035,328.34833364792576,132303.47524719048,92552.44582526469,56909.78443521338,39602.95710005701,28499.421728970134,21302.015109168315,1558.0692587200945,103475.70518457242,352237.5188744541,1543391.8352511479,4.381679271938234,1555723.23188408,4.416688025895893,0.7474542926432245,0.0957924571513754,4.045630495169772,1.2691789513314147,0.5,49.53814192213652,4.045630495169772,1.2853461507122559,1.285625672756104,3.1475027119565766,19445.567024818876,1982.8959965756785,0.00021745698016534067,7.292723781769107e-05,0.00014452974234764962,0.0005847139331006813,0.0957978580001594,0.09579245715137502,0.5080825631231433,7.066787979631499,28499.421728970134,21302.015109168315,0.7474542924481272,1.0008665379999857,0.6220620037524435,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555722118211025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15472.46282605351,1558.0692587200945,0.5080825631231433,6.405173447223267
