time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
845.0,-30.67975203170847,4.842615846294217,34.94331874903922,24.13311341023075,4.949509457383632,-27.102614323252048,-40.6890447839163,1.3723717489272036,1.9089725061179479,-5.176199006107945,40.02737021521037,42363.21518343356,25798.448244935567,68161.66342836912,78005.01229962056,103803.46054455613,103803.46054455613,332.62777523801196,132302.23414227297,92550.48934297475,56908.69222678775,39601.99679576333,28498.77359771684,21301.530649332017,1558.0593635840467,103470.83276931812,352226.85060996073,1543235.5257184813,4.381368209283361,1555713.6910129194,4.4167947114731545,0.7474542922450029,0.09578777463474375,4.045613182002225,1.2691752599226311,0.5,49.53814192213652,4.045613182002225,1.2853515992811473,1.285631107077901,3.147475900185441,19445.23917696817,1982.862565398803,0.00021744497474830788,7.292369090948589e-05,0.000144521283838822,0.0005846772109782234,0.09578777458883925,0.09578777463474386,0.508091207603827,7.085171512225884,28498.77359771684,21301.530649332017,0.7474542924481272,1.0008941607347042,0.6220666071567573,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455575408825669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15472.34293675296,1558.0593635840467,0.508091207603827,6.405136391399606
846.0,-30.68027339052181,4.842216877319661,34.943222360583434,24.132244765665405,4.9490178678048204,-27.103155343010457,-40.68936336608601,1.3718998202934523,1.915942884619028,-5.176375851591695,40.02710341475666,42361.98638321758,25797.876276946743,68159.86266016433,78002.93010224418,103800.80637919092,103800.80637919092,334.3115383755794,132298.3080867434,92548.22482257262,56907.28110354602,39601.04857669622,28497.50170755249,21300.579974955126,1557.9984374057851,103466.49484081534,352224.41913573915,1543159.4483427405,4.381182463524889,1555702.180779822,4.416792522781591,0.7474542924339921,0.09578362519694439,4.045584795989528,1.2691706437384709,0.5,49.53814192213652,4.045584795989528,1.2853538334322794,1.2856333264633781,3.1474483451662536,19444.899826885336,1982.827961320669,0.000217433109773282,7.29210463429856e-05,0.0001445120634302964,0.0005846358066506815,0.09578362522674365,0.09578362519694461,0.5081006163146712,7.0923187362107,28497.50170755249,21300.579974955126,0.7474542924481272,1.0009003477410268,0.6220688429694217,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555785861009163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15472.219714283841,1557.9984374057851,0.5081006163146712,6.40510184444122
847.0,-30.680789378884057,4.841818386262137,34.94312780563747,24.131220392324053,4.94834989404448,-27.10370687209286,-40.68970608115194,1.3712673872533614,1.9233786626385267,-5.17675207078752,40.02689652995296,42360.91260748776,25797.818926902866,68158.73153439062,78000.98923262357,103798.80815952644,103798.80815952644,336.11362590276985,132295.49255186223,92546.04776449673,56905.97113936114,39600.08513903954,28496.684392335785,21299.969066550733,1557.9674444599227,103462.69453362367,352219.2464872405,1543087.0392529867,4.381041225437085,1555693.255455815,4.416832047002212,0.7474542923414411,0.09577998025380864,4.045559386100075,1.269166368232109,0.5,49.53814192213652,4.045559386100075,1.2853568188467788,1.285636297433378,3.1474212660494914,19444.564544052966,1982.7937719866588,0.00021742136760527882,7.291820154712466e-05,0.00014450316605815416,0.0005845961397677434,0.09577998021135492,0.0957799802538057,0.508109966995943,7.100130733426056,28496.684392335785,21299.969066550733,0.7474542924481272,1.000909911049257,0.6220693418939666,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555817263795845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15472.098612424583,1557.9674444599227,0.508109966995943,6.405043731477579
848.0,-30.681299884557788,4.841421494042982,34.9430333724217,24.130250641051703,4.94773377100905,-27.10424894517652,-40.69003982059655,1.370682831627806,1.9306443638199653,-5.177074454034156,40.026676723284346,42359.81615132415,25797.62706629863,68157.44321762279,77999.0432794649,103796.67034576353,103796.67034576353,337.872868347913,132292.43153041948,92543.87869795032,56904.6515698097,39599.14125348958,28495.761184655945,21299.27900739776,1557.9292477081856,103458.79747741562,352214.8140781864,1543014.2581392296,4.380889719751264,1555683.7727053706,4.416860706943553,0.7474542922147571,0.09577624534515541,4.045533117801993,1.2691620410745963,0.5,49.53814192213652,4.045533117801993,1.2853595798446156,1.285639044098971,3.147394068740709,19444.23506190362,1982.7601741577012,0.0002174097507799811,7.291543135438186e-05,0.00014449431942559926,0.0005845565545705216,0.09577624528679568,0.09577624534515546,0.508119316347949,7.107718817854106,28495.761184655945,21299.27900739776,0.7474542924481272,1.0009184355544685,0.6220702965218576,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455584834323417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15471.976970788222,1557.9292477081856,0.508119316347949,6.4050150016589305
849.0,-30.681804872971277,4.841025849693284,34.942939451894794,24.129262344818585,4.947101959268728,-27.10478743878413,-40.69036542261017,1.370084525081587,1.9379614000077936,-5.177411945244117,40.026460571953855,42358.712241886045,25797.47732196381,68156.18956384985,77997.09009801372,103794.56741997754,103794.56741997754,339.6447357330326,132289.43363197782,92541.69538936907,56903.317533241636,39598.197617919366,28494.866212000277,21298.610061446914,1557.8929880692149,103454.9226842445,352210.1739984411,1542941.5533374592,4.380741009895667,1555674.4476936485,4.416892419753139,0.7474542923973181,0.09577253118399812,4.045507088837028,1.2691576661122967,0.5,49.53814192213652,4.045507088837028,1.2853624049784522,1.2856418550765498,3.1473669007028775,19443.90143278093,1982.7261534551485,0.0002173982600655766,7.291272879989043e-05,0.00014448553126568617,0.0005845172409697175,0.0957725312219854,0.09577253118399823,0.5081286562604982,7.115373345251896,28494.866212000277,21298.610061446914,0.7474542924481272,1.000927050868028,0.6220708815172142,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555879092559756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15471.855453041047,1557.8929880692149,0.5081286562604982,6.404979200333749
850.0,-30.68230443650932,4.840631576999514,34.942845930993755,24.128283198829763,4.946477805273043,-27.105320343975272,-40.690690151508875,1.3694937127390028,1.9452493235132238,-5.177742296108185,40.02624358240386,42357.62740520444,25797.312723252322,68154.94012845676,77995.14171731868,103792.454440571,103792.454440571,341.4091864660004,132286.41530313785,92539.51727368867,56902.00296157457,39597.238124571224,28493.960862566855,21297.93336105916,1557.8559604794395,103451.045254105,352205.6321359407,1542868.917132589,4.380591269298863,1555665.086562685,4.416922799128452,0.7474542926406109,0.09576881491912105,4.0454809825666045,1.2691533048870043,0.5,49.53814192213652,4.0454809825666045,1.2853651947788098,1.2856446308722849,3.147339759159081,19443.56926199945,1982.6922814620134,0.0002173868933416836,7.291003358466297e-05,0.00014447685975702064,0.0005844783885679694,0.0957688148633341,0.09576881491912101,0.5081379977110781,7.122991619621416,28493.960862566855,21297.93336105916,0.7474542924481272,1.0009361142448192,0.6220719863253616,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555909509686222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15471.73404377549,1557.8559604794395,0.5081379977110781,6.404944626257263
851.0,-30.68279851274757,4.840238636334539,34.942752846398086,24.127303982991748,4.945853280903154,-27.1058483587234,-40.6910065683536,1.3689031268788368,1.9525368014218998,-5.178073161644877,40.026027332734365,42356.531554010515,25797.152879797,68153.68443380752,77993.19448337682,103790.34736317382,103790.34736317382,343.173357551801,132283.40588251606,92537.33783948723,56900.674910120244,39596.29214374109,28493.058519342252,21297.25889388477,1557.8191004985615,103447.17400562202,352201.0832434902,1542796.3434192236,4.3804417897051975,1555655.757393208,4.416953358197718,0.7474542923999303,0.09576510465943874,4.0454548641839505,1.2691489398153504,0.5,49.53814192213652,4.0454548641839505,1.28536798327167,1.2856474055213591,3.1473126115114383,19443.23686810699,1982.6583867178895,0.00021737565201070106,7.290740744721797e-05,0.0001444682445634831,0.0005844397626894593,0.09576510467434796,0.09576510465944943,0.5081473432957507,7.1306099630667745,28493.058519342252,21297.25889388477,0.7474542924481272,1.0009448433579946,0.6220727785112418,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555939600174252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15471.612597850748,1557.8191004985615,0.5081473432957507,6.404909030322275
852.0,-30.683287059928237,4.839847084918301,34.94266019772389,24.12633430156859,4.945234551359165,-27.10637085781495,-40.69131453344596,1.3683183492458912,1.959797214548189,-5.178399971372412,40.02581170642367,42355.42407375179,25796.98616994858,68152.41024370037,77991.26133226622,103788.2475022148,103788.2475022148,344.93072398306685,132280.4032233424,92535.17225363666,56899.33499512211,39595.37473168283,28492.155721127616,21296.5840912768,1557.7820869195223,103443.31677823173,352196.59015744954,1542723.9765631563,4.380292199516984,1555646.4551579873,4.416983294649546,0.747454292322461,0.09576140805517348,4.045428694292662,1.2691445280378684,0.5,49.53814192213652,4.045428694292662,1.285370744319817,1.285650152882075,3.147285491108164,19442.90762720856,1982.624813489679,0.00021736453700476677,7.290485154004509e-05,0.00014445968546472168,0.0005844013567474776,0.09576140801519238,0.09576140805517341,0.5081566972707375,7.138197185920603,28492.155721127616,21296.5840912768,0.7474542924481272,1.0009528880025234,0.6220731430861213,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555969360259906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15471.491265430945,1557.7820869195223,0.5081566972707375,6.404873203634014
853.0,-30.683770246880933,4.839456921685113,34.942567996661246,24.125369369890564,4.944618335835911,-27.106888285980386,-40.691625502053625,1.3677363749353932,1.9670448763359332,-5.178725442579924,40.02559698497876,42354.35218633343,25796.81958798247,68151.17177431591,77989.33726111028,103786.15684909275,103786.15684909275,346.68481023426284,132277.4124662979,92533.01455659457,56898.02948181795,39594.42786086291,28491.255617205134,21295.91130640317,1557.7451676380647,103439.47203885848,352192.11551852967,1542651.7588472608,4.380142799551395,1555637.192000938,4.4170131114678295,0.747454292380962,0.09575772354590843,4.0454025188574745,1.2691402475861833,0.5,49.53814192213652,4.0454025188574745,1.2853734920007271,1.2856528870300101,3.1472583992382392,19442.58006625235,1982.5914115679006,0.00021735354446528256,7.290227078974897e-05,0.0001444512736755336,0.0005843635463791741,0.0957577235338105,0.0957577235459065,0.5081660611488888,7.145770318915879,28491.255617205134,21295.91130640317,0.7474542924481272,1.0009618511984089,0.6220742749828859,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555998787424056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15471.370050718673,1557.7451676380647,0.5081660611488888,6.404837089663174
854.0,-30.684248024938043,4.839068032568417,34.942476193879784,24.124389804806583,4.943994573841872,-27.107401555578086,-40.691928228456504,1.3671481044819378,1.9743381658518615,-5.179054955394116,40.02538160970213,42353.27017162269,25796.66669400352,68149.93686562621,77987.38547403207,103784.05216803559,103784.05216803559,348.4497731161682,132274.40477002334,92530.82428840354,56896.7089859943,39593.46144712138,28490.352601987746,21295.236344125573,1557.7082119806537,103435.60239491942,352187.58536030375,1542579.1653060988,4.379993019140555,1555627.9006792437,4.417043545381551,0.7474542923922894,0.09575401531345594,4.045376405580314,1.2691358451498673,0.5,49.53814192213652,4.045376405580314,1.2853762689185588,1.2856556505799859,3.1472312842556676,19442.245358589913,1982.557280884901,0.00021734267548229015,7.289975852323751e-05,0.00014444291695905263,0.0005843259682193481,0.09575401537133764,0.09575401531345577,0.5081754371529356,7.153393121245983,28490.352601987746,21295.236344125573,0.7474542924481272,1.00097119730204,0.6220754633556973,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556027891832173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15471.248724107994,1557.7082119806537,0.5081754371529356,6.404800831676774
855.0,-30.684720407645592,4.838680535549906,34.942384805818456,24.1234244191088,4.943379985416825,-27.1079091263996,-40.69222630988804,1.3665687041708303,1.9815934452471993,-5.179377577934131,40.02516650056533,42352.191102125515,25796.4996422214,68148.69074434691,77985.45235081953,103781.95199304093,103781.95199304093,350.2052230875415,132271.39731284982,92528.6535760658,56895.39232737191,39592.512498548764,28489.44531980889,21294.558200808016,1557.6708158506347,103431.74676995339,352183.14997421496,1542506.7981353574,4.379842699028309,1555618.6208807214,4.417072824167243,0.7474542926956103,0.09575032085363361,4.045350195802253,1.269131481177174,0.5,49.53814192213652,4.045350195802253,1.2853790040607036,1.2856583725035422,3.1472041966006827,19441.9152194211,1982.523616058603,0.00021733192973062067,7.289728488264757e-05,0.0001444346448479731,0.0005842887188163767,0.09575032093946793,0.09575032085363355,0.5081848309197269,7.160971023181332,28489.44531980889,21294.558200808016,0.7474542924481272,1.0009801851786828,0.6220765744592858,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556056670549085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,58.0,15471.12751188701,1557.6708158506347,0.5081848309197269,6.404763648509853
856.0,-30.685178397218525,4.838298786863513,34.94229491662473,24.122847709246003,4.943102730577877,-27.10845528792277,-40.69254125989971,1.3663796212553592,1.9821772540306029,-5.17949144318164,40.02498262532429,42351.18444802852,25795.80984236627,68146.9942903948,77983.61741585436,103779.42725822063,103779.42725822063,350.3401572749135,132268.08575385239,92526.34500396173,56893.912036027046,39591.59218659409,28488.658495631746,21293.970081987783,1557.6336500881698,103429.08710094572,352181.584575351,1542492.320323057,4.379821057886782,1555610.68854423,4.417069934022628,0.7474542925653328,0.09574776743283446,4.045318247530745,1.2691267012478784,0.5,49.53814192213652,4.045318247530745,1.2853799109343813,1.2856592661827053,3.147177121035042,19441.58368785291,1982.4898092470837,0.00021732151186110553,7.289467134180615e-05,0.0001444268405192994,0.0005842525333859347,0.09575105529901634,0.0957477674342013,0.5081942412546249,7.161668697212235,28488.658495631746,21293.970081987783,0.7474542924481272,1.000980366662874,0.6220773869607009,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556085124387026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15471.006342885215,1557.6336500881698,0.5081942412546249,6.404726000887466
857.0,-30.68564029111166,4.837912038818009,34.94220465157104,24.121421912591927,4.942070747994471,-27.108909159539987,-40.69280867753548,1.3653396164227845,1.9961915831189572,-5.1801111710695675,40.02476488368173,42350.09332617834,25796.40976546051,68146.50309163885,77981.63842946154,103778.04819492206,103778.04819492206,353.7393392435479,132265.89233710401,92524.32818576595,56892.783082482645,39590.60567031478,28487.84414218196,21293.361393264855,1557.609916056963,103424.30885567851,352173.06476399174,1542364.9064691612,4.379565221726354,1555601.2952583355,4.417150119929869,0.7474542926797247,0.0957431888977093,4.045298729373212,1.2691228510392834,0.5,49.53814192213652,4.045298729373212,1.285384802318211,1.2856641451243613,3.147149960134471,19441.253716777202,1982.456161561512,0.00021731100564627298,7.289245230556383e-05,0.00014441855334070913,0.0005842161903270881,0.0957431888934664,0.09574318889770952,0.50820325249545,7.176302754188498,28487.84414218196,21293.361393264855,0.7474542924481272,1.000999630269631,0.6220778152678265,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556112711360327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15470.884784020149,1557.609916056963,0.50820325249545,6.404703459448405
858.0,-30.68609652878485,4.837529013714632,34.94211368204997,24.120545165520184,4.941557580373843,-27.109392989105075,-40.69308046074582,1.3648540406940537,2.0032096043352112,-5.180320699840795,40.02451783331034,42348.96196856117,25795.963012405227,68144.9249809664,77979.62995308955,103775.59296549478,103775.59296549478,355.4335073511611,132262.2767303153,92522.10864915927,56891.440664630885,39589.63109392043,28486.683764820504,21292.494052069193,1557.555763586514,103420.15945814362,352170.18426924257,1542290.3465335653,4.379389327730388,1555590.637657714,4.417155986346725,0.7474542922530091,0.09573921955800907,4.045271303369952,1.2691184084909044,0.5,49.53814192213652,4.045271303369952,1.2853870974108064,1.2856664273764478,3.14712300404949,19440.91915077993,1982.4220453243393,0.00021730062854701665,7.289019710771115e-05,0.0001444104314393055,0.0005841793742086964,0.0957392195386459,0.09573921955800999,0.5082127904000313,7.183530304176031,28486.683764820504,21292.494052069193,0.7474542924481272,1.001007841308212,0.6220807054029837,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556140533611543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15470.764131232994,1557.555763586514,0.5082127904000313,6.404663379970686
859.0,-30.68653828490814,4.837154499210534,34.942027094340155,24.120156454760604,4.941574330579771,-27.109815451378857,-40.69327128874136,1.3648514970559875,1.9965663036891215,-5.180298603886272,40.024397539672286,42347.48153337869,25794.941740474274,68142.42327385297,77977.31323298912,103772.2549734634,103772.2549734634,353.8137803320278,132258.30893826156,92519.74578447202,56889.91408488387,39588.70188843127,28486.05396479816,21292.023301384565,1557.5222496773276,103418.44119313137,352170.4880322908,1542341.0630674479,4.379529561619681,1555585.4482843499,4.417137440947967,0.7474542921141809,0.09573757857914232,4.045236721319442,1.2691134483320639,0.5,49.53814192213652,4.045236721319442,1.2853871300788078,1.2856664471362287,3.147096020069398,19440.58885413027,1982.388364439464,0.00021729058126489516,7.288861369714403e-05,0.00014440196756775113,0.0005841401418358459,0.09574506842353385,0.09573757857907889,0.5082223100635651,7.176864907575407,28486.05396479816,21292.023301384565,0.7474542924481272,1.0009940163541595,0.6220732047086694,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455616801525947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15470.643345837147,1557.5222496773276,0.5082223100635651,6.404607959877519
860.0,-30.686984506272623,4.836770073394186,34.94193768238518,24.118480772618227,4.940172406096301,-27.110370522582947,-40.693647880665935,1.3635584224066624,2.017903517165962,-5.181144916105535,40.024149710647066,42346.95886138366,25796.131097961785,68143.08995934544,77975.90764820675,103772.03874616853,103772.03874616853,358.9924681927514,132257.35641074492,92517.84305596103,56888.89426913805,39587.72087424775,28485.3176645764,21291.472954827215,1557.5099362034714,103413.04627797578,352158.85354358924,1542151.583324499,4.379136198924545,1555574.7571754798,4.41725301386732,0.7474542922617549,0.09573239408592124,4.04522161548445,1.2691099091293294,0.5,49.53814192213652,4.04522161548445,1.2853932057610644,1.2856725110933729,3.1470693927383313,19440.26164018928,1982.3549979033903,0.00021728043286012473,7.288548898882884e-05,0.0001443949438712959,0.0005841095481148301,0.09573239395342854,0.09573239408592116,0.5082309771138679,7.199048433271514,28485.3176645764,21291.472954827215,0.7474542924481272,1.0010290626366167,0.6220812199712795,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556194624700494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15470.524147740929,1557.5099362034714,0.5082309771138679,6.404615584002025
861.0,-30.687424774189115,4.836391483693261,34.94184713993853,24.117688892316096,4.939750804240087,-27.1108323199965,-40.69389357520265,1.3631583500474485,2.024721917561749,-5.181251531495504,40.023873931939995,42345.76811379762,25795.43076411107,68141.1988779087,77973.83486399215,103769.26562810323,103769.26562810323,360.63478409231175,132253.19323788933,92515.5769641122,56887.51021391768,39586.74083354947,28483.9276097861,21290.433954998,1557.4405642032652,103408.63084401091,352157.3878936637,1542074.9036611728,4.378936681932718,1555562.8604091483,4.417237615582442,0.7474542923526929,0.09572817595824014,4.045192266950076,1.269105299538933,0.5,49.53814192213652,4.045192266950076,1.2853950997646348,1.2856743926377066,3.147041923289408,19439.926517704353,1982.3208249202687,0.00021727042028259113,7.288345044639989e-05,0.00014438696983619124,0.0005840730538297147,0.09572817593963179,0.09572817595824024,0.5082407077979407,7.20597344905724,28483.9276097861,21290.433954998,0.7474542924481272,1.001036135477821,0.6220853868806612,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556221503202555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15470.40117160081,1557.4405642032652,0.5082407077979407,6.404558752018991
862.0,-30.687859916561745,4.836013150476645,34.9417588658854,24.116697103623324,4.939100276914751,-27.111309453897086,-40.694164170976705,1.3625498142500456,2.0321449710276056,-5.181617912045299,40.02367661113877,42344.74302793293,25795.399985994,68140.14301392692,77971.95373095055,103767.35371694455,103767.35371694455,362.43089555231563,132250.4858023966,92513.43304330185,56886.22234028388,39585.78967001996,28483.13208545205,21289.839340503702,1557.4103114188476,103404.92282139223,352152.3512687014,1542003.0474030073,4.378795262469848,1555554.3482660195,4.417276620933566,0.7474542924785168,0.09572462171534954,4.045166732154221,1.269101043264382,0.5,49.53814192213652,4.045166732154221,1.2853979696559963,1.2856772504322036,3.147015031645651,19439.598734396142,1982.2874003248962,0.0002172605246880141,7.288120535790884e-05,0.00014437931933010525,0.0005840384193652126,0.09572462173207577,0.09572462171534976,0.5082503784951121,7.213762883072889,28483.13208545205,21289.839340503702,0.7474542924481272,1.0010463109539294,0.6220862904226754,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556248023187082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15470.280772459359,1557.4103114188476,0.5082503784951121,6.404487179143066
863.0,-30.68828665216953,4.835638602446277,34.94167133227615,24.11596463005992,4.9386840774805565,-27.111802793463582,-40.69443707177413,1.3622002187028326,2.036169242616211,-5.181816063050772,40.02348264964733,42343.72234517746,25794.9457636549,68138.66810883237,77970.0978141851,103765.04357784,103765.04357784,363.4000851528981,132247.3004178349,92511.20000699144,56884.8245376918,39584.86163255515,28482.256839994898,21289.18513069339,1557.3707570540375,103401.6434926871,352149.62731496117,1541958.4426584612,4.3787024692186876,1555545.9810731246,4.417287029191858,0.7474542923438227,0.09572148212698514,4.045137227301374,1.2690964281791821,0.5,49.53814192213652,4.045137227301374,1.2853996266789425,1.2856788953409908,3.1469880209571106,19439.27129967901,1982.2540112759211,0.0002172508206754614,7.287894120979022e-05,0.00014437187946567118,0.0005840040642020532,0.09572307541966668,0.09572148212839775,0.5082600582608122,7.217985305666957,28482.256839994898,21289.18513069339,0.7474542924481272,1.0010511629974637,0.6220877759391819,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556274234520215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15470.159830193865,1557.3707570540375,0.5082600582608122,6.404454287106727
864.0,-30.688711348735605,4.835262091448947,34.94158360053961,24.114766751322918,4.937858175208701,-27.112241759958792,-40.69467927385119,1.3613885864318616,2.0467530737122956,-5.182284052115958,40.023264689504494,42342.653895011834,25795.181319679632,68137.83521469147,77968.14613181744,103763.32745149707,103763.32745149707,365.9630292090442,132244.7297217233,92509.10837149105,56883.616134685326,39583.88026311747,28481.402270226215,21288.546383022767,1557.3404833161098,103397.36442228802,352143.1940013775,1541859.0409136764,4.378500187363112,1555536.578656836,4.417341028180573,0.7474542924902722,0.09571738040628382,4.045114506346313,1.2690923081757504,0.5,49.53814192213652,4.045114506346313,1.285403447099324,1.285682704177299,3.1469609914884136,19438.940972474767,1982.2203272753457,0.00021724116342748738,7.287693181108196e-05,0.00014436423161640543,0.0005839698475090607,0.09571738036497608,0.09571738040628369,0.5082695340755984,7.229037125828256,28481.402270226215,21288.546383022767,0.7474542924481272,1.0010659278658287,0.6220888582115134,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556299939549393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15470.038796344437,1557.3404833161098,0.5082695340755984,6.40442253594336
865.0,-30.689130644475878,4.834888161540852,34.941495778620194,24.113863671105378,4.937308410042955,-27.112695623891465,-40.69492364125324,1.3608733894585177,2.0539107988315664,-5.182537698253893,40.02303562091305,42341.5737308774,25794.87158897147,68136.44531984886,77966.18936625558,103761.06095522705,103761.06095522705,367.69107924251875,132241.41740522656,92506.91402654006,56882.29839116187,39582.90626153132,28480.35644999952,21287.76467905892,1557.2936379308376,103393.36987598453,352139.70723806263,1541785.2713427935,4.37833405223023,1555526.6970879498,4.417356705633717,0.7474542924500258,0.09571355804557864,4.045087583685867,1.269087893101387,0.5,49.53814192213652,4.045087583685867,1.2854058792185756,1.285685124569173,3.1469340922456013,19438.609250312184,1982.1865010286065,0.00021723162937789433,7.287490449995164e-05,0.0001443567248779427,0.0005839355954253227,0.09571355803925853,0.09571355804557861,0.5082792638613876,7.236448497085462,28480.35644999952,21287.76467905892,0.7474542924481272,1.0010752145195887,0.62209144910275,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556325521840312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15469.918336102404,1557.2936379308376,0.5082792638613876,6.404378180009456
866.0,-30.689544772427862,4.834515283769187,34.94140890361483,24.1129123949446,4.936698113257179,-27.11315029307939,-40.69517181543631,1.3603036339086987,2.0612180889289675,-5.182861544424901,40.02282915924713,42340.540148976484,25794.745332599778,68135.28548157625,77964.29773676489,103759.04306936466,103759.04306936466,369.4572536911146,132238.521149505,92504.76334684675,56881.005759058244,39581.95287532057,28479.478080140318,21287.108135224647,1557.2577158597728,103389.58581567355,352135.2555047631,1541713.02318413,4.378184232005353,1555517.7907780556,4.41738725805322,0.747454292361799,0.0957099335913715,4.04506144235873,1.2690835967147724,0.5,49.53814192213652,4.04506144235873,1.2854085665766821,1.2856878004068402,3.1469071760830047,19438.282944589857,1982.1532271050621,0.0002172222132132227,7.287284566053187e-05,0.00014434936755269083,0.000583902060916258,0.09570993360285829,0.09570993359137157,0.508288983337959,7.244079633353863,28479.478080140318,21287.108135224647,0.7474542924481272,1.0010851156826794,0.6220930056067138,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556350778888165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15469.797791825971,1557.2577158597728,0.508288983337959,6.404327633549603
867.0,-30.68995374359688,4.83414367629912,34.94132228652978,24.11195490220564,4.936092898450734,-27.113599897896595,-40.69541544942183,1.3597390527504594,2.0685427956935882,-5.183173953373937,40.0226167175115,42339.5087543742,25794.59289640812,68134.10165078232,77962.35830675245,103756.95120316057,103756.95120316057,371.22697362769395,132235.5089633758,92502.56410843249,56879.71455605425,39580.94394708693,28478.55776021523,21286.420244550052,1557.219236902399,103385.72422953288,352130.9610344577,1541640.0005766149,4.378030253425395,1555508.6265411132,4.417415105935258,0.7474542925866614,0.09570623588134915,4.045035193150452,1.2690792162576692,0.5,49.53814192213652,4.045035193150452,1.2854112294734819,1.285690451929035,3.1468802359905794,19437.946949215366,1982.1189651119766,0.00021721291466916142,7.287082453866189e-05,0.00014434209013049952,0.000583868834430765,0.0957062358813768,0.09570623588134945,0.5082987128404812,7.251716749067498,28478.55776021523,21286.420244550052,0.7474542924481272,1.0010960988783166,0.6220954854541869,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556375724727209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15469.677130051554,1557.219236902399,0.5082987128404812,6.404287817047886
868.0,-30.69034907772594,4.833781146034914,34.94123865378094,24.11158106932419,4.936118144750417,-27.113972339301824,-40.695560700818874,1.359741406310329,2.0619192806350384,-5.183113468224245,40.0224785898042,42338.03975054464,25793.503631717333,68131.54338226197,77960.06791407129,103753.57154578863,103753.57154578863,369.61194350033475,132231.42502089657,92500.24221633612,56878.21405274452,39580.031292879554,28477.85347510795,21285.893812622195,1557.1808267320189,103383.95960228829,352131.7924788753,1541688.8435792425,4.378158622731373,1555502.6680585046,4.417387754477808,0.7474542922003536,0.09570454796891698,4.045000604790088,1.269074312145822,0.5,49.53814192213652,4.045000604790088,1.2854112370226127,1.2856904479257512,3.146853309108678,19437.625248010532,1982.0861607185464,0.00021720392653134792,7.286961959689015e-05,0.00014433430693445775,0.0005838323588418399,0.09571193337733803,0.09570454796900948,0.5083084558139412,7.245032748859273,28477.85347510795,21285.893812622195,0.7474542924481272,1.0010822936170523,0.6220886807586952,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556400360017323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15469.556518475423,1557.1808267320189,0.5083084558139412,6.404244420395379
869.0,-30.69074815792578,4.833408814746553,34.941153088694364,24.109963431861274,4.93476751996715,-27.114487803606277,-40.695893252827204,1.3585071656476664,2.0831354202891816,-5.183942546264416,40.022246602125485,42337.530597111974,25794.679754603247,68132.21035171521,77958.67628302849,103753.35603763173,103753.35603763173,374.75678212002094,132230.47242873802,92498.32035166537,56877.174665749095,39579.0507621292,28477.116391106276,21285.342886822655,1557.1676406161732,103378.59925551171,352120.3958931836,1541500.9271681034,4.377766653527564,1555492.6607311184,4.417502305668712,0.7474542925796485,0.09569940418057152,4.044984798258536,1.2690706784324721,0.5,49.53814192213652,4.044984798258536,1.2854170352127745,1.2856962357122246,3.1468268176397487,19437.297349736626,1982.0527243999354,0.00021719485357218693,7.286686096091767e-05,0.00014432799261126925,0.0005838045360757545,0.09569940426565901,0.09569940418057168,0.5083173458411959,7.267077966553586,28477.116391106276,21285.342886822655,0.7474542924481272,1.0011173594056293,0.6220968997825673,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556424173925848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15469.437850342496,1557.1676406161732,0.5083173458411959,6.404237797068965
870.0,-30.69114145445718,4.833042105877109,34.941066238713404,24.10918545154857,4.934352089953326,-27.114906709864535,-40.696098225284345,1.358117345360676,2.0899712243414115,-5.184047239495052,40.02197712551968,42336.37386492453,25794.005064333312,68130.37892925784,77956.6357331912,103750.64079752451,103750.64079752451,376.40172232723853,132226.38564496746,92496.06998773353,56875.80811946675,39578.06874251865,28475.744847442955,21284.31771052864,1557.0991195181687,103374.23907519727,352118.95679065306,1541424.4653021623,4.377567397538874,1555481.0362928708,4.417487347088951,0.747454292225122,0.09569524022930886,4.0449554601689774,1.2690661265375094,0.5,49.53814192213652,4.0449554601689774,1.285418879065639,1.2856980684718926,3.146799479955689,19436.96544097153,1982.0188791250357,0.00021718591244454717,7.286516069033838e-05,0.00014432075175420877,0.0005837710128238783,0.0956952402261633,0.09569524022930881,0.5083272919613724,7.274018463836455,28475.744847442955,21284.31771052864,0.7474542924481272,1.001125070517834,0.6221014169758361,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556448213563713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15469.315380772008,1557.0991195181687,0.5083272919613724,6.404183599346622
871.0,-30.691529786501928,4.832675631131651,34.940981547309,24.1082067945041,4.93371301018605,-27.11534063710291,-40.69632802912963,1.3575238607870508,2.097413592379553,-5.184402803608123,40.02178186996749,42335.380969476464,25793.976969454914,68129.35793893138,77954.76021805528,103748.7371875102,103748.7371875102,378.2005586067535,132223.6758365351,92493.91680152915,56874.53755295033,39577.08805397647,28474.93864902492,21283.715114686318,1557.0679138931607,103370.53662890344,352114.0692768795,1541352.3581852496,4.377423376892193,1555472.613576366,4.417524743532029,0.747454292247093,0.09569169318037338,4.044929847357646,1.2690618087211623,0.5,49.53814192213652,4.044929847357646,1.285421676377011,1.2857008550426257,3.1467727063374014,19436.636047633372,1981.985290352299,0.00021717708451138117,7.286325448410383e-05,0.00014431383002727735,0.0005837393184638322,0.0956916931405216,0.09569169318037343,0.5083371812996598,7.281816395987676,28474.93864902492,21283.715114686318,0.7474542924481272,1.001136354634484,0.6221031616624768,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556471904881612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15469.195428630468,1557.0679138931607,0.5083371812996598,6.404109908614609
872.0,-30.69190486156823,4.832317901130945,34.94089963721079,24.107822449319087,4.933736874322901,-27.115694279369496,-40.69645518958566,1.3575262921243996,2.0915372852421683,-5.184353011528493,40.02164872934544,42333.924986682076,25792.92760009805,68126.85258678012,77952.43357635476,103745.3611764528,103745.3611764528,376.76671130990144,132219.5586222848,92491.55288881148,56873.044299139736,39576.120655190825,28474.19744583198,21283.161104116014,1557.0276202602888,103368.5944651429,352114.75370572344,1541394.6513435664,4.377534980064404,1555466.8703242915,4.417499846156001,0.7474542924205022,0.09568984207320988,4.044895300186275,1.2690569029608745,0.5,49.53814192213652,4.044895300186275,1.285421682607623,1.285700850314195,3.146745814945916,19436.30529864871,1981.9515633420904,0.00021716855826237587,7.286219971715949e-05,0.00014430635854521638,0.0005837041114665413,0.09569690496512746,0.09568984207325724,0.5083470818571494,7.275890296770683,28474.19744583198,21283.161104116014,0.7474542924481272,1.0011246749154603,0.6220973856997414,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556495297222223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15469.074941560524,1557.0276202602888,0.5083470818571494,6.4040727860328674
873.0,-30.69227295380525,4.83196729367833,34.940821014173466,24.107439396344148,4.933735785883794,-27.116058486503075,-40.696595202293224,1.3575213185595787,2.082383850841836,-5.184371694409918,40.021569201284066,42332.55986845931,25792.072894327237,68124.63276278655,77950.22711135898,103742.30000568622,103742.30000568622,374.5429155331076,132216.2133991855,92489.24030944835,56871.57306645902,39575.18582554369,28473.91339349927,21282.948789356356,1557.0138496867235,103367.75709015311,352114.4968956224,1541471.6213234705,4.3777567663748025,1555463.4397508241,4.417493325223447,0.7474542924688166,0.09568903041691736,4.044861446721773,1.2690520290704446,0.5,49.53814192213652,4.044861446721773,1.2854217231842011,1.285700880143626,3.1467193791481805,19435.981998035222,1981.9185958543665,0.00021716019104774087,7.286103836005562e-05,0.00014429915268768527,0.0005836700795010367,0.09570482895010733,0.09568903041693982,0.5083561639973859,7.266755545251726,28473.91339349927,21282.948789356356,0.7474542924481272,1.0011099859455959,0.6220884678016856,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455651789105751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15468.956486164956,1557.0138496867235,0.5083561639973859,6.404066351081136
874.0,-30.692646946054943,4.831598391584864,34.94073602220069,24.105196887999796,4.931694461157321,-27.116608013472334,-40.69698922159148,1.355655528574611,2.1190761555328095,-5.1855931622854365,40.021250210649725,42332.512360656365,25794.268251216025,68126.78061187238,77949.28249985956,103743.55075107559,103743.55075107559,383.4393914691027,132216.4696407403,92487.5584339357,56870.78829473205,39574.189043559614,28472.91888966473,21282.20544761278,1556.9990807682445,103360.11135960648,352097.7072301333,1541148.0921806218,4.377046656464928,1555449.6796236727,4.417664891543929,0.7474542926239264,0.09568169507562277,4.044854935495455,1.2690491074835881,0.5,49.53814192213652,4.044854935495455,1.285430477642506,1.285709625575104,3.1466928829272547,19435.659849990603,1981.8857458959587,0.0002171516900224126,7.28577701977805e-05,0.00014429391982463208,0.0005836479737646486,0.09568169511207276,0.09568169507562897,0.5083643927948475,7.304669317818252,28472.91888966473,21282.20544761278,0.7474542924481272,1.0011708459193627,0.6221059740290198,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556540064325263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15468.837750388906,1556.9990807682445,0.5083643927948475,6.404086501498459
875.0,-30.693014584737316,4.831238954065992,34.94064956915059,24.104560387227707,4.931442869547349,-27.116989484446304,-40.6971468712203,1.355417769256373,2.125613276836134,-5.185511532250328,40.0209262937141,42331.24231137482,25793.132502264525,68124.37481363936,77947.1003383076,103740.23284057213,103740.23284057213,385.0056318646093,132211.34999547002,92485.20488574995,56869.346858817175,39573.17558548086,28471.11715489789,21280.858734297657,1556.9022487705538,103355.22720870753,352098.82925477077,1541067.0607303176,4.376802569869485,1555435.7070874558,4.417611130316987,0.7474542926615266,0.09567704047328199,4.04482296023947,1.269044303926639,0.5,49.53814192213652,4.04482296023947,1.2854316082662227,1.28571074570233,3.146665240086236,19435.318906574164,1981.8509793430137,0.00021714333371564566,7.285646262322507e-05,0.0001442868710924206,0.0005836148490557354,0.09567704053187814,0.09567704047328222,0.5083747871053826,7.3111248090864365,28471.11715489789,21280.858734297657,0.7474542924481272,1.0011769109507267,0.6221130473482706,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455656259306628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15468.713868811159,1556.9022487705538,0.5083747871053826,6.403986034544205
876.0,-30.693377530163627,4.8308789048295555,34.94056694550781,24.103574465867155,4.930781026339457,-27.11740245635663,-40.697362006735034,1.3548059525324512,2.1331969132270387,-5.18590008871315,40.02074652022368,42330.303636596414,25793.205908372463,68123.50954496888,77945.29755754865,103738.50346592111,103738.50346592111,386.8388685714599,132208.9087232696,92483.10824180843,56868.114320856184,39572.21546772471,28470.405257348484,21280.32661822496,1556.8769501882766,103351.66459734965,352093.4884770347,1540995.3377673049,4.3766652556763095,1555427.9523884265,4.417656114903924,0.7474542924791105,0.0956736264634763,4.044797847073258,1.2690401009516794,0.5,49.53814192213652,4.044797847073258,1.2854344902818886,1.285713617739301,3.146638648373482,19434.998973414306,1981.818355239996,0.00021713508437572665,7.285467828533825e-05,0.00014428040609038842,0.0005835850759292584,0.09567362645714879,0.09567362646347637,0.5083850306331595,7.319097001940179,28470.405257348484,21280.32661822496,0.7474542924481272,1.0011887963607768,0.6221145391743856,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556584739142888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15468.594688351863,1556.8769501882766,0.5083850306331595,6.403882204670041
877.0,-30.693735302362654,4.830520488639005,34.940483947728545,24.102658114302926,4.930208677138607,-27.117803022890325,-40.69755262518299,1.3542763976662733,2.140548753838516,-5.1861824017944045,40.02053297004855,42329.26900267265,25793.00994286603,68122.27894553868,77943.38418537992,103736.39412824596,103736.39412824596,388.61258194550464,132205.83378726436,92480.92484176435,56866.80965905731,39571.239091896714,28469.43965901842,21279.604884263652,1556.835094465814,103347.78154630045,352089.6080733715,1540921.3958473124,4.376503482392476,1555418.7407382203,4.417678639393664,0.7474542927128809,0.09566991141202746,4.044771183646511,1.2690356946690011,0.5,49.53814192213652,4.044771183646511,1.285436986854429,1.2857161044009193,3.1466117942851497,19434.66825350327,1981.7846311944722,0.00021712695290007695,7.285309732621675e-05,0.0001442738555738602,0.0005835547335787284,0.09566991150254252,0.09566991141202758,0.5083952498516203,7.326731155632899,28469.43965901842,21279.604884263652,0.7474542924481272,1.001199285429269,0.6221170890671535,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556606602567153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15468.474322318929,1556.835094465814,0.5083952498516203,6.403849947147677
878.0,-30.694080512882028,4.830170273631136,34.94040427493264,24.10227380404251,4.930213690876694,-27.118145529868542,-40.69767032107336,1.3542787078767569,2.135260250256863,-5.186150425765292,40.020404975027986,42327.90484237254,25792.0258009458,68119.93064331834,77941.13794470318,103733.16374564898,103733.16374564898,387.3220277299115,132201.88882038638,92478.56585560879,56865.332753333154,39570.25900252848,28468.725074737384,21279.070750924726,1556.796691314922,103345.84171791907,352090.04758337955,1540959.046896192,4.376604955103915,1555413.2195948341,4.417657443800628,0.7474542922123119,0.09566806300727845,4.044736815305464,1.2690307911066343,0.5,49.53814192213652,4.044736815305464,1.2854369922461353,1.2857160997081096,3.14658504438853,19434.337650799902,1981.7509191008044,0.0002171191071933132,7.285212119104255e-05,0.00014426698600227065,0.0005835219895165422,0.09567482265537464,0.09566806300718304,0.5084054344297142,7.32141067602214,28468.725074737384,21279.070750924726,0.7474542924481272,1.001189708622935,0.6221125346948814,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556628154423596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15468.35441485759,1556.796691314922,0.5084054344297142,6.403800208088023
879.0,-30.694428773045114,4.829811039103652,34.94032224209076,24.100697796698682,4.928907442384281,-27.118597816793955,-40.69794399021191,1.3530764861330904,2.15533557169681,-5.18692998741987,40.02016808248847,42327.36659516858,25793.10814329807,68120.47473846666,77939.72798926283,103732.8361325609,103732.8361325609,392.18523764841666,132200.80947784422,92476.67454262856,56864.31314853408,39569.29043788276,28467.97334528331,21278.508873895444,1556.7813837957515,103340.65089491248,352079.3326436467,1540780.4804674888,4.376230972997705,1555403.001129529,4.4177628645525,0.7474542924363442,0.09566307894567848,4.0447206109165155,1.2690271799219777,0.5,49.53814192213652,4.0447206109165155,1.2854426383363624,1.2857217368497849,3.1465586174667806,19434.01805036484,1981.7183289262737,0.00021711119244107127,7.284985150627863e-05,0.00014426134093479262,0.0005834968190374101,0.09566307891470502,0.09566307894567841,0.50841481047053,7.342265559116697,28467.97334528331,21278.508873895444,0.7474542924481272,1.0012230203078973,0.6221203534884263,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556648949634372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15468.23594623142,1556.7813837957515,0.50841481047053,6.40379289106393
880.0,-30.694771416069692,4.829457184944378,34.94023918292564,24.099928826931887,4.928496492025787,-27.11897059714625,-40.698103909939505,1.352695673102359,2.1622536274231265,-5.187033105973276,40.019904166417405,42326.243163879975,25792.462499112957,68118.70566299293,77937.70829232116,103730.17079143411,103730.17079143411,393.8482775907032,132196.78393203593,92474.42712400311,56862.961995562044,39568.294587156735,28466.613140601825,21277.492177717744,1556.7133355099181,103336.3225138434,352077.91531618277,1540703.608744252,4.376030252737173,1555391.6170518922,4.417748314758898,0.7474542922484072,0.09565894710720908,4.044691397449202,1.2690226175868888,0.5,49.53814192213652,4.044691397449202,1.285444437697906,1.285723526591946,3.1465314865672553,19433.6861163188,1981.684481073435,0.00021710340560648838,7.284852523658097e-05,0.00014425488036990742,0.0005834664736722282,0.09565894705823981,0.09565894710720908,0.5084251241065412,7.349286733396411,28466.613140601825,21277.492177717744,0.7474542924481272,1.0012316902900742,0.6221253850045375,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455666992861095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15468.114312528764,1556.7133355099181,0.5084251241065412,6.403730467245528
881.0,-30.6951092399093,4.829103619697139,34.94015823124866,24.098977690469496,4.927876713894848,-27.119357260946728,-40.69828848643226,1.3521247349323136,2.1697161394724276,-5.187373207358649,40.019711911461656,42325.27933060753,25792.427829668653,68117.70716027619,77935.863813764,103728.29164343265,103728.29164343265,395.649834235679,132194.08758797974,92472.29128799315,56861.70680483671,39567.31609239605,28465.7959445471,21276.881372095046,1556.6810078271396,103332.64180919697,352073.2407765889,1540631.2134655067,4.375882728455149,1555383.3241318325,4.417783415465006,0.7474542926375063,0.09565542308097692,4.04466563165417,1.2690183404320852,0.5,49.53814192213652,4.04466563165417,1.28544712716097,1.28572620676996,3.1465048590424654,19433.36106194966,1981.651334752404,0.00021709572854366292,7.284699450754562e-05,0.0001442487340361173,0.0005834378969655068,0.09565542320176182,0.09565542308097708,0.5084353624769624,7.35708934683106,28465.7959445471,21276.881372095046,0.7474542924481272,1.001243440448338,0.622127638489096,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455669056927111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15467.994927161039,1556.6810078271396,0.5084353624769624,6.403653798561156
