time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
882.0,-30.695442116126184,4.828751509990837,34.940077289852475,24.098066123574995,4.927304978205715,-27.11973528839977,-40.69846422700209,1.3515981504793018,2.1770493025147744,-5.187657486031014,40.019502751705495,42324.29161347591,25792.25316475627,68116.54477823217,77933.96920932535,103726.22237408163,103726.22237408163,397.41823406430194,132191.0718489259,92470.11744435072,56860.43984850116,39566.30843983284,28464.84947484427,21276.17392374674,1556.6401893049897,103328.80414001732,352069.3335322938,1540557.7740567813,4.3757226981414235,1555374.3020609394,4.4178068179240375,0.747454292444072,0.09565175180797822,4.044639063696098,1.2690140209672975,0.5,49.53814192213652,4.044639063696098,1.2854496087006093,1.2857286791242193,3.1464781165436757,19433.031870060542,1981.6177665217524,0.0002170881641604961,7.284553708419321e-05,0.00014424262707630288,0.0005834093641229631,0.09565175181051215,0.095651751807979,0.5084455927230034,7.364706788545789,28464.84947484427,21276.17392374674,0.7474542924481272,1.0012551140708519,0.6221309898408303,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455671091968064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,44.0,15467.875017895261,1556.6401893049897,0.5084455927230034,6.403612426392897
883.0,-30.695770004255717,4.828400647635637,34.939996863476594,24.097155255172424,4.926728247517918,-27.120109245926383,-40.698631725367136,1.351067489188638,2.1843757865644307,-5.187950219402822,40.01929812387303,42323.29245682306,25792.10348262403,68115.39593944709,77932.09988011746,103724.20336274148,103724.20336274148,399.1851658761443,132188.13573463546,92467.9655238167,56859.15810052254,39565.34158143796,28463.932371893985,21275.488430032696,1556.601165428137,103325.01819686533,352065.3101186626,1540484.8617459605,4.3755656052189424,1555365.4755120862,4.417832233990491,0.747454292402713,0.0956481295818411,4.0446126000636795,1.2690096328174691,0.5,49.53814192213652,4.0446126000636795,1.2854521091063746,1.2857311704946828,3.1464514091275078,19432.70677987967,1981.5846165489409,0.00021708071336563653,7.284414803885943e-05,0.0001442365653267771,0.0005833810295105907,0.09564812960908566,0.0956481295818385,0.5084558104375314,7.372326005967238,28463.932371893985,21275.488430032696,0.7474542924481272,1.0012659548031368,0.6221335316007754,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556730972100134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15467.755256057848,1556.601165428137,0.5084558104375314,6.40356202082511
884.0,-30.69609298768556,4.828051080520168,34.93991684564723,24.096248961892,4.926155353794918,-27.12047841892751,-40.69879852524025,1.3505407850368365,2.1916845532001616,-5.188239425831811,40.01909336390075,42322.31124810768,25791.948053856344,68114.25930196402,77930.23319037023,103722.18124422658,103722.18124422658,400.947548756405,132185.19240816621,92465.81569672925,56857.893754466684,39564.35771362507,28463.011163939635,21274.799863506014,1556.5618135889622,103321.23369547018,352061.3352158116,1540412.0321285415,4.375408140698772,1555356.6433013247,4.4178570258159695,0.7474542922029096,0.09564450898364552,4.044586118916402,1.2690053155506034,0.5,49.53814192213652,4.044586118916402,1.2854545907602308,1.2857336432526998,3.146424734089123,19432.382209548985,1981.5515195860958,0.000217073374253545,7.284276481038179e-05,0.00014423060944316322,0.0005833531208766709,0.0956445090257428,0.0956445089836456,0.5084660233128697,7.3799239790319575,28463.011163939635,21274.799863506014,0.7474542924481272,1.0012772862721724,0.6221365304349659,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455675072408963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15467.635631148136,1556.5618135889622,0.5084660233128697,6.403513312808523
885.0,-30.696411005046457,4.827702722890396,34.93983722351825,24.09533285479995,4.925577414985951,-27.120843583494608,-40.69895708290858,1.350009993434141,2.1990209121332214,-5.188531419079569,40.01888837432679,42321.31806021641,25791.802915572658,68113.12097578906,77928.34833829686,103720.15125386951,103720.15125386951,402.71641767311667,132182.24019849874,92463.64402906228,56856.61375098206,39563.36697564469,28462.08894462924,21274.110549169334,1556.5224879186633,103317.4348361964,352057.3220461799,1540338.9958431318,4.375250561160273,1555347.8012247866,4.417882270378598,0.7474542922888213,0.09564087473285038,4.044559695977817,1.2690009757550431,0.5,49.53814192213652,4.044559695977817,1.2854570913311407,1.2857361350771905,3.1463980581331725,19432.052765313914,1981.5179256233184,0.00021706614820821854,7.284144995490809e-05,0.00014422469825331046,0.0005833254017199018,0.09564087465054245,0.09564087473284943,0.5084762361075102,7.387552331212817,28462.08894462924,21274.110549169334,0.7474542924481272,1.0012887095621656,0.6221394254206416,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556770180670093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15467.515992408284,1556.5224879186633,0.5084762361075102,6.403463969944331
886.0,-30.696724063774614,4.8273556843435985,34.93975801238656,24.094430996943288,4.925008389808421,-27.121203459449607,-40.69911103053016,1.3494877854834106,2.2063147732775974,-5.1888169857984,40.01868387722269,42320.326305302755,25791.644625615645,68111.9709309184,77926.48361999598,103718.12824561163,103718.12824561163,404.4747428356932,132179.2925128775,92461.49353507304,56855.33622037982,39562.3970163258,28461.16426726587,21273.419396279125,1556.4828320140793,103313.65350277594,352053.3972378109,1540266.249294577,4.3750927029235065,1555338.9804284312,4.41790646711983,0.7474542923300713,0.09563725755240263,4.044533187596951,1.2689965859567747,0.5,49.53814192213652,4.044533187596951,1.2854595514819132,1.2857385866178535,3.1463714147475907,19431.72817714162,1981.4848268411354,0.00021705903505030784,7.284017334971186e-05,0.00014421886170059596,0.0005832979724255152,0.09563725754775095,0.09563725755240268,0.5084864557459077,7.39513175907598,28461.16426726587,21273.419396279125,0.7474542924481272,1.001299691543025,0.622142174075074,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556789338142326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15467.396492086249,1556.4828320140793,0.5084864557459077,6.403413942863816
887.0,-30.69703225598989,4.827009919416033,34.93967922653042,24.093529174011223,4.924438861973038,-27.121558990363837,-40.69926434950901,1.3489655963469973,2.213609882351477,-5.189103397596714,40.01848027077631,42319.35300237684,25791.491791307824,68110.84479368466,77924.6213654548,103716.11315676263,103716.11315676263,406.2332207659929,132176.356753113,92459.34346511363,56854.075102035684,39561.40929230883,28460.24359635039,21272.731249137676,1556.4434062047133,103309.87993599664,352049.46084922546,1540193.568569322,4.374935172046608,1555330.1980873453,4.417930918955325,0.7474542927617666,0.09563364787640319,4.044506699984143,1.2689922840753574,0.5,49.53814192213652,4.044506699984143,1.2854620113250461,1.2857410379931913,3.1463447883730855,19431.403574051372,1981.4517265377447,0.00021705203267659528,7.283890197807578e-05,0.00014421313069851952,0.000583270973335851,0.09563364788043374,0.09563364787640319,0.5084966829768035,7.402713279948216,28460.24359635039,21272.731249137676,0.7474542924481272,1.0013112281345389,0.6221453199857844,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556808196952042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15467.277058307212,1556.4434062047133,0.5084966829768035,6.403363593970718
888.0,-30.69733558870911,4.826665453303798,34.93960085117754,24.0926319960505,4.923872443214729,-27.121909877011007,-40.6994131282903,1.3484467315166755,2.220892991762696,-5.189387336392627,40.01827697635521,42318.381461155426,25791.33593346829,68109.71739462372,77922.76451984004,103714.10045330833,103714.10045330833,407.98857362284616,132173.42213434743,92457.19775175405,56852.814693069566,39560.425620760536,28459.321681039102,21272.042147873733,1556.403833727292,103306.11187968549,352045.5584832108,1540120.9662863053,4.374777437675738,1555321.4292425215,4.417954982711976,0.7474542923504089,0.0956300436859091,4.044480161474825,1.2689879750506954,0.5,49.53814192213652,4.044480161474825,1.2854644553814116,1.2857434737204996,3.1463181611464957,19431.080126829824,1981.418744100159,0.00021704514091779167,7.28376682748755e-05,0.00014420747264291616,0.0005832442622406979,0.09563004368236731,0.09563004368590647,0.5085069214616258,7.410280328155295,28459.321681039102,21272.042147873733,0.7474542924481272,1.0013227054847011,0.6221484662886388,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556826762646378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15467.157611547867,1556.403833727292,0.5085069214616258,6.403313124833015
889.0,-30.697634085348614,4.826322170308306,34.93952285238336,24.091720149759226,4.923298518239467,-27.122257074573888,-40.69955750657243,1.3479215074647395,2.2282221585545017,-5.189675483850537,40.01807310226508,42317.413892025805,25791.193959459022,68108.60785148482,77920.88084772289,103712.07480718191,103712.07480718191,409.75487331351906,132170.4722259582,92455.02096554448,56851.554009847416,39559.40772855229,28458.397418776294,21271.35130065168,1556.3642597421185,103302.31993386839,352041.59830937226,1540047.9955454706,4.3746193715212165,1555312.635431941,4.4179797015497595,0.7474542922300066,0.09562641672902776,4.044453737268289,1.268983633606695,0.5,49.53814192213652,4.044453737268289,1.285466928999667,1.2857459391575834,3.1462915505851465,19430.74959581365,1981.3850393165505,0.00021703835923220013,7.283647107996229e-05,0.00014420188815223784,0.0005832178654584621,0.09562641673481266,0.0956264167290279,0.5085171731259281,7.417897642405023,28458.397418776294,21271.35130065168,0.7474542924481272,1.0013349843318164,0.6221520056456545,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556845035645885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15467.03823079601,1556.3642597421185,0.5085171731259281,6.403262247001231
890.0,-30.69792774777845,4.825980188430025,34.939445245799185,24.09082258762794,4.9227336669676935,-27.122599098031305,-40.69969734465701,1.347405017220564,2.2355135220728357,-5.1899568311403845,40.017869504021725,42316.44704615091,25791.037825393803,68107.48487154472,77919.01609856787,103710.05392396168,103710.05392396168,411.5117522827495,132167.52299422366,92452.864098281,56850.29504586416,39558.41005824094,28457.469070261985,21270.657411578097,1556.3242579693836,103298.54217167893,352037.7316278365,1539975.2512691312,4.374460783360421,1555303.853557109,4.41800328153838,0.7474542925465534,0.09562280369018614,4.0444272041837035,1.268979286118411,0.5,49.53814192213652,4.0444272041837035,1.2854693614997104,1.2857483636089335,3.1462649560664886,19430.423769835124,1981.3518143132594,0.00021703168756784062,7.283531155003476e-05,0.00014419637601780587,0.0005831917459111167,0.09562280377147511,0.09562280369018622,0.5085274434279866,7.4254703532132,28457.469070261985,21270.657411578097,0.7474542924481272,1.0013468287731564,0.6221554082422742,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556863017359074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15466.918913991089,1556.3242579693836,0.5085274434279866,6.403210513018012
891.0,-30.698216581457938,4.825639554111034,34.93936808474166,24.08993955412882,4.922175933607684,-27.122936126576317,-40.69983264254404,1.3468954787260285,2.242766491183147,-5.190234666579806,40.01766775528125,42315.48129920591,25790.876118278913,68106.35741748482,77917.18003452133,103708.05615280024,103708.05615280024,413.2592017459101,132164.60355395186,92450.73630543063,56849.037570115084,39557.4430392395,28456.547401151613,21269.968508330156,1556.2844936222832,103294.79695105433,352033.91324394435,1539902.9048089334,4.374302721629682,1555295.1514945014,4.418026482626828,0.7474542926268483,0.09561922192978876,4.044400589928007,1.2689749617082997,0.5,49.53814192213652,4.044400589928007,1.2854717612267497,1.2857507554213992,3.146238378716589,19430.104440028987,1981.3192517351988,0.00021702512579135406,7.28341896834306e-05,0.00014419093610792348,0.0005831659070571573,0.09561922196876876,0.09561922192978874,0.5085377310125173,7.433001157762931,28456.547401151613,21269.968508330156,0.7474542924481272,1.0013580584890789,0.6221584857058502,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556880707896533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15466.799664683771,1556.2844936222832,0.5085377310125173,6.403158351407507
892.0,-30.698500603820186,4.825300164692387,34.93929132784963,24.089046741742663,4.921612770163042,-27.123269301521976,-40.6999635399319,1.3463814678648494,2.2500521194871226,-5.190516041225153,40.017466131565385,42314.519032943404,25790.726730237664,68105.24576318107,77915.32820601607,103706.05493625373,103706.05493625373,415.0143894237408,132161.68180547206,92448.58917358045,56847.78000050769,39556.454636747505,28455.62686921833,21269.280451805644,1556.2448900509066,103291.04054682999,352030.04625271156,1539830.3422683645,4.3741446466276,1555286.4548613646,4.418050309674056,0.747454292592427,0.0956156295366703,4.044374062785694,1.2689706208137799,0.5,49.53814192213652,4.044374062785694,1.2854741816807085,1.2857531681059957,3.146211818504071,19429.7806230658,1981.286231594459,0.00021701867349752967,7.283310432020921e-05,0.00014418556917732047,0.0005831403762087474,0.09561562953234036,0.09561562953667024,0.5085480349291868,7.440568160712303,28455.62686921833,21269.280451805644,0.7474542924481272,1.001369819231412,0.6221617997271807,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556898107585103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15466.680483630756,1556.2448900509066,0.5085480349291868,6.403106554135274
893.0,-30.698779837191555,4.824961940309636,34.939214917147865,24.088139191176765,4.921043076422522,-27.123598741940476,-40.7000900368206,1.345861981171407,2.257386009400193,-5.190799972672914,40.01726313334804,42313.56037436357,25790.58692593007,68104.14730029364,77913.44470361595,103704.03162954602,103704.03162954602,416.7809855931846,132158.730091537,92446.40645170731,56846.522122454924,39555.42703250265,28454.69846199097,21268.58649866761,1556.2049441287127,103287.25064395284,352026.1441566014,1539757.3050436894,4.37398565590264,1555277.698979004,4.418074409516378,0.7474542921998496,0.09561200529608513,4.044347637124987,1.2689662749739368,0.5,49.53814192213652,4.044347637124987,1.2854766275621632,1.2857556063636564,3.14618527510288,19429.448834376446,1981.2523985638773,0.0002170123301702006,7.283205545886296e-05,0.00014418027471133765,0.0005831151533488299,0.09561200529902067,0.09561200529608704,0.5085583591281397,7.448185982073085,28454.69846199097,21268.58649866761,0.7474542924481272,1.0013824677592695,0.6221655976475069,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455691521747298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15466.561368771494,1556.2049441287127,0.5085583591281397,6.403054259309466
894.0,-30.699054271267492,4.824625056567903,34.93913891076589,24.087255563959502,4.920487437961616,-27.123922592016843,-40.700211888737954,1.3453557587109866,2.2646557043649977,-5.191074379940039,40.017061128324755,42312.6013463625,25790.42604900795,68103.02739537045,77911.59811269952,103702.02416170746,103702.02416170746,418.5317946441064,132155.7924742318,92444.2632346935,56845.266468356465,39554.44085148559,28453.768312524335,21267.89125544723,1556.164610396075,103283.49236706336,352022.37298444484,1539684.7249032208,4.373826333394033,1555268.9859728708,4.418096988516111,0.7474542922346725,0.09560841169607799,4.044321036756664,1.2689619434205817,0.5,49.53814192213652,4.044321036756664,1.2854790111100296,1.2857579824145415,3.1461587484531037,19429.12618344083,1981.219497324859,0.0002170060960346513,7.283104512495948e-05,0.0001441750509096918,0.0005830901913695296,0.09560841167440776,0.09560841169607781,0.5085687076805718,7.45573008430506,28453.768312524335,21267.89125544723,0.7474542924481272,1.0013942174411894,0.6221690273349296,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556932038903188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15466.4423208394,1556.164610396075,0.5085687076805718,6.403000713348982
895.0,-30.699323926129,4.824289412587366,34.93906332049988,24.08636718699711,4.919928075804047,-27.124242463091562,-40.700329340156145,1.3448466127665915,2.271945039683885,-5.191352248641526,40.01686021094694,42311.645360646435,25790.277277664398,68101.92263831083,77909.74867636611,103700.02595403051,103700.02595403051,420.2872479878715,132152.87059465205,92442.1141611947,56844.01084547523,39553.448128577176,28452.844640621526,21267.200852045084,1556.124715399408,103279.73870604264,352018.554274197,1539612.1077892515,4.373667493077666,1555260.31991633,4.4181202980138785,0.747454292203963,0.09560482251566056,4.04429450210721,1.268957612416707,0.5,49.53814192213652,4.04429450210721,1.2854814081329509,1.2857603720831496,3.146132240046313,19428.801981674413,1981.1864379451101,0.00021699997062607138,7.283007129001563e-05,0.00014416989933605575,0.0005830655312541601,0.09560482245126896,0.09560482251566073,0.5085790763220409,7.463297288325407,28452.844640621526,21267.200852045084,0.7474542924481272,1.0014061914746137,0.6221725025395026,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556948571253037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15466.32334549808,1556.124715399408,0.5085790763220409,6.402947102860465
896.0,-30.699588810631123,4.823955014760071,34.93898810742985,24.085478600487136,4.919369648423443,-27.124557946541685,-40.700442356150575,1.3443387843340773,2.2792406743662923,-5.191628573308068,40.01665901464887,42310.69145915278,25790.12773927546,68100.81919842825,77907.89455929027,103698.02229856573,103698.02229856573,422.0439791409153,132149.93908561495,92439.95886254488,56842.75576240749,39552.44788904154,28451.916787049213,21266.507338167514,1556.0845471521725,103275.97831942482,352014.7568156469,1539539.3870638525,4.3735080909409785,1555251.6418658493,4.418143307214668,0.7474542927050748,0.09560122714616057,4.044267969060167,1.2689532599831002,0.5,49.53814192213652,4.044267969060167,1.2854837987705146,1.2857627555044897,3.1461057486125132,19428.476459590947,1981.1532439304908,0.0002169939537348415,7.282913424224551e-05,0.00014416481949259597,0.0005830411617392466,0.09560122718004092,0.09560122714616057,0.5085894674656497,7.470869247674386,28451.916787049213,21266.507338167514,0.7474542924481272,1.0014183578186033,0.6221761156167163,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556964815730362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15466.204438591507,1556.0845471521725,0.5085894674656497,6.402893478090853
897.0,-30.699848926609764,4.823621974823729,34.93891332056021,24.084609222505264,4.9188218416947365,-27.124868174378314,-40.70055072717366,1.343841089463244,2.2864856327627763,-5.1918983328893304,40.0164592186368,42309.73775600207,25789.964792361126,68099.70254836319,77906.07309462309,103696.03788698421,103696.03788698421,423.78825767066155,132147.0290996136,92437.8377444227,56841.50240580144,39551.48370957917,28450.991212629408,21265.81551505417,1556.0442922010425,103272.24962931355,352011.0496103876,1539467.084059295,4.373348750737245,1555243.024249077,4.418165355804737,0.7474542927563896,0.09559766237253113,4.044241308702543,1.268948967442848,0.5,49.53814192213652,4.044241308702543,1.2854861417361794,1.2857650913829979,3.1460792749118127,19428.158728729886,1981.1208443994522,0.00021698804531095306,7.282823571772557e-05,0.00014415980959322749,0.0005830170570116237,0.09559766243137631,0.09559766237253117,0.5085998819442628,7.478383965652085,28450.991212629408,21265.81551505417,0.7474542924481272,1.001429765994044,0.6221793810357974,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556980772866759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15466.08560155741,1556.0442922010425,0.5085998819442628,6.402839154982512
898.0,-30.700104313664436,4.823290112008936,34.93883891845987,24.083720531221502,4.918263038907807,-27.125175120239273,-40.70065483739597,1.3433338454826462,2.293793201390656,-5.192175339554166,40.016259266848934,42308.78833165845,25789.823537774988,68098.61186943343,77904.22085617126,103694.04439394624,103694.04439394624,425.54753633357177,132144.11173591012,92435.68056557876,56840.24804106584,39550.48058279214,28450.067341963866,21265.12495866481,1556.0043403411598,103268.49685761267,352007.2428430527,1539394.3499467426,4.373189419381075,1555234.3999495038,4.418188635518862,0.7474542925702934,0.09559407454495816,4.044214812287384,1.2689446056680755,0.5,49.53814192213652,4.044214812287384,1.285488529207845,1.2857674719154109,3.146052819918623,19427.832626997137,1981.0875912770557,0.00021698224444679416,7.28273725299603e-05,0.00014415487191683386,0.0005829932682694501,0.0955940745692416,0.09559407454495793,0.5086103166662089,7.485968540944839,28450.067341963866,21265.12495866481,0.7474542924481272,1.001442105213416,0.6221830503259178,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556996442771024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15465.966839360903,1556.0043403411598,0.5086103166662089,6.402784977028243
899.0,-30.70035502143771,4.822959494927217,34.9387648749421,24.082836310286098,4.917708582965586,-27.12547745434082,-40.700758214201755,1.3428310158686454,2.3010940227579795,-5.192447903055793,40.01605865886467,42307.85571139185,25789.674049806254,68097.52976119811,77902.36834212253,103692.04239192879,103692.04239192879,427.3048822103592,132141.17782434475,92433.52268360362,56839.0100528726,39549.458478590015,28449.135432415962,21264.428392248094,1555.9638244605512,103264.73750971843,352003.4971674811,1539321.5462938622,4.373029128064209,1555225.7473832595,4.41821106863405,0.747454292337427,0.09559048078328634,4.044188271708092,1.2689403070835397,0.5,49.53814192213652,4.044188271708092,1.285490895795307,1.2857698316958754,3.1460263817784835,19427.50658536456,1981.0543442831713,0.00021697655000688435,7.28265154323818e-05,0.00014415003457450256,0.0005829698791925192,0.09559048074395195,0.09559048078328787,0.5086207768306441,7.4935419258137586,28449.135432415962,21264.428392248094,0.7474542924481272,1.001454969058943,0.6221872141468513,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455701182782693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15465.848145028707,1555.9638244605512,0.5086207768306441,6.4027301657644475
900.0,-30.70060098541314,4.822630220485986,34.93869125866844,24.08197143757718,4.91716425873407,-27.12577461559345,-40.700853209104366,1.3423378889143867,2.3083447051285475,-5.192714607843237,40.01585976928161,42306.907356675096,25789.51293294775,68096.42028962285,77900.55049903011,103690.06343197786,103690.06343197786,429.04993770158035,132138.27144053666,92431.40071308175,56837.75757072673,39548.49238039446,28448.208008558802,21263.735191795764,1555.923359241299,103261.01349427628,351999.83203496237,1539249.1925905594,4.37286911102183,1555217.168970521,4.418232701929384,0.7474542925655792,0.09558692105299937,4.044161589422029,1.2689359876187516,0.5,49.53814192213652,4.044161589422029,1.2854932167293676,1.285772145951694,3.1459999452283682,19427.188768030366,1981.0219359343268,0.00021697096344884686,7.282572783742582e-05,0.00014414523561142104,0.0005829466251578974,0.09558692107913644,0.09558692105299924,0.5086312617265683,7.50105931297179,28448.208008558802,21263.735191795764,0.7474542924481272,1.0014665402894432,0.6221905932886748,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455702693102333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15465.729448135375,1555.923359241299,0.5086312617265683,6.402674469158052
901.0,-30.700842306903752,4.822302141497288,34.9386180313224,24.081092001311504,4.916611622601916,-27.12606831432404,-40.70094764521343,1.3418376300222656,2.315643989791397,-5.192986976422594,40.015660991391776,42305.978379441134,25789.369478643694,68095.34785808483,77898.71034634995,103688.07982499365,103688.07982499365,430.80660193113727,132135.36267318725,92429.2521811552,56836.52021424662,39547.47996323175,28447.282848193594,21263.0436739666,1555.883178329535,103257.27322306251,351996.0890999305,1539176.520095468,4.372709151488615,1555208.5954110113,4.41825532603998,0.7474542924691595,0.09558334578302749,4.0441350571052705,1.2689316478231922,0.5,49.53814192213652,4.0441350571052705,1.285495570853806,1.285774493540787,3.1459735442100505,19426.864643392357,1980.9888844194866,0.00021696548246397825,7.28249448831879e-05,0.00014414053758079033,0.0005829238011804739,0.0955833458119765,0.09558334578302743,0.5086417680594123,7.508630966214014,28447.282848193594,21263.0436739666,0.7474542924481272,1.0014793057950426,0.6221946607383759,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557041748471928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15465.610903047622,1555.883178329535,0.5086417680594123,6.402619079281193
902.0,-30.701078907990414,4.821975314520396,34.93854517006689,24.080217105243378,4.916062947956416,-27.126357415263826,-40.70103383911771,1.3413414552298257,2.3229366501203117,-5.193255457218279,40.01546181095844,42305.0347765675,25789.21923722709,68094.25401379459,77896.87142322755,103686.09066045465,103686.09066045465,432.5613861885795,132132.4420586804,92427.104171794,56835.267525134055,39546.48516295549,28446.35139822576,21262.347463342077,1555.8425421337156,103253.52927426607,351992.39962205297,1539103.8053713497,4.372548404522203,1555200.0045250857,4.418277230403158,0.7474542926678548,0.0955797673186833,4.044108465146277,1.2689272887958212,0.5,49.53814192213652,4.044108465146277,1.2854979056383946,1.285776821923795,3.14594714422185,19426.540910836633,1980.9558728859126,0.00021696010881457804,7.282423027050792e-05,0.0001441358785440701,0.0005829011265513695,0.09557976739428832,0.09557976731868315,0.5086522998455263,7.516192107338611,28446.35139822576,21262.347463342077,0.7474542924481272,1.001491590257778,0.6221984096589445,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557056286274395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15465.492353396388,1555.8425421337156,0.5086522998455263,6.402563193090141
903.0,-30.70131088000523,4.82164968199013,34.93847268263057,24.07933728480714,4.915511785634861,-27.126642543378246,-40.70111936945466,1.3408434490077759,2.330250549410664,-5.193525426216405,40.01526277056159,42304.10936376104,25789.075903631827,68093.18526739287,77895.02396287104,103684.09986650286,103684.09986650286,434.3211179980426,132129.51977683257,92424.94522118306,56834.030622072605,39545.460665678285,28445.419910329703,21261.651207252315,1555.8019424696638,103249.77874850482,351988.68972382246,1539030.9371485854,4.37238747175695,1555191.4197149286,4.4182994088110155,0.7474542922648624,0.09557618269128434,4.044081944934687,1.2689230006514118,0.5,49.53814192213652,4.044081944934687,1.2855002487909328,1.2857791588118541,3.145920779664039,19426.214529704434,1980.922591272701,0.00021695484041905281,7.282352116571324e-05,0.00014413131925333956,0.0005828788658920478,0.09557618268620016,0.09557618269129907,0.5086628564042899,7.523775975627075,28445.419910329703,21261.651207252315,0.7474542924481272,1.0015046825473972,0.6222026984408396,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557070539735073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15465.3739542236,1555.8019424696638,0.5086628564042899,6.402506552348358
904.0,-30.701538226888893,4.821325338649941,34.938400587629346,24.078471853304677,4.914968997910865,-27.126922762561428,-40.70120039451865,1.3403535335834096,2.3375293677776767,-5.19378969079574,40.01506449309401,42303.18384690262,25788.921200822628,68092.10504772524,77893.1985584729,103682.11975929553,103682.11975929553,436.0721464228991,132126.60738548203,92422.80906336395,56832.79435179368,39544.46079063363,28444.4876261865,21260.954374361616,1555.761120818054,103246.04761287263,351985.05824510736,1538958.3242328016,4.3722262868361215,1555182.8678462773,4.418320696906726,0.7474542925072204,0.09557261690638426,4.044055307159919,1.268918675691821,0.5,49.53814192213652,4.044055307159919,1.2855025538435991,1.2857814577269373,3.1458944169876304,19425.893499718346,1980.8898553245347,0.00021694967718084756,7.282284941859118e-05,0.00014412682776225637,0.0005828568627160764,0.09557261691928425,0.09557261690638413,0.5086734392007151,7.531319058573445,28444.4876261865,21260.954374361616,0.7474542924481272,1.0015172558674197,0.6222067678934275,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557084514354461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15465.255554067102,1555.761120818054,0.5086734392007151,6.402449428734826
905.0,-30.701755959299646,4.8210062098445645,34.93832967888648,24.077999463211768,4.914713290184555,-27.127301421804248,-40.701352421287424,1.3402587526247018,2.339708771534731,-5.1938658121543835,40.01488945208911,42302.53481562899,25788.295456647287,68090.83027227627,77891.69237670301,103679.9878333503,103679.9878333503,436.5898435165873,132123.64989787136,92420.53210164885,56831.37454031282,39543.50840148447,28443.66206452107,21260.33730550466,1555.720513530852,103243.39798983371,351984.01220385346,1538929.3151250188,4.37215686442525,1555175.318214721,4.418312378671429,0.7474542925337149,0.09557008061218107,4.044022870624102,1.2689139452157545,0.5,49.53814192213652,4.044022870624102,1.2855030079419991,1.2857819055669992,3.145868073150837,19425.57072489503,1980.856941452487,0.00021694473240152842,7.282158903956097e-05,0.00014412314336196744,0.0005828372879420325,0.09557235813248946,0.09557008061248982,0.508684045568871,7.533574583689131,28443.66206452107,21260.33730550466,0.7474542924481272,1.0015246965796667,0.6222134930116088,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557098210368424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15465.137230511886,1555.720513530852,0.508684045568871,6.402392135815186
906.0,-30.701974290623777,4.8206826738350355,34.938258672005496,24.07667819587516,4.913813149070208,-27.127473056796642,-40.70135318962855,1.3393119152430775,2.3521901465773567,-5.194394732434259,40.014692379742556,42301.38079710323,25788.824321143435,68090.20511824667,77889.58903249023,103678.41335363366,103678.41335363366,439.60089034281555,132121.2179732163,92418.5455154644,56830.33728007727,39542.45359487459,28442.804619582643,21259.696392939437,1555.6913326196184,103238.81246329084,351976.7439769895,1538815.288273836,4.371923186988843,1555166.8183903233,4.418379466832025,0.74745429212358,0.09556569883001637,4.044002576298388,1.2689100741269068,0.5,49.53814192213652,4.044002576298388,1.2855074524661652,1.2857863446811983,3.1458414095851595,19425.250653536794,1980.8243032571565,0.00021693977412496395,7.282158266967463e-05,0.00014411819145528933,0.0005828143375366544,0.09556569875731505,0.09556569883001631,0.5086943550446252,7.546584879011618,28442.804619582643,21259.696392939437,0.7474542924481272,1.0015436714744597,0.6222140197462357,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557111327202708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15465.017461584779,1555.6913326196184,0.5086943550446252,6.402345974901871
907.0,-30.702187792712728,4.820362480610636,34.93818704193868,24.075897561293118,4.913362996178033,-27.127732139452217,-40.70141207249833,1.338907342917547,2.3592423157749636,-5.194559145380796,40.014467509853866,42300.41502707763,25788.42318692794,68088.83821400558,77887.71715599213,103676.14034292006,103676.14034292006,441.2937516346574,132117.7979269116,92416.3897449197,56829.08761600531,39541.446809904875,28441.65758399153,21258.839042880074,1555.6361743415046,103234.8465912854,351974.48469908716,1538741.0000500248,4.371740188398991,1555157.1196875516,4.418380272698173,0.7474542923562117,0.09556191387781783,4.043975160367582,1.268905719495379,0.5,49.53814192213652,4.043975160367582,1.285509357208201,1.2857882436033479,3.1458154214840306,19424.929226331224,1980.7915268038755,0.00021693492562070357,7.282109450627428e-05,0.0001441138311144293,0.0005827927532921609,0.09556191379749385,0.09556191387781765,0.5087050809662006,7.5538014611557855,28441.65758399153,21258.839042880074,0.7474542924481272,1.0015552955554448,0.6222195265162883,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557124480140016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15464.900717698169,1555.6361743415046,0.5087050809662006,6.4022882508945465
908.0,-30.702396800658594,4.820042975050694,34.938116626795306,24.075014038849645,4.912799847608611,-27.12799758759944,-40.70147940712047,1.3384006345494175,2.366617313558777,-5.194846604441728,40.01427789185175,42299.51611731853,25788.340667192988,68087.85678451152,77885.9087396528,103674.24940684579,103674.24940684579,443.06797924752755,132115.0296834911,92414.25750629412,56827.86488395973,39540.43624703821,28440.780276645317,21258.18329209196,1555.5989155583015,103231.18142759826,351970.53461230104,1538668.5466527878,4.3715834007174665,1555148.9414442782,4.4184066236035635,0.747454292227999,0.0955584107170968,4.043948915195955,1.2689014373952525,0.5,49.53814192213652,4.043948915195955,1.285511740078407,1.2857906208887047,3.1457891741613366,19424.607117358617,1980.7586808297042,0.0002169301792724603,7.282053627805161e-05,0.00014410964299440868,0.0005827720344565153,0.09555841067993019,0.09555841071709673,0.508715797232697,7.561463918000527,28440.780276645317,21258.18329209196,0.7474542924481272,1.0015686724404356,0.6222235829301772,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557137342171647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15464.782801707173,1555.5989155583015,0.508715797232697,6.402216003477573
909.0,-30.702601134250063,4.819724817103048,34.93804637794175,24.074157268647127,4.91226579097351,-27.12825626578778,-40.70153434351084,1.33792092251123,2.373915179292055,-5.195101961039672,40.01407954063107,42298.58127584727,25788.178953717503,68086.76022956477,77884.08238244233,103672.26133615983,103672.26133615983,444.8224580367678,132112.09455804352,92412.11424193434,56826.61313533939,39539.44567399439,28439.833221883673,21257.475419046168,1555.5570118038822,103227.43887812307,351967.02568713215,1538595.5831410466,4.371419680969556,1555140.3865712066,4.418426366888102,0.7474542924776761,0.09555483523899881,4.043922222334977,1.2688970822142442,0.5,49.53814192213652,4.043922222334977,1.2855139963055047,1.2857928716400395,3.145762888585409,19424.284837082974,1980.7258173874845,0.00021692553916634582,7.282008083855869e-05,0.00014410545832778713,0.0005827512652915054,0.09555483526083543,0.09555483523899894,0.5087265376359168,7.5690171403317095,28439.833221883673,21257.475419046168,0.7474542924481272,1.0015810896413204,0.6222275664417507,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557149933483176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15464.664705458694,1555.5570118038822,0.5087265376359168,6.402160855287214
910.0,-30.70280096412154,4.819407843569856,34.937976559884525,24.073296097945445,4.911726342691323,-27.128511323545933,-40.701592492964096,1.3374367021156777,2.3812313014772712,-5.195363738559504,40.01388369295664,42297.680706631036,25788.0368239831,68085.71753061414,77882.2624653146,103670.2992892977,103670.2992892977,446.5813671275828,132109.20175781765,92409.97432491985,56825.392566236056,39538.424176315326,28438.902468519926,21256.77971638608,1555.5161530475832,103223.71792217012,351963.42855881323,1538522.74591883,4.37125741222214,1555131.9397107898,4.418447524728912,0.747454292229315,0.09555128022542511,4.043895666348708,1.2688927534082906,0.5,49.53814192213652,4.043895666348708,1.285516273443131,1.285795143438012,3.1457366584069173,19423.962598694943,1980.6929582166126,0.00021692100142134505,7.28195987646602e-05,0.00014410140265668484,0.000582731037718138,0.09555128021972711,0.09555128022542513,0.5087372958299261,7.57659504003675,28438.902468519926,21256.77971638608,0.7474542924481272,1.0015945152763246,0.6222321882063114,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557162243216715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15464.546848018785,1555.5161530475832,0.5087372958299261,6.402100789511962
911.0,-30.702996286527508,4.8190921615388485,34.93790713169949,24.072449176479154,4.911195581402207,-27.128761567038225,-40.701646137144394,1.3369608619129663,2.3885107102257734,-5.195619234080885,40.01368832803518,42296.77932060367,25787.881843720817,68084.6611643245,77880.4626368973,103668.3444806181,103668.3444806181,448.33116324982257,132106.31356462464,92407.85523587071,56824.17191957744,39537.42590699252,28437.96908400653,21256.082063886748,1555.4749587480048,103220.01331736828,351959.91778030206,1538450.148734779,4.371094749758123,1555123.5137059323,4.418467658231073,0.7474542925725711,0.09554774117461595,4.0438689674419415,1.2688885125191884,0.5,49.53814192213652,4.0438689674419415,1.2855185111297505,1.285797375908095,3.145710413682082,19423.645420483772,1980.6606150401792,0.00021691656611659256,7.28191540432483e-05,0.00014409741207334426,0.0005827110529720907,0.09554774121918475,0.09554774117461381,0.5087480747891425,7.584129944306653,28437.96908400653,21256.082063886748,0.7474542924481272,1.0016074371225048,0.622236609676257,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557174281650502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15464.428916626042,1555.4749587480048,0.5087480747891425,6.402041431488515
912.0,-30.70318711038476,4.818777724349546,34.93783810862371,24.071602255012863,4.910664286947226,-27.129007795740907,-40.70169534590093,1.336484972303385,2.3957952315885223,-5.1958756592295705,40.01349386074115,42295.8793281201,25787.732462716223,68083.61179083632,77878.66553305868,103666.3979957749,103666.3979957749,450.08205392505624,132103.43765111465,92405.73700236173,56822.95079742314,39536.42911659843,28437.039655339748,21255.387359601296,1555.4339939811964,103216.31594184984,351956.3942553673,1538377.5826129306,4.370932330602119,1555115.1264496266,4.418488062249238,0.7474542926134042,0.09554420912447961,4.043842293998357,1.2688841842627152,0.5,49.53814192213652,4.043842293998357,1.2855207488442861,1.2857996085375083,3.145684188787982,19423.32829561117,1980.628277302766,0.00021691223304382936,7.281874609463126e-05,0.00014409348694919812,0.0005826913368148676,0.09554420908949907,0.09554420912447975,0.5087588728040681,7.591670890818079,28437.039655339748,21255.387359601296,0.7474542924481272,1.0016203824946421,0.6222410021479045,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455718604855761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,72.0,15464.311066398062,1555.4339939811964,0.5087588728040681,6.401981772161215
913.0,-30.70337337056001,4.818464430808277,34.93776943355883,24.07074066521602,4.910125871733583,-27.129250542184412,-40.70173645215107,1.3360030433580088,2.4031281506903497,-5.19613565655189,40.01329848986049,42294.966528584366,25787.59522495243,68082.5617535368,77876.83979229814,103664.43501725057,103664.43501725057,451.84440269133484,132100.5406439787,92403.58614990018,56821.71288618653,39535.41473745961,28436.105626728124,21254.689209853783,1555.3928898223187,103212.59061455923,351952.82167364436,1538304.5930297794,4.370769314235544,1555106.7002566042,4.418508971917292,0.7474542924005646,0.09554065046889189,4.043815734008974,1.2688798647979276,0.5,49.53814192213652,4.043815734008974,1.2855230146368235,1.285801869384317,3.145657983533965,19423.003765196005,1980.5951844101712,0.00021690800367636548,7.281840531873316e-05,0.00014408959835763232,0.0005826717849456272,0.09554065044670519,0.09554065046889229,0.508769691453393,7.5992638072422665,28436.105626728124,21254.689209853783,0.7474542924481272,1.0016336458086286,0.6222454095769849,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557197544473954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15464.193296677098,1555.3928898223187,0.508769691453393,6.401922021460704
914.0,-30.70355513862407,4.818152459100305,34.93770115319879,24.06990296384322,4.909601644316385,-27.12948794170833,-40.701776755135484,1.3355344474005955,2.4103965560351526,-5.196386028261495,40.01310407074716,42294.06817287987,25787.436604956638,68081.50477783651,77875.0508459932,103662.48745094985,103662.48745094985,453.5909235574509,132097.65704270324,92401.47503327974,56820.49236016618,39534.425192348404,28435.169591753383,21253.98956396737,1555.3513811852695,103208.8965273924,351949.38138283417,1538232.0566901686,4.370605939542628,1555098.3151468134,4.418528337901097,0.7474542923117061,0.09553712208622017,4.043789024070293,1.2688755535753447,0.5,49.53814192213652,4.043789024070293,1.2855252177827061,1.2858040677020892,3.145631815021943,19422.688303167644,1980.5630162356815,0.00021690387638351332,7.281807120343915e-05,0.00014408580518007416,0.0005826525975115145,0.09553712204980412,0.09553712208622019,0.5087805347903767,7.606782584296639,28435.169591753383,21253.98956396737,0.7474542924481272,1.0016464713978388,0.6222498207797544,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557208765474432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15464.07568215522,1555.3513811852695,0.5087805347903767,6.401861276269986
915.0,-30.70373242865892,4.817841644458905,34.937633258887814,24.06905087353664,4.9090684762528145,-27.129722115446132,-40.70181272746993,1.3350581630400467,2.4177134927426778,-5.196642921353905,40.01291013725925,42293.17256620726,25787.29775696799,68080.47032317525,77873.24192027915,103660.53967724714,103660.53967724714,455.34905512153637,132094.77817158462,92399.33927551578,56819.26992144411,39533.410393412974,28434.23849433748,21253.29362234337,1555.310323565096,103205.1906221256,351945.85151087964,1538159.246735304,4.370442896633362,1555089.9510156263,4.418548888528536,0.7474542927033494,0.0955335823515226,4.043762431640292,1.2688712313631552,0.5,49.53814192213652,4.043762431640292,1.2855274567338553,1.285806301963685,3.145605650395282,19422.36709299712,1980.5302619138156,0.00021689985084016647,7.281777299081257e-05,0.00014408207784935388,0.000582633693479889,0.09553358240855805,0.09553358235152262,0.508791398441643,7.614356414096562,28434.23849433748,21253.29362234337,0.7474542924481272,1.0016599284699566,0.622254458677172,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455721971586953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15463.958076981493,1555.310323565096,0.508791398441643,6.401800466909842
916.0,-30.703905299841725,4.817532015569171,34.93756570742501,24.06819846890869,4.908536846322884,-27.129952159993326,-40.701848071161635,1.3345837064744506,2.4250376525987463,-5.19689729191358,40.012715434121624,42292.293378954695,25787.155466768083,68079.44884572277,77871.42542599859,103658.58089276668,103658.58089276668,457.1086438835191,132091.8808075122,92397.19477062485,56818.06272358085,39532.36894116,28433.299914745534,21252.5920633519,1555.2687898372762,103201.47224888316,351942.3563274847,1538086.2703623606,4.370278946848788,1555081.5537245208,4.418568909840187,0.7474542922234042,0.09553003099305973,4.0437358372553796,1.26886696794536,0.5,49.53814192213652,4.0437358372553796,1.285529686924972,1.2858085275924047,3.1455795057740943,19422.044049330696,1980.4973206274005,0.00021689592569746417,7.281747999076804e-05,0.00014407844570669612,0.0005826151742802205,0.09553003095173573,0.0955300309930617,0.5088022866967201,7.621934944512304,28433.299914745534,21252.5920633519,0.7474542924481272,1.0016740803369193,0.6222596509514071,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557230396506422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15463.840552425376,1555.2687898372762,0.5088022866967201,6.401739361658271
917.0,-30.70407370459921,4.817223618782493,34.93749853906196,24.067355633620195,4.908010553309323,-27.130177708982263,-40.701875172648556,1.334114557692394,2.432340649246271,-5.197148270305386,40.01252156391994,42291.39838399828,25787.00761440129,68078.40599839957,77869.62478155091,103656.6323959522,103656.6323959522,458.8629333431745,132088.99474097928,92395.06597217431,56816.83957462158,39531.362663947475,28432.362345027093,21251.891275304566,1555.2271994948176,103197.76946260902,351938.9077809378,1538013.4740334584,4.370114926283699,1555073.1923909034,4.418588448194108,0.7474542923100298,0.09552649476208229,4.043709168377545,1.2688626655144617,0.5,49.53814192213652,4.043709168377545,1.2855318920554009,1.2858107282854407,3.1455533646171716,19421.724660742366,1980.4647520552244,0.00021689210203053807,7.281725531953598e-05,0.0001440748467110021,0.0005825967785778685,0.09552649469689947,0.09552649476208105,0.5088131999692365,7.6294889195516475,28432.362345027093,21251.891275304566,0.7474542924481272,1.0016873852839858,0.6222642796346688,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557240810949044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15463.723034551498,1555.2271994948176,0.5088131999692365,6.401677330739798
918.0,-30.704237653143217,4.8169164534442555,34.937431762517946,24.066517583001428,4.9074867309391,-27.130398993461153,-40.70189780378712,1.3336480712570782,2.439635619332421,-5.197398047755151,40.01232858772478,42290.50426835501,25786.85984058847,68077.36410894348,77867.83375174952,103654.693592338,103654.693592338,460.61512330065307,132086.1210248086,92392.94604466837,56815.616561273986,39530.36609266042,28431.427432470628,21251.192472333278,1555.1857056750105,103194.07846903734,351935.4757621628,1537940.7853128617,4.369951003041814,1555064.8696481988,4.418607889075406,0.7474542923603958,0.09552296996056804,4.043682507753251,1.268858320224099,0.5,49.53814192213652,4.043682507753251,1.2855340845151806,1.2858129164352152,3.1455272609736085,19421.407093012138,1980.4323691589013,0.00021688837960258828,7.281706770796793e-05,0.00014407131189462036,0.0005825786437773393,0.09552296996436216,0.09552296996056793,0.5088241368183649,7.6370336670875645,28431.427432470628,21251.192472333278,0.7474542924481272,1.001700522864655,0.6222688083226754,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557250956330297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15463.605677004802,1555.1857056750105,0.5088241368183649,6.401615177760956
