time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
919.0,-30.704397218923614,4.816610436488618,34.93736534252477,24.065669753495627,4.906957968427285,-27.13061676150754,-40.70191987613214,1.3331775110111646,2.4469661120943442,-5.197650547851744,40.012135305680964,42289.62770894584,25786.722034676433,68076.34974362227,77866.02465672608,103652.74669140251,103652.74669140251,462.37568688551255,132083.23742596718,92390.80484513614,56814.407897355806,39529.32994197815,28430.49073456467,21250.492327245873,1555.1441942759657,103190.371004517,351932.0063600859,1537867.811367603,4.369786730321153,1555056.5337484954,4.418627762311024,0.7474542921417238,0.09551942952361868,4.043655932997329,1.268854040321894,0.5,49.53814192213652,4.043655932997329,1.285536295856292,1.2858151235984034,3.1455011780152518,19421.08463717741,1980.399487814637,0.00021688475674118627,7.281688472921452e-05,0.00014406787201197175,0.0005825609054155095,0.09551942941097136,0.0955194295236186,0.5088350970049645,7.644616659946109,28430.49073456467,21250.492327245873,0.7474542924481272,1.0017146759058426,0.6222739743564778,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557260833264303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15463.488405093216,1555.1441942759657,0.5088350970049645,6.40155293574039
920.0,-30.704552317057512,4.81630570456987,34.93729930970292,24.064841062668734,4.906440432526253,-27.130829504316626,-40.70193360149858,1.332717619785321,2.4542468938881257,-5.197895394556299,40.01194286760453,42288.73420239544,25786.567830249885,68075.30203264533,77864.24486506068,103650.81269531057,103650.81269531057,464.12402030298836,132080.3652850682,92388.69467111763,56813.184008452175,39528.345180739394,28429.55258975762,21249.79112091346,1555.102367768477,103186.68867500758,351928.6421427914,1537795.1907569524,4.3696221523595336,1555048.234281109,4.418646418810561,0.7474542926352339,0.0955159134697244,4.043629205157849,1.2688497236045078,0.5,49.53814192213652,4.043629205157849,1.2855384570269792,1.285817280710745,3.1454750988231126,19420.769434121354,1980.3673460479731,0.00021688123536891372,7.281677094675456e-05,0.00014406446442215916,0.0005825432757628667,0.09551591348794333,0.09551591346972413,0.5088460832115891,7.652142288444452,28429.55258975762,21249.79112091346,0.7474542924481272,1.00172760291298,0.6222784339976231,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557270446174948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15463.371140678777,1555.102367768477,0.5088460832115891,6.401490003900928
921.0,-30.70470303488191,4.8160021687732275,34.93723367011115,24.064007552247517,4.905919553635013,-27.131038571146426,-40.70194676807148,1.3322550898995287,2.461547995098556,-5.198143188740191,40.011751266328446,42287.85816319528,25786.424295597055,68074.28245879232,77862.46089782493,103648.88519342199,103648.88519342199,465.87713648282806,132077.50441851545,92386.57777979581,56811.97504516628,39527.3363718106,28428.61922509348,21249.093476020735,1555.0608753174417,103183.00805693916,351925.23745254806,1537722.500273977,4.369457875215091,1555039.970936497,4.418665686476013,0.7474542927243017,0.09551239908656325,4.043602565026388,1.2688454491971064,0.5,49.53814192213652,4.043602565026388,1.2855406303575057,1.2858194501134679,3.1454490581926393,19420.452393622905,1980.3350169143291,0.00021687781349834806,7.28166617968135e-05,0.00014406115170153454,0.0005825260425409807,0.09551239915884265,0.09551239908656331,0.5088570918094576,7.659691183838731,28428.61922509348,21249.093476020735,0.7474542924481272,1.0017412287245304,0.6222833273662598,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455727978994752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,36.0,15463.254040916348,1555.0608753174417,0.5088570918094576,6.4014269594949464
922.0,-30.704845105231037,4.81570586349305,34.937170732557014,24.06363378921526,4.905908456242985,-27.131193726515132,-40.70189144751055,1.3322570775211118,2.4578730299186304,-5.198102537916807,40.011626139009515,42286.66323968029,25785.556633630382,68072.21987331068,77860.34185196736,103645.89848559775,103645.89848559775,464.978342672548,132073.74927509335,92384.28521324578,56810.60660093448,39526.30956923478,28427.850789495606,21248.519096006512,1555.019133395933,103180.9201429252,351925.7959927865,1537745.3245374253,4.369515795792773,1555034.5744864012,4.418643339570013,0.7474542923891406,0.0955104158751267,4.043569085519917,1.2688406863017008,0.5,49.53814192213652,4.043569085519917,1.2855406277131292,1.285819443321798,3.145423021529155,19420.13126781091,1980.3022711946394,0.00021687458800406608,7.281712040129534e-05,0.00014405746760277075,0.0005825063225368508,0.09551626351576185,0.09551041587514139,0.508868124748932,7.655975567835412,28427.850789495606,21248.519096006512,0.7474542924481272,1.0017373404947845,0.6222821828192528,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557288869842582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15463.136950135362,1555.019133395933,0.508868124748932,6.401363801263372
923.0,-30.704981318677447,4.8154155129272835,34.937110780872935,24.06326114377009,4.905896236833143,-27.131337915282874,-40.7018231349997,1.3322528334408117,2.451430044103347,-5.198115387221568,40.011550516439115,42285.44468369607,25784.84206788329,68070.28675157936,77858.24126256026,103643.08333044355,103643.08333044355,463.41492121802,132070.51981318285,92382.03362447918,56809.23704562414,39525.32953206116,28427.43648273931,21248.20942751182,1554.997780268306,103179.66840922553,351925.6194439196,1537797.1401208504,4.369665222301052,1555031.313067774,4.418636288897895,0.7474542926307618,0.09550922304417767,4.043536093338054,1.268835936044343,0.5,49.53814192213652,4.043536093338054,1.2855406539801568,1.2858194656188062,3.145397293208021,19419.816410240797,1980.2701646577373,0.00021687149552349124,7.281768671202981e-05,0.00014405380881146143,0.0005824867753119637,0.09552239874864266,0.09550922304420845,0.5088784988139298,7.649545431324896,28427.43648273931,21248.20942751182,0.7474542924481272,1.001729447433432,0.6222770192237073,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455729742878619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15463.021238317146,1554.997780268306,0.5088784988139298,6.401333532434488
924.0,-30.705119884108363,4.815110000367679,34.937045086635955,24.061319894995563,4.904144349968466,-27.131652400059735,-40.701987699698634,1.3306768659198691,2.483325065913391,-5.199127478138158,40.011259012170896,42285.42764419324,25786.66150715253,68072.08915134578,77857.28318519186,103643.94469234439,103643.94469234439,471.11289581684105,132070.38477798845,92380.32545448035,56808.46991348183,39524.2839344428,28426.440085644055,21247.46465443687,1554.976379544542,103172.83179652755,351911.71357885405,1537515.7538550121,4.369038297187842,1555018.7412418372,4.418775167861523,0.7474542922160444,0.09550266981563912,4.043526335506758,1.2688329188479113,0.5,49.53814192213652,4.043526335506758,1.2855480415838918,1.285826850780451,3.145371627282657,19419.504195331843,1980.2383275972777,0.0002168683496870446,7.281632247753971e-05,0.00014405202720950487,0.000582478165704769,0.09550266970369715,0.09550266981563918,0.5088881786213583,7.682452544051557,28426.440085644055,21247.46465443687,0.7474542924481272,1.0017860756159573,0.6222954685765126,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557305634893225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15462.905797723346,1554.976379544542,0.5088881786213583,6.401327805917175
925.0,-30.70525297343865,4.814812626237059,34.936978296548105,24.06073909895497,4.903913862921615,-27.131820269338437,-40.70194173892958,1.3304811588213974,2.4899964314477074,-5.199045585675302,40.010969474130164,42284.33190233968,25785.684895674327,68070.01679801401,77855.25391217464,103640.93880784896,103640.93880784896,472.7032158762595,132065.6872884142,92378.04186877582,56807.11985894077,39523.2466775945,28424.748480565242,21246.200264261923,1554.8850028143922,103168.2355919727,351912.8387438845,1537435.792232039,4.368797108169604,1555006.2542902501,4.41872555670512,0.7474542924729313,0.09549829725880261,4.043494906655968,1.2688281999109314,0.5,49.53814192213652,4.043494906655968,1.28554896443458,1.2858277699468323,3.145344921524952,19419.175095090646,1980.2047687121135,0.0002168653282135282,7.281670348801996e-05,0.00014404862472550822,0.0005824598803883895,0.09549829729071879,0.09549829725880297,0.5088996851957607,7.689042017123029,28424.748480565242,21246.200264261923,0.7474542924481272,1.0017958092739931,0.6223043344239398,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455731398270342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15462.785672157901,1554.8850028143922,0.5088996851957607,6.4012133288168735
926.0,-30.705382014822398,4.8145147587929555,34.9369147656128,24.05985229359942,4.903329862508277,-27.13201523605578,-40.701945091690845,1.3299630837416851,2.497591843338114,-5.19936644248566,40.01080202562419,42283.521015094586,25785.744093292433,68069.26510838702,77853.53245975354,103639.27655304597,103639.27655304597,474.52867360270466,132063.2582662796,92375.96092361167,56805.94947895284,39522.234938509806,28423.981713233617,21245.627135855022,1554.8544308576118,103164.74787944327,351908.4303340215,1537363.4750788813,4.3686463368316,1554999.032747383,4.418760389659952,0.7474542923014722,0.0954949649121378,4.043469434034168,1.2688240134203808,0.5,49.53814192213652,4.043469434034168,1.2855513969340504,1.2858301992075878,3.145319155404877,19418.859983004986,1980.172636221848,0.0002168623986759533,7.281667569387976e-05,0.00014404572298207355,0.0005824444779813675,0.09549496489582013,0.09549496491213666,0.5089110785183449,7.696958285823769,28423.981713233617,21245.627135855022,0.7474542924481272,1.001810968479294,0.622308689118302,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557322000617101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15462.669764761944,1554.8544308576118,0.5089110785183449,6.40109903055798
927.0,-30.70550674333057,4.814218432158964,34.936850953723265,24.0590410650708,4.90283122201764,-27.132198896389475,-40.701935382653005,1.3295233750764854,2.504946048087902,-5.199590964376576,40.01060648457869,42282.6595622024,25785.55919607901,68068.21875828141,77851.74365753705,103637.30285361607,103637.30285361607,476.2928401209356,132060.30186914792,92373.83590384986,56804.75180851487,39521.20455037221,28422.99901553185,21244.89262748819,1554.8095885883024,103161.01001349514,351905.3455428772,1537289.5889353398,4.368474671971222,1554990.5996911319,4.418775160383766,0.7474542927675873,0.09549139812340045,4.043442526705794,1.268819686812349,0.5,49.53814192213652,4.043442526705794,1.2855534622029414,1.2858322612840305,3.145293171842809,19418.542491870423,1980.140261136109,0.00021685956708527917,7.281675618110343e-05,0.00014404281090417574,0.0005824288272761853,0.09549139816253524,0.09549139812340356,0.508922466124725,7.7045370124644705,28422.99901553185,21244.89262748819,0.7474542924481272,1.00182525051246,0.6223144483721759,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557329774671934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15462.552870536587,1554.8095885883024,0.508922466124725,6.401045311931726
928.0,-30.705623329974532,4.813929343044898,34.93678965958287,24.058667965605878,4.902806597384512,-27.132338387136933,-40.70186239024622,1.329521654540205,2.5012616490482174,-5.199542771015479,40.01047419642163,42281.503584769656,25784.69069370547,68066.19427847513,77849.68623766792,103634.3769313734,103634.3769313734,475.39207057443855,132056.6121904321,92371.56579442436,56803.383141498955,39520.20294769489,28422.235259058696,21244.321746571506,1554.7680499069031,103158.98486079896,351906.0076878964,1537312.1511043385,4.368530566456747,1554984.8945480785,4.4187506339112765,0.7474542924909661,0.09548947064652011,4.043409243871884,1.2688149376539517,0.5,49.53814192213652,4.043409243871884,1.285553475730093,1.2858322714114347,3.1452672488599096,19418.225113932713,1980.1078975932367,0.00021685692036227988,7.281736128552738e-05,0.0001440395590767525,0.0005824108846541714,0.09549529540697033,0.09548947064647512,0.5089338339581025,7.700804420063719,28422.235259058696,21244.321746571506,0.7474542924481272,1.001821484111962,0.6223136039967258,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557337288906589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15462.436239165385,1554.7680499069031,0.5089338339581025,6.400977003866139
929.0,-30.705739906633962,4.813632564422837,34.93672691416337,24.057303671166324,4.901697090510533,-27.13256342966404,-40.70191537085918,1.328520613540613,2.5197465552420226,-5.20019789563437,40.01026805313594,42281.02928264761,25785.613434647308,68066.64271729492,77848.30006297477,103633.91349762208,103633.91349762208,479.8480082682654,132055.34215370455,92369.67339768787,56802.40261736068,39519.1897559191,28421.42865608247,21243.718853111644,1554.7454663876633,103154.06548935382,351897.0067911013,1537147.5692873253,4.36817460683839,1554976.0043133905,4.418838393918139,0.7474542926808599,0.09548476390045002,4.043391049189206,1.268811314380728,0.5,49.53814192213652,4.043391049189206,1.2855581696954816,1.2858369629924313,3.1452416113904746,19417.914674312447,1980.076241561843,0.00021685427389571036,7.281692207769095e-05,0.0001440373518180194,0.0005823993390898963,0.09548476393539443,0.0954847639004503,0.5089445048055405,7.719944450876369,28421.42865608247,21243.718853111644,0.7474542924481272,1.0018549184308143,0.6223232915875071,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455734431264359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15462.320885626963,1554.7454663876633,0.5089445048055405,6.400939954777671
930.0,-30.705851721241988,4.813340378536637,34.93666319333439,24.056612967420392,4.901330413949556,-27.132723871465046,-40.70187566159291,1.3282025641726083,2.5267556764464416,-5.2002760511115085,40.010031561848905,42280.077372639214,25785.062306343974,68065.13967898319,77846.42504991683,103631.4873562608,103631.4873562608,481.5240265062748,132051.611197539,92367.49663176473,56801.14895448724,39518.164085863886,28420.123841278197,21242.743561771826,1554.6792410217065,103149.96332975452,351895.9330084045,1537071.2140743406,4.367970953610396,1554965.8053234862,4.418822894683322,0.747454292613541,0.0954808562833077,4.043362072797426,1.2688068179832772,0.5,49.53814192213652,4.043362072797426,1.2855596645703788,1.2858384549281672,3.1452154141353503,19417.5962289424,1980.0437691711645,0.0002168517355628771,7.281725126619549e-05,0.0001440344842966816,0.0005823835709801388,0.09548085631261245,0.09548085628330905,0.5089560031816402,7.727031727557971,28420.123841278197,21242.743561771826,0.7474542924481272,1.001867161444768,0.62233062773058,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557351335785564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,29.0,15462.203003798044,1554.6792410217065,0.5089560031816402,6.400865405504646
931.0,-30.70595944832676,4.813048462478434,34.936601229686666,24.055756790936016,4.900782732044508,-27.132896444832063,-40.70185662768779,1.3277197285498485,2.534262932544152,-5.2005553926611165,40.0098536757093,42279.25996557348,25785.02992698434,68064.28989255782,77844.67003378346,103629.6999607678,103629.6999607678,483.32604049294605,132048.96690498985,92365.38458710483,56799.97451889497,39517.12229801095,28419.266944222036,21242.103069460863,1554.6426473845897,103146.37392027485,351892.09513945185,1536998.196126217,4.367811091400384,1554958.133789004,4.418849287230471,0.7474542925808868,0.0954774293169895,4.043336057020807,1.2688026018207896,0.5,49.53814192213652,4.043336057020807,1.2855619310602484,1.2858407187655299,3.145189632121515,19417.277167133845,1980.0112339212521,0.00021684929004788114,7.281740905712692e-05,0.00014403188099075423,0.0005823692977704463,0.09547742938451007,0.09547742931698959,0.5089674451402726,7.734818325205254,28419.266944222036,21242.103069460863,0.7474542924481272,1.0018826530487042,0.6223359886676223,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557358072044624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15462.08698238492,1554.6426473845897,0.5089674451402726,6.400775025310709
932.0,-30.706062873251746,4.812757989772295,34.936539336592126,24.054960056114965,4.900290040052393,-27.13306031283162,-40.70182491615412,1.3272874796322647,2.541586120989791,-5.2007786023585085,40.00966276016136,42278.39953697608,25784.85672473682,68063.2562617129,77842.91657487233,103627.77329960915,103627.77329960915,485.08199706905,132046.07571825292,92363.28890910238,56798.77187120624,39516.13004210682,28418.302418643776,21241.382133591615,1554.5986918266199,103142.6913025401,351889.02848870703,1536924.8724950033,4.367640784641079,1554949.900378851,4.41886439897558,0.7474542926834449,0.09547391584680202,4.043309180575503,1.2687982900487258,0.5,49.53814192213652,4.043309180575503,1.2855639604242262,1.285842745551157,3.1451637608456617,19416.965675022286,1979.9794705656147,0.00021684694222022543,7.281767194620746e-05,0.00014402927027401796,0.0005823548707705272,0.09547391582212378,0.0954739158468021,0.5089788891152541,7.742364723348317,28418.302418643776,21241.382133591615,0.7474542924481272,1.0018962961240123,0.6223412488417064,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557364562056931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15461.970550636892,1554.5986918266199,0.5089788891152541,6.4007134535623225
933.0,-30.706162098721578,4.812468533267656,34.936477897223554,24.054135067295306,4.899776191953924,-27.1332222430896,-40.70179289029909,1.3268363363219222,2.548989998568061,-5.201020701899988,40.00947521323962,42277.559644593086,25784.734780556682,68062.29442514977,77841.14125482045,103625.87603537714,103625.87603537714,486.8576246116427,132043.2428884181,92361.16345660441,56797.581846376925,39515.09067803054,28417.366853040985,21240.682827200126,1554.5568263780578,103139.0184107655,351885.7023364192,1536851.4190356736,4.367473326797381,1554941.8122759105,4.41888318266854,0.7474542921955181,0.09547041102356763,4.043282658379377,1.268794054654427,0.5,49.53814192213652,4.043282658379377,1.2855660780931555,1.2858448607834645,3.145137949172295,19416.646218244066,1979.9468950400053,0.00021684468974554237,7.281793744190704e-05,0.00014402675230363533,0.0005823408699319908,0.09547041099571792,0.09547041102356758,0.5089903253222768,7.750010700468067,28417.366853040985,21240.682827200126,0.7474542924481272,1.0019112644941315,0.6223469778824918,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557370792891078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,27.0,15461.85437772669,1554.5568263780578,0.5089903253222768,6.400644836788802
934.0,-30.706253702472786,4.812186051747879,34.936419056243395,24.05376200275498,4.899761078161391,-27.13332710430563,-40.70168434465302,1.326834479990026,2.5457706781899674,-5.200978135581343,40.009350979318924,42276.36548435932,25783.897782372747,68060.26326673207,77839.04830070325,103622.94608307599,103622.94608307599,486.0689266019763,132039.5265366082,92358.89757259373,56796.214756232475,39514.09201817917,28416.58045353221,21240.095028658787,1554.5140004967757,103136.87715647402,351886.2871439097,1536870.0831262185,4.367519108517264,1554936.4546115634,4.418860613274329,0.747454292165496,0.09546837906022212,4.043249521989696,1.2687892659334468,0.5,49.53814192213652,4.043249521989696,1.2855660910843703,1.2858448711041022,3.1451121416707797,19416.328997195324,1979.9145474953552,0.00021684261030735296,7.281883729658669e-05,0.00014402377301076628,0.0005823240513809333,0.09547401362173838,0.09546837906028739,0.5090017663869891,7.746748813771319,28416.58045353221,21240.095028658787,0.7474542924481272,1.0019076919203862,0.6223457526048284,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557376770733863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15461.738216440557,1554.5140004967757,0.5090017663869891,6.400577383364706
935.0,-30.706339553010185,4.811909301663926,34.93636311314138,24.0533945261501,4.899741080092943,-27.133428899259496,-40.701579151768215,1.3268304263647963,2.5399740033313947,-5.200987789627988,40.009274756046395,42275.2148389771,25783.21001007668,68058.42484905379,77837.00735694678,103620.21736702346,103620.21736702346,484.6622790662659,132036.35776718298,92356.67449458619,56794.881976708086,39513.102797642336,28416.14040015952,21239.76611694168,1554.4911206291101,103135.5550879572,351886.15450942714,1536915.9034347832,4.367650968187237,1554933.1674428952,4.4188529372821295,0.7474542924493168,0.09546712120292797,4.043216861959241,1.2687846013950184,0.5,49.53814192213652,4.043216861959241,1.2855661140971477,1.2858448916164007,3.145086680196755,19416.018482460917,1979.8828838044508,0.00021684066148587258,7.281970936633905e-05,0.00014402095211953352,0.0005823079420851224,0.09547973969773008,0.09546712120291041,0.509012554691433,7.740961792959411,28416.14040015952,21239.76611694168,0.7474542924481272,1.0019017089720221,0.622341908268825,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557382289410057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15461.623603641186,1554.4911206291101,0.509012554691433,6.400541241346912
936.0,-30.7064269984095,4.811618123236257,34.93630169525482,24.05153929665687,4.898067358276843,-27.133692866471854,-40.70169426323844,1.3253332263391928,2.5708665864406157,-5.201951356888136,40.00899179220446,42275.20363954551,25784.94141132031,68060.14505086582,77836.06379434248,103621.00520566279,103621.00520566279,492.1101460980426,132036.14704338223,92354.97518582818,56794.115031031324,39512.06683866317,28415.141837719435,21239.019738330157,1554.4680409463929,103128.89505956475,351872.9165022406,1536643.3206426692,4.367040623408948,1554920.9645245073,4.4189845015099545,0.747454292490513,0.09546074002438232,4.04320618509801,1.2687815259536732,0.5,49.53814192213652,4.04320618509801,1.285573130667237,1.2858519071560406,3.1450612093918835,19415.71250986079,1979.8516832823432,0.00021683867647735394,7.2818755070057e-05,0.00014401992140729693,0.0005823022370113123,0.09546074001327204,0.09546074002438248,0.5090226654216015,7.772817943328732,28415.141837719435,21239.019738330157,0.7474542924481272,1.001957041619604,0.6223603834650729,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387461487004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15461.508941318738,1554.4680409463929,0.5090226654216015,6.400528892921887
937.0,-30.70650929164188,4.811334691562647,34.93623926772082,24.05096796518194,4.89783798998501,-27.133814730106263,-40.70161079345269,1.325143428449361,2.5776099107379196,-5.2018737747803385,40.00871120001696,42274.1743965353,25784.011800833185,68058.18619736849,77834.07333066419,103618.08513149738,103618.08513149738,493.7159971926885,132031.56813353678,92352.71183807022,56792.81290394109,39510.99881569902,28413.4830020394,21237.77984260186,1554.378440375588,103124.3691343047,351873.9823526489,1536563.3950879057,4.366800252790382,1554908.8639560458,4.418936727176699,0.747454292776338,0.09545643610363999,4.04317498754381,1.2687768932851031,0.5,49.53814192213652,4.04317498754381,1.2855740234931587,1.2858527977739438,3.145034757747908,19415.38649803717,1979.8184393281263,0.00021683680843820184,7.281944704952119e-05,0.00014401736138868065,0.0005822873933387712,0.09545643616036602,0.09545643610364031,0.5090345139200538,7.779483685518244,28413.4830020394,21237.77984260186,0.7474542924481272,1.0019684269360911,0.6223702156458033,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557392729650234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15461.389853723944,1554.378440375588,0.5090345139200538,6.400412388201488
938.0,-30.706587606741127,4.811050858964431,34.93617997055442,24.0501134301536,4.897276849925741,-27.13396185675797,-40.701565077155806,1.3246510999425922,2.5852061659883816,-5.202176291243702,40.008546992164156,42273.37762782391,25784.059911785942,68057.43753960985,77832.38799553642,103616.44790732236,103616.44790732236,495.5391897731024,132029.1514005547,92350.6548890925,56791.64452138,39510.01151968056,28412.70349323233,21237.197182640542,1554.3465629750226,103120.90871754926,351869.8262889142,1536490.933660948,4.366645898188957,1554901.7825076322,4.418968795667434,0.7474542923273411,0.0954531322962871,4.043149385895829,1.2687726958049463,0.5,49.53814192213652,4.043149385895829,1.2855763331161765,1.2858551056122818,3.1450091929550577,19415.077001498437,1979.786879464286,0.00021683503071560822,7.281982604838263e-05,0.0001440152046672256,0.0005822749863099553,0.09545313231098444,0.0954531322962872,0.5090462456524708,7.78738245723207,28412.70349323233,21237.197182640542,0.7474542924481272,1.001983467926324,0.6223746742129972,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557397687423614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15461.2747516659,1554.3465629750226,0.5090462456524708,6.400296289885563
939.0,-30.706661771766512,4.810768506615147,34.936120432512126,24.04932518200951,4.896793597927398,-27.134098438530422,-40.70151017569003,1.3242302646913033,2.5925860284053783,-5.202389661118478,40.00835612712556,42272.547563714405,25783.882281914084,68056.42984562849,77830.63113881816,103614.51342073226,103614.51342073226,497.30726021996816,132026.23394693682,92348.54787003854,56790.464294934776,39508.981750115294,28411.72052620455,21236.46247040986,1554.301290005969,103117.20616051229,351866.89497146127,1536416.9163616048,4.366471919690593,1554893.5515011854,4.418982216634212,0.7474542927037157,0.09544960139675372,4.043122519531683,1.268768422496505,0.5,49.53814192213652,4.043122519531683,1.2855783076936658,1.2858570784535606,3.1449834641229018,19414.763047701315,1979.7548650865806,0.00021683334721047493,7.282028119686703e-05,0.0001440130660136079,0.0005822624703064209,0.09544960149302356,0.09544960139675349,0.5090579632196788,7.794975689523881,28411.72052620455,21236.46247040986,0.7474542924481272,1.001998323997836,0.6223808963537835,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557402405536517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15461.158902157462,1554.301290005969,0.5090579632196788,6.400237927604061
940.0,-30.70673188806966,4.81048711251465,34.93606139448642,24.048509168811165,4.896286444859253,-27.134233479144346,-40.70145502975208,1.3237880359339294,2.6000412176703094,-5.202626398964789,40.00817075128239,42271.7378186437,25783.767292059554,68055.50511070325,77828.86571599531,103612.63300805487,103612.63300805487,499.0938947001414,132023.41439878586,92346.423437666,56789.29554031451,39507.9198859461,28410.781390730976,21235.760503488837,1554.259025170019,103113.53911335472,351863.6426426354,1536343.0456795776,4.366302338431537,1554885.557246422,4.419000342202494,0.747454292489717,0.09544610349951967,4.043096025497489,1.268764178310521,0.5,49.53814192213652,4.043096025497489,1.2855803822901857,1.2858591514537219,3.1449577803100506,19414.443640961417,1979.72229466346,0.00021683175562017967,7.282073837474142e-05,0.00014401101724543825,0.0005822503714528817,0.09544610348045435,0.09544610349951947,0.509069656184509,7.802667616635119,28410.781390730976,21235.760503488837,0.7474542924481272,1.0020142292395857,0.6223873104764385,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557406873629872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15461.043245502646,1554.259025170019,0.509069656184509,6.400165706549
941.0,-30.706794849110914,4.810212489109493,34.93600492013279,24.04814134296032,4.896268237638175,-27.134312829511217,-40.7013273803517,1.323786218038645,2.597245599106145,-5.2025854948182655,40.008047637830465,42270.58976173968,25782.954808613977,68053.54457035365,77826.80998250525,103609.76479111923,103609.76479111923,498.4074604465277,132019.75035077767,92344.18265545728,56787.962434692396,39506.91135640542,28409.98555965843,21235.16565777165,1554.2156915905953,103111.3573306727,351864.20458631177,1536357.9705386802,4.366337781772894,1554880.2480480927,4.418978196080422,0.7474542925472348,0.09544403437585476,4.0430630487860375,1.2687594775063915,0.5,49.53814192213652,4.0430630487860375,1.285580393757938,1.2858591610865628,3.1449321010314866,19414.13089778719,1979.6904037349339,0.00021683032645841978,7.282179664023269e-05,0.0001440085298181871,0.0005822355656179146,0.0954494515899337,0.09544403437589699,0.5090813405170775,7.799831093924411,28409.98555965843,21235.16565777165,0.7474542924481272,1.0020119831808376,0.6223869417058385,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557411097809205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15460.927602928263,1554.2156915905953,0.5090813405170775,6.4000957151587565
942.0,-30.706857165175492,4.809930782508015,34.935946608726994,24.046826257277303,4.895194669587506,-27.13449672002501,-40.70133981350807,1.322834224437058,2.6148750916324275,-5.203197292123968,40.00783794202524,42270.17777262607,25783.804792177354,68053.98256480342,77825.4710281902,103609.27582036755,103609.27582036755,502.6517910381517,132018.45396874112,92342.28299183975,56786.989736275726,39505.881395071134,28409.178148373554,21234.5621462268,1554.1919117990049,103106.6240293294,351855.79975089186,1536200.4089299613,4.3659942795246405,1554871.2050660413,4.419058052096525,0.7474542922475388,0.0954395026500502,4.043044490873189,1.268755824561231,0.5,49.53814192213652,4.043044490873189,1.285584855644126,1.2858636221217026,3.1449067505135417,19413.82062954045,1979.6587651787765,0.00021682891194562773,7.28216935636801e-05,0.00014400721838194762,0.0005822275909251057,0.09543950255199114,0.09543950265005033,0.5090923843458324,7.818072383756373,28409.178148373554,21234.5621462268,0.7474542924481272,1.0020455407429902,0.622397713508389,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557414890919473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,25.0,15460.813431698029,1554.1919117990049,0.5090923843458324,6.400056512982322
943.0,-30.706914870935293,4.809653487929639,34.935887517225844,24.04614892965185,4.894837125223864,-27.13460748852294,-40.70125072086228,1.3225297428115041,2.621930614582709,-5.203268977858778,40.007606721250944,42269.25558978546,25783.275349405176,68052.53093919063,77823.61527193675,103606.89062134192,103606.89062134192,504.33661886732443,132014.76906442508,92340.10782604163,56785.74814389033,39504.84409127922,28407.878443083173,21233.5906882636,1554.1256790035532,103102.5540024746,351854.8149467949,1536123.872326742,4.365788976225959,1554861.2338811315,4.419042081650203,0.7474542926817407,0.09543562780091447,4.043015596347126,1.2687513375049462,0.5,49.53814192213652,4.043015596347126,1.2855862844933068,1.285865049596695,3.1448807793874494,19413.502070842977,1979.626281231917,0.0002168276020897597,7.28224321854405e-05,0.00014400516990431918,0.0005822151478777802,0.09543562781949191,0.09543562780091557,0.5091041926011487,7.825199592441493,28407.878443083173,21233.5906882636,0.7474542924481272,1.0020586482121592,0.6224055524853699,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557418645174762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15460.696456744467,1554.1256790035532,0.5091041926011487,6.399973437140891
944.0,-30.706968619626288,4.809376584803079,34.93583017229659,24.045334697607927,4.894317219955973,-27.13472879061564,-40.70118205910546,1.3220773909453092,2.6294004222145304,-5.203527638570573,40.007433469670055,42268.46430218045,25783.228375187155,68051.69267736761,77821.91603690888,103605.14441209604,103605.14441209604,506.1270295354334,132012.1589537746,92338.04022544956,56784.58849072113,39503.83526080936,28407.014541678556,21232.94495998504,1554.0880077012796,103099.0173825606,351851.26153634547,1536051.102545707,4.365626247405216,1554853.762596462,4.419065476153903,0.7474542926301609,0.09543225381191833,4.042989465430883,1.2687471685977654,0.5,49.53814192213652,4.042989465430883,1.2855884057629734,1.2858671697577995,3.1448552641787724,19413.19285215286,1979.5947497007503,0.00021682638206146307,7.282300142983104e-05,0.00014400338063163203,0.0005822041508801219,0.09543225388804875,0.09543225381191839,0.5091159503043178,7.832928060785093,28407.014541678556,21232.94495998504,0.7474542924481272,1.00207393774764,0.6224110642866958,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557422121682115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15460.581527155722,1554.0880077012796,0.5091159503043178,6.399878956534995
945.0,-30.70701493059476,4.809104190494787,34.93577398989657,24.044690338801615,4.89407917434975,-27.134520204829183,-40.700800403114386,1.3217948864094122,2.6317904113452073,-5.203597811413818,40.007278148630455,42266.37599629126,25782.707654914655,68049.08365120592,77819.71148270002,103602.41913761468,103602.41913761468,506.2510740682483,132008.55333651937,92335.9130979299,56783.43273884362,39502.7559545403,28406.134198904692,21232.196757617232,1554.0437264283319,103096.16806354643,351850.29752578365,1536020.5890335978,4.365551485489473,1554847.0645698144,4.419058547068231,0.7474511177390664,0.0954291367125478,4.042960720588083,1.2687427733046936,0.5,49.53814192213652,4.042960720588083,1.2855897311477564,1.2858684940784983,3.1448296627094128,19412.883665568734,1979.5632214434831,0.00021682533086527078,7.282616564659067e-05,0.00014399916521868011,0.0005821829687765975,0.0954320765923571,0.09542954205621759,0.5091277087936609,7.835388222759036,28406.134198904692,21232.196757617232,0.7474542924481272,1.0020644351195278,0.6223982736396865,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557425359795653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15460.466200392824,1554.0437264283319,0.5091277087936609,6.399812979271412
946.0,-30.707060931828952,4.808828620149996,34.93571728775736,24.043757432978623,4.893318436842011,-27.134952795541142,-40.701034328062065,1.3212103005541809,2.644052110808559,-5.204013493005287,40.00708677036489,42266.91482066034,25783.068441374853,68049.9832620352,77818.57885156493,103601.64729293979,103601.64729293979,509.63757909658307,132006.91419579845,92333.98389455637,56782.319863651566,39501.84892322755,28405.266902858664,21231.63866727713,1554.0106666428273,103092.0097138432,351844.5870765193,1535907.517655056,4.3653009711387885,1554838.8116501314,4.419106812383572,0.7474542921876368,0.0954255695096234,4.042938232038329,1.268738898918964,0.5,49.53814192213652,4.042938232038329,1.2855924714343092,1.2858712336168103,3.1448054666403777,19412.586046560416,1979.532872750676,0.00021682428670427836,7.282422621680785e-05,0.0001440000604874705,0.0005821833499606265,0.09542556941293107,0.09542556950962346,0.5091391534536689,7.848065603813836,28405.266902858664,21231.63866727713,0.7474542924481272,1.002103865466984,0.6224224708483893,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557428149821434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15460.357197123943,1554.0106666428273,0.5091391534536689,6.399755535831141
947.0,-30.70710257217036,4.8085553838430855,34.93566021557774,24.04297931296753,4.892865349493228,-27.135058693658017,-40.700940625369526,1.32082147098087,2.651428401044825,-5.204177958614887,40.00687823158931,42266.04285061964,25782.78835682928,68048.83120744892,77816.70177424508,103599.49013107436,103599.49013107436,511.4013715179899,132003.63440605951,92331.74193811693,56781.08301449159,39500.73213736149,28404.144274985145,21230.799555285103,1553.9565301284824,103088.08875955637,351842.32774103363,1535831.427017386,4.365112739214832,1554829.8187451814,4.419109629952148,0.747454292223919,0.09542183356233477,4.042909337174666,1.2687343777948992,0.5,49.53814192213652,4.042909337174666,1.2855942946241905,1.285873055986854,3.1447785308945413,19412.253429913788,1979.4989552919487,0.00021682334153319224,7.28250030832904e-05,0.00014399833844990184,0.0005821722270567459,0.09542183353477916,0.09542183356233445,0.5091509685349412,7.855606359659703,28404.144274985145,21230.799555285103,0.7474542924481272,1.0021199478256633,0.6224301564730441,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557430921188141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15460.235843248796,1553.9565301284824,0.5091509685349412,6.399679532171596
948.0,-30.70713768740604,4.808288942736053,34.93560600535713,24.04261145219209,4.892839212051614,-27.13511830443012,-40.700790903624124,1.3208198290590758,2.6481911683551402,-5.204127730212364,40.00675104649796,42264.92626075461,25781.972932842174,68046.8991935968,77814.68326196952,103596.65619481169,103596.65619481169,510.60893004319223,132000.03267253132,92329.50638626542,56779.74938498293,39499.730001424985,28403.376477719627,21230.225670465345,1553.9145989344188,103086.0472647685,351843.0177491991,1535850.103363411,4.365157260156847,1554824.334108524,4.419085375219339,0.7474542925246548,0.09541989345395673,4.0428766148639115,1.2687296742433682,0.5,49.53814192213652,4.0428766148639115,1.2855943039617794,1.2858730643017207,3.144753054991838,19411.940532587178,1979.4670486442546,0.00021682254447482328,7.282624440616995e-05,0.00014399630006865332,0.0005821592741744852,0.0954254961771048,0.09541989345400247,0.5091627767828829,7.852318898567489,28403.376477719627,21230.225670465345,0.7474542924481272,1.0021176161431782,0.6224299365999644,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557433429831619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15460.121057543569,1553.9145989344188,0.5091627767828829,6.399594368982664
949.0,-30.70717171935107,4.808015204203809,34.93555038341889,24.04131459714847,4.891785206323521,-27.135270107372136,-40.70077567650003,1.319883594344605,2.666263797602369,-5.204741542929903,40.006551916206874,42264.52094843051,25782.848623869304,68047.36957229981,77813.33784630455,103596.18647017385,103596.18647017385,514.9571800939884,131998.739404495,92327.61551700797,56778.79861913405,39498.68544208213,28402.55293432114,21229.610112473343,1553.8897399283212,103081.22929007986,351834.58562497736,1535689.0826039566,4.364804215810827,1554815.7469891733,4.419166877034826,0.7474542926322606,0.09541528782089745,4.0428579878537825,1.2687260366836561,0.5,49.53814192213652,4.0428579878537825,1.2855986908041672,1.2858774511021902,3.1447278351885184,19411.632420736685,1979.4356299793187,0.00021682177200795723,7.282637065330653e-05,0.0001439954013546507,0.0005821529585808609,0.09541528783116508,0.09541528782089734,0.5091739276795031,7.871005340532292,28402.55293432114,21229.610112473343,0.7474542924481272,1.0021521138552212,0.6224410917830636,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455743554536743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15460.007417173023,1553.8897399283212,0.5091739276795031,6.399549529343927
950.0,-30.707201266006887,4.807745921009878,34.935493873225525,24.0406657679938,4.891443920654421,-27.135353952161633,-40.70066349869592,1.319596606809149,2.673274399453703,-5.204803198707303,40.00632494922836,42263.6238907678,25782.313983271742,68045.93787403955,77811.53074887712,103593.84473214886,103593.84473214886,516.6299670948647,131995.10502606782,92325.48381290886,56777.57695479954,39497.67428678813,28401.260293918946,21228.643923663552,1553.8235319672694,103077.214765054,351833.7386503584,1535613.036365755,4.364598580728496,1554805.9595087324,4.419149696879557,0.747454292660698,0.09541146722126766,4.04282903270628,1.268721625455655,0.5,49.53814192213652,4.04282903270628,1.2856000364219193,1.285878796149476,3.1447020209786842,19411.323260543635,1979.4041044131927,0.00021682110135153062,7.282730071872386e-05,0.00014399380063280677,0.0005821423177280311,0.09541146728851961,0.09541146722126781,0.5091858835868776,7.878077598160985,28401.260293918946,21228.643923663552,0.7474542924481272,1.0021650309278083,0.622448999410024,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557437595640395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15459.891089447905,1553.8235319672694,0.5091858835868776,6.399468163965626
951.0,-30.70722697397254,4.80747692733493,34.9354390652859,24.039855726901465,4.890927767775122,-27.135449578485996,-40.70057192640377,1.319150372288484,2.6807727378742925,-5.205058700235455,40.00615411801283,42262.859458445884,25782.27924099374,68045.13869943962,77809.83501835317,103592.11425934691,103592.11425934691,518.4259463962517,131992.51132709216,92323.4104410711,56776.43488116347,39496.63951100848,28400.397067745238,21227.998690401175,1553.7857569673174,103073.68831295066,351830.2288047766,1535540.1157423425,4.364434860980585,1554798.5927974128,4.419172843900626,0.7474542922679815,0.09540810405159765,4.042802983174914,1.2687174461083486,0.5,49.53814192213652,4.042802983174914,1.285602127768286,1.2858808871990963,3.1446766428373394,19411.012409336392,1979.3724064116077,0.00021682051782808415,7.282805995212335e-05,0.0001439924578759608,0.0005821331382556224,0.09540810400091182,0.09540810405160245,0.5091977913666336,7.885831438109733,28400.397067745238,21227.998690401175,0.7474542924481272,1.0021812751800163,0.622455140725107,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455743937569513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15459.776719432688,1553.7857569673174,0.5091977913666336,6.39937224977978
952.0,-30.707248674108115,4.807209150105497,34.93538426846264,24.0390712506138,4.8904479503803095,-27.135538434086065,-40.70046799080444,1.3187377103582576,2.688189169567977,-5.205269788741866,40.005968683093286,42262.054588040606,25782.133267531957,68044.18785557256,77808.08415299647,103590.21742052842,103590.21742052842,520.2005016244366,131989.64165243797,92321.29099113378,56775.261426178025,39495.58840550639,28399.424231909557,21227.271536314292,1553.7408725783177,103070.01691890399,351827.3290852727,1535466.1018563523,4.3642604622229335,1554790.5963641154,4.4191865379146815,0.7474542921353792,0.09540460467545167,4.042776327485002,1.2687131755473091,0.5,49.53814192213652,4.042776327485002,1.2856040616803597,1.2858828208972437,3.1446511783735787,19410.694776498203,1979.3400168761202,0.00021682002527612063,7.282892169958715e-05,0.00014399110357653347,0.0005821238249076505,0.09540460457055688,0.09540460467545178,0.5092097067084607,7.89345895830985,28399.424231909557,21227.271536314292,0.7474542924481272,1.0021971454509224,0.6224618413982091,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557440924486176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,21.0,15459.66195256928,1553.7408725783177,0.5092097067084607,6.399303928944274
953.0,-30.707266418569617,4.806942586762499,34.935329957827925,24.038311605714284,4.889977259932372,-27.135622853807348,-40.700363321788586,1.3183336951701485,2.6955325194530246,-5.205479782619939,40.00578827377023,42261.26345638982,25781.987601159777,68043.2510575496,77806.39591972959,103588.38352088937,103588.38352088937,521.957624194547,131986.86128879705,92319.23595119796,56774.103487858425,39494.591625932815,28398.477767907665,21226.56410000252,1553.6973349826096,103066.42589669483,351824.4444212749,1535393.051168616,4.364088611563712,1554782.8166773673,4.419200659109602,0.7474542922152706,0.09540118199134669,4.042749621837701,1.2687089478457345,0.5,49.53814192213652,4.042749621837701,1.2856059549114927,1.2858847140210647,3.1446257746340507,19410.390921723163,1979.3090323120703,0.00021681962251123065,7.282978953745887e-05,0.0001439898329737718,0.0005821148428031897,0.09540118196281062,0.09540118199134663,0.5092216256057732,7.901012302072957,28398.477767907665,21226.56410000252,0.7474542924481272,1.0022120323186148,0.6224680049628737,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455744223182346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15459.547450294616,1553.6973349826096,0.5092216256057732,6.399227791159761
954.0,-30.707280213457487,4.806677065440696,34.93527601072872,24.037532577663683,4.889495729165409,-27.13570468716036,-40.70025449674574,1.3179202028682921,2.702933342124595,-5.2056967437307184,40.00560755379905,42260.473540015664,25781.86255861639,68042.33609863205,77804.67597634326,103586.53853495966,103586.53853495966,523.7284161527932,131984.0708701406,92317.14420852796,56772.94177220036,39493.558262586215,28397.532335180935,21225.857437915507,1553.6540578668994,103062.81011880687,351821.46406862704,1535319.6056843789,4.363916822837438,1554775.0236242155,4.419215944485234,0.7474542924146745,0.09539773559073222,4.042723066768659,1.2687046910217035,0.5,49.53814192213652,4.042723066768659,1.2856078923537586,1.2858866514808616,3.1446003799549085,19410.078623062684,1979.277186711332,0.00021681930939448403,7.283069184416512e-05,0.0001439886175503189,0.0005821061055228048,0.09539773562269094,0.09539773559073234,0.5092335479324505,7.908630085855293,28397.532335180935,21225.857437915507,0.7474542924481272,1.0022277665527717,0.6224745127515385,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557443300849031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15459.432980133119,1553.6540578668994,0.5092335479324505,6.399153665036483
955.0,-30.707290128528133,4.806412656827574,34.93522240372715,24.036758054886036,4.889018550695806,-27.135782618982436,-40.70014504306016,1.3175110411500626,2.7103227528949105,-5.20590929795872,40.00542618696113,42259.69753299317,25781.72903357471,68041.42656656788,77802.95599388359,103584.6850274583,103584.6850274583,525.4961659750406,131981.26428669068,92315.05240023164,56771.79393934099,39492.509400989606,28396.579259232392,21225.145055808458,1553.610240131591,103059.18886148326,351818.544271689,1535246.1344328849,4.363744206863932,1554767.2027063896,4.4192303902711085,0.7474542923654323,0.09539428427051186,4.042696478053499,1.2687004990363495,0.5,49.53814192213652,4.042696478053499,1.2856098093353725,1.2858885685887913,3.14457500922731,19409.76646804264,1979.245355757842,0.00021681908434219446,7.283159937359627e-05,0.0001439874849685982,0.0005820976983663331,0.0953942842477774,0.09539428427051258,0.5092454819475432,7.916232050853637,28396.579259232392,21225.145055808458,0.7474542924481272,1.0022439232776907,0.6224814379892277,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557444131930302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,35.0,15459.318611229668,1553.610240131591,0.5092454819475432,6.399078881589225
