time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
956.0,-30.707296150433944,4.806149428724473,34.93516919362782,24.035998025815957,4.888548961471557,-27.13585636243524,-40.70003115395082,1.3171091734728582,2.717672399579726,-5.2061175120025185,40.005246226929515,42258.918940128235,25781.587372372003,68040.50631250023,77801.26222487654,103582.84959724854,103582.84959724854,527.2542070189083,131978.4796917459,92312.98766453766,56770.64437978948,39491.49253860909,28395.630094497355,21224.435601131077,1553.566490448517,103055.59539022963,351815.68411306845,1535173.027144954,4.363571882860037,1554759.442482385,4.419244259680896,0.7474542924562203,0.09539085970815035,4.04266979285127,1.2686962779285387,0.5,49.53814192213652,4.04266979285127,1.285611691974608,1.285890451460507,3.1445496475238315,19409.460464371838,1979.2141520674072,0.0002168189476570719,7.28325436902092e-05,0.0001439864039668627,0.0005820894858981162,0.09539085966111835,0.09539085970815055,0.5092574294322177,7.923789911582219,28395.630094497355,21224.435601131077,0.7474542924481272,1.0022593928486665,0.6224879962657287,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557444729269726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15459.204273141353,1553.566490448517,0.5092574294322177,6.399003270911823
957.0,-30.707298360314354,4.805887246466228,34.93511633970243,24.035223433189117,4.888071295432089,-27.135927378382213,-40.699916845746316,1.3167003134999282,2.725068302436398,-5.206330955859757,40.00506613508408,42258.15644386969,25781.461870989413,68039.61831485911,77799.54480472604,103581.00667571546,103581.00667571546,529.0232111786463,131975.68848424012,92310.89536150293,56769.5070006466,39490.43151206259,28394.681808524656,21223.72680795261,1553.5229399820962,103051.98346453681,351812.7521333961,1535099.602789797,4.363399545584795,1554751.676603621,4.419259015415419,0.7474542927112788,0.09538741750777187,4.042643242626942,1.268692080997862,0.5,49.53814192213652,4.042643242626942,1.285613607192771,1.2858923670294578,3.1445243111998025,19409.148012351146,1979.1822908282795,0.00021681889749726113,7.283349149315382e-05,0.0001439854060041073,0.000582081628619401,0.09538741750531114,0.0953874175077718,0.5092693900848755,7.931399258296153,28394.681808524656,21223.72680795261,0.7474542924481272,1.0022759775555241,0.6224951889570497,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45574450920631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15459.090042743032,1553.5229399820962,0.5092693900848755,6.398927863748598
958.0,-30.70729666712775,4.805626198994021,34.93506383575923,24.034458270203345,4.887600112205225,-27.135994297261778,-40.699794330261625,1.3162977423392381,2.7324408191373664,-5.206539120099111,40.004885972485035,42257.37588141948,25781.325696664815,68038.70157808429,77797.83770607927,103579.16340274409,103579.16340274409,530.7863287707441,131972.89191416686,92308.81387669033,56768.35205203051,39489.402027399796,28393.728511422763,21223.01425938614,1553.478960295058,103048.37707397334,351809.8926958695,1535026.279633175,4.363226593403857,1554743.9077031715,4.419272851565909,0.7474542926212788,0.09538398091784943,4.042616609494593,1.2686878296686341,0.5,49.53814192213652,4.042616609494593,1.2856154927764283,1.2858942530713777,3.1444989829456063,19408.83822891039,1979.1507017085744,0.00021681893592916788,7.283450736060706e-05,0.00014398442856856082,0.0005820738424398518,0.09538398089437626,0.09538398091784929,0.5092813694339767,7.9389799392365035,28393.728511422763,21223.01425938614,0.7474542924481272,1.0022917481563813,0.6225018726449625,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557445225198695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15458.97583977798,1553.478960295058,0.5092813694339767,6.398851890423335
959.0,-30.70732261992926,4.80536802035721,34.93501305023857,24.03397054821255,4.8873263785611725,-27.136166751084314,-40.69975559888405,1.3161705095578826,2.7380890165663345,-5.2066636054350415,40.00474493369179,42256.78232320916,25780.981436415044,68037.76375962421,77796.37881939179,103577.36025580682,103577.36025580682,532.1343746272323,131970.19478353826,92306.64976950221,56767.053272676225,39488.44055202887,28392.834527731447,21222.34603679937,1553.43513521314,103045.22588117959,351808.1827180771,1534968.4809110274,4.363083510598958,1554737.825904497,4.419277044361394,0.7474542922465659,0.0953809907695892,4.042585980052796,1.2686832662345844,0.5,49.53814192213652,4.042585980052796,1.2856160899594173,1.28589484962649,3.144473697572039,19408.530255441143,1979.1192971545986,0.00021681834685382618,7.283482851413294e-05,0.00014398351833969325,0.0005820657525987186,0.0953817062953943,0.09538099077110446,0.5092933670740737,7.944752622001374,28392.834527731447,21222.34603679937,0.7474542924481272,1.0023053291158721,0.6225101439764876,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557445123191632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15458.86182137778,1553.43513521314,0.5092933670740737,6.398775381269605
960.0,-30.707313183648584,4.805107874405518,34.93496094431633,24.0328642068431,4.886597741475897,-27.13615168948065,-40.699571860581614,1.3154362473079608,2.7473637405968816,-5.207015432081068,40.00454171611529,42255.82731737945,25781.21751420296,68037.0448315824,77794.41756649835,103575.63508070131,103575.63508070131,534.3564855492732,131967.57782009616,92304.631810956,56766.04156183708,39487.322499021015,28391.942739394857,21221.679470765535,1553.399147284836,103041.27859515203,351803.34992909036,1534880.2717729094,4.362892712881445,1554729.0628975318,4.419312843982025,0.7474542924221835,0.09537721474079278,4.042563812449298,1.268679333603941,0.5,49.53814192213652,4.042563812449298,1.2856195288546803,1.2858982895427808,3.1444480436997537,19408.21238187854,1979.0868830720524,0.00021681856103786444,7.283635205649917e-05,0.00014398220898136527,0.0005820572676645796,0.09537721475874486,0.09537721474079307,0.5093052747155318,7.954379172677932,28391.942739394857,21221.679470765535,0.7474542924481272,1.0023244151599513,0.6225145067343041,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557446686734143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15458.746133750668,1553.399147284836,0.5093052747155318,6.398718042244348
961.0,-30.707299776901895,4.804850415155562,34.93490898805089,24.03217126792299,4.886199694399473,-27.136201186820525,-40.69943534033371,1.3151011043180996,2.754534713674218,-5.2071476858132355,40.00434314849335,42255.0331890309,25780.895109994653,68035.92829902556,77792.69586342241,103573.59097341707,103573.59097341707,536.068411815475,131964.42724704885,92302.5568648915,56764.89419049999,39486.29186043502,28390.836273631787,21220.85243424617,1553.344801299531,103037.5225616016,351801.53326839535,1534806.057120839,4.362704286311081,1554720.5004387307,4.419311325890693,0.7474542922835706,0.09537363900354144,4.042536603340281,1.2686751141445711,0.5,49.53814192213652,4.042536603340281,1.2856210980661558,1.2858998594857505,3.1444230414552976,19407.90672626932,1979.0557148740213,0.00021681886534359815,7.283748408985858e-05,0.00014398138125373957,0.0005820500039177344,0.0953736390003949,0.09537363900354147,0.509317348007854,7.961682399487472,28390.836273631787,21220.85243424617,0.7474542924481272,1.0023395239210047,0.6225224070407238,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557446118239565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15458.633376885104,1553.344801299531,0.509317348007854,6.398629049334197
962.0,-30.70728261279465,4.804593684072162,34.93485801268913,24.031402228307,4.885718328370939,-27.136254988512913,-40.69930318566037,1.3146907040892142,2.761947148826607,-5.207370482921239,40.00417051166762,42254.28237688093,25780.807730008008,68035.09010688894,77791.01972410781,103571.82745411582,103571.82745411582,537.8410179915081,131961.75515854164,92300.49777495551,56763.76042772863,39485.26371914098,28389.92770442582,21220.173327065357,1553.3035904596738,103033.98643612431,351798.4729045009,1534733.1639511706,4.3625350368356735,1554713.0561739358,4.419328609752032,0.7474542925221067,0.09537026933535799,4.04251024183966,1.2686709424899894,0.5,49.53814192213652,4.04251024183966,1.2856230196183807,1.2859017819555187,3.144397836808821,19407.600331275546,1979.0244712797487,0.00021681925493430594,7.283857993913244e-05,0.0001439806749951735,0.0005820433532949764,0.09537026939873931,0.09537026933535779,0.5093294192902533,7.969317631747856,28389.92770442582,21220.173327065357,0.7474542924481272,1.00235577506256,0.6225291080683407,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557445310541877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15458.519698411823,1553.3035904596738,0.5093294192902533,6.3985418298245955
963.0,-30.70726000295062,4.804343547959976,34.934809025384915,24.03103964114564,4.885692801057162,-27.13625633061421,-40.69909908631814,1.3146891287349656,2.759406751382869,-5.207313280571919,40.00404220202548,42253.19259039342,25780.016333469626,68033.20892386304,77789.02672628096,103569.04305975059,103569.04305975059,537.2161372882692,131958.15769784024,92298.2911811464,56762.457045316594,39484.260150922004,28389.114638089646,21219.56558756474,1553.2589398915038,103031.82692246232,351799.2586398365,1534745.2680280916,4.362559699420306,1554707.5233570826,4.4193030120872265,0.74745429218474,0.0953682202296003,4.042477841780654,1.2686662845453247,0.5,49.53814192213652,4.042477841780654,1.2856230259370502,1.285901788935373,3.1443726195197996,19407.291907236966,1978.9930207804875,0.00021681976813326867,7.284027239592599e-05,0.0001439794957373427,0.00058203392118896,0.09537344661518952,0.09536822022968512,0.5093415139751962,7.966720031954765,28389.114638089646,21219.56558756474,0.7474542924481272,1.0023548871018753,0.6225297139230211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557444276479816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15458.40595465283,1553.2589398915038,0.5093415139751962,6.398467096166363
964.0,-30.707234344796493,4.804098306942331,34.934763010530915,24.030691862013214,4.8856593888140765,-27.136267690305402,-40.698911471385486,1.3146927343227617,2.7556886258634563,-5.207330400680921,40.00396979142852,42252.188478163975,25779.428922129875,68031.61740029385,77787.1328374996,103566.56175962946,103566.56175962946,536.3115575470438,131955.17110862478,92296.13185287145,56761.1874935349,39483.27151037395,28388.609348995305,21219.187921341658,1553.2325171991877,103030.25020208242,351799.0234767178,1534772.5368813793,4.362640128200785,1554704.4009594081,4.4192970906933144,0.7474542926877332,0.09536672767024532,4.0424457872876784,1.2686617200123145,0.5,49.53814192213652,4.0424457872876784,1.2856230078446365,1.2859017715878105,3.144347730727759,19406.991757724652,1978.962414048085,0.0002168203505242302,7.284182819082014e-05,0.00014397852233341004,0.0005820253710665984,0.09537781706828909,0.09536672767026663,0.5093530116805176,7.963019026544373,28388.609348995305,21219.187921341658,0.7474542924481272,1.0023535010213667,0.6225286222096988,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557442914336256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15458.293683803771,1553.2325171991877,0.5093530116805176,6.398414169684254
965.0,-30.70720160340308,4.803858004849866,34.93471840441619,24.030324664805107,4.885612871226588,-27.136276092759225,-40.69871963057665,1.314687360597476,2.751722536348211,-5.207340539261848,40.00388914783719,42251.19771948177,25778.836251087665,68030.03397056944,77785.21412821465,103564.05037930231,103564.05037930231,535.3472337543208,131952.14908727873,92293.93111903466,56759.91471036161,39482.24045408117,28388.098707976416,21218.806228431546,1553.2057716847562,103028.70314554799,351798.88421245775,1534801.565591475,4.362724370281346,1554700.923554598,4.4192889554922115,0.7474542922619026,0.09536525966741123,4.042413780817331,1.268657123609446,0.5,49.53814192213652,4.042413780817331,1.2856230314800912,1.285901796183875,3.1443227772323326,19406.68266654231,1978.930895519093,0.00021682109369324952,7.284341906052301e-05,0.00014397767463272652,0.0005820173360653675,0.09538221949153995,0.09536525966738281,0.5093639631304677,7.959063075610061,28388.098707976416,21218.806228431546,0.7474542924481272,1.0023529395975248,0.6225281653388581,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557441368545725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15458.181114535677,1553.2057716847562,0.5093639631304677,6.398388991584185
966.0,-30.707170323573862,4.803598769544374,34.934666696931366,24.028156580776,4.883599655815204,-27.136447450136295,-40.69876332124693,1.312876782377653,2.790928456310951,-5.208482099061107,40.00356410335441,42251.45857214203,25781.10823665911,68032.56680880114,77784.48133754943,103565.58957420854,103565.58957420854,544.7771903376852,131952.5107290011,92292.35571073995,56759.332945332564,39481.13640600821,28386.921154792573,21217.926067749726,1553.1784916193071,103020.81238387086,351783.20394358004,1534457.4567899818,4.361940648639047,1554686.9074818608,4.419446096497563,0.7474542924908747,0.09535770423264386,4.042408397821005,1.268654476213269,0.5,49.53814192213652,4.042408397821005,1.2856315110180658,1.2859102784733294,3.144297851427041,19406.377246894543,1978.8997513824338,0.00021682180368965927,7.28430567460289e-05,0.00014397874694363038,0.0005820208957526767,0.09535770421620514,0.09535770423264396,0.5093744596420888,7.999410555372037,28386.921154792573,21217.926067749726,0.7474542924481272,1.0024239569233728,0.622552937135269,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557439396021754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15458.068661758574,1553.1784916193071,0.5093744596420888,6.398359472976959
967.0,-30.707133884182106,4.803349450199393,34.93461400329925,24.027734831348084,4.883506864068345,-27.136449877198967,-40.6985592219047,1.3128228570851985,2.7974982974648697,-5.208269315391951,40.00326450467846,42250.42668384953,25779.91832139771,68030.34500524725,77782.51767613085,103562.43599752856,103562.43599752856,546.3324266591662,131947.46027047402,92290.1171639445,56758.02617166319,39480.10110253478,28385.02427294547,21216.50822839899,1553.0720962596995,103016.1035708694,351786.1266618299,1534375.2057502288,4.361670598867065,1554673.988728999,4.419372655430209,0.7474542922487833,0.09535323610238729,4.042375799099832,1.2686498078284782,0.5,49.53814192213652,4.042375799099832,1.2856317619043578,1.2859105304774385,3.1442718816405204,19406.06304016107,1978.8677112123987,0.0002168226308016516,7.284474929901273e-05,0.00014397788150263886,0.0005820127037919308,0.0953532361159117,0.09535323610238744,0.5093872773072083,8.0057676128568,28385.02427294547,21216.50822839899,0.7474542924481272,1.0024345292055807,0.6225646302145441,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557437511551032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15457.951491070111,1553.0720962596995,0.5093872773072083,6.398206851022662
968.0,-30.707092549231902,4.803105424369654,34.93456741616277,24.02738279141488,4.883471971919454,-27.13644160342986,-40.698353516031034,1.3128210261129736,2.7937851121328094,-5.208266653136829,40.00317801693621,42249.41613072138,25779.283099579192,68028.69923030057,77780.61460869153,103559.89770827071,103559.89770827071,545.428540115754,131944.36483604152,92287.96515902127,56756.76668103323,39479.109419986715,28384.46712777082,21216.09179897771,1553.042497226285,103014.46916815496,351786.16322970786,1534401.3293100982,4.361744405245897,1554670.2593759145,4.419361594846903,0.7474542926409316,0.09535168596076686,4.0423438568169345,1.268645242745988,0.5,49.53814192213652,4.0423438568169345,1.285631768542185,1.2859105383229943,3.1442470198139745,19405.763874560118,1978.8372048110332,0.00021682356903798288,7.284645521142215e-05,0.00014397711382656075,0.0005820050015990304,0.09535770558106357,0.0953516859607204,0.5093999167078284,8.002051765269641,28384.46712777082,21216.09179897771,0.7474542924481272,1.00243315620754,0.6225639478489505,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557435316240177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15457.839310198455,1553.042497226285,0.5093999167078284,6.398066119753241
969.0,-30.707049324844977,4.802853688439951,34.93451839023265,24.02608157079669,4.882404998876653,-27.136524091784043,-40.69827067488802,1.311879765815785,2.8127942949882367,-5.208877694691833,40.00297648530868,42249.06968071758,25780.208311564347,68029.27799228192,77779.31502406271,103559.52333562706,103559.52333562706,549.994150466795,131943.12437378074,92286.08993303234,56755.84458968731,39478.05038149448,28383.601038153683,21215.444430597887,1553.0152064229778,103009.52918516027,351777.77023809444,1534232.1557807093,4.3613675609527345,1554661.5693545495,4.4194423323062875,0.7474542924303281,0.09534696681651604,4.0423257712580325,1.2686415980430321,0.5,49.53814192213652,4.0423257712580325,1.2856361755574566,1.2859149475552991,3.1442221742906895,19405.456383755234,1978.8058494751251,0.0002168245501654665,7.28471422208774e-05,0.0001439774079445891,0.0005820035866133435,0.09534696682595628,0.09534696681651635,0.5094118066453126,8.021671989680044,28383.601038153683,21215.444430597887,0.7474542924481272,1.0024701222137546,0.6225765037672674,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455743282599453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15457.72719574174,1553.0152064229778,0.5094118066453126,6.3980317037069385
970.0,-30.707001346039473,4.802608604057891,34.934468951599065,24.025616130698495,4.882249972383476,-27.13652685822106,-40.69807408433405,1.3117754847823482,2.816156663409913,-5.208812804028468,40.002764326309205,42248.13451723777,25779.410125822375,68027.54464306014,77777.45543883035,103556.86556465272,103556.86556465272,550.7849521792959,131939.19651427734,92283.91256934758,56754.59164863783,39477.02324523306,28382.330949624622,21214.495098840103,1552.9463952787942,103006.08061247342,351778.6615395627,1534186.9280948457,4.36122794196914,1554652.4211217533,4.419405129116707,0.7474542924784224,0.09534368888905503,4.042294664261722,1.2686370686767625,0.5,49.53814192213652,4.042294664261722,1.2856366617811412,1.2859154352846103,3.144196789364628,19405.14786748527,1978.77438957088,0.0002168256392157702,7.284877258896477e-05,0.00014397686662680545,0.0005819969197426572,0.09534562568204066,0.09534368888902374,0.5094245102567577,8.024969467438382,28382.330949624622,21214.495098840103,0.7474542924481272,1.0024785153085825,0.622583798777727,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557430221919656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15457.612637797269,1552.9463952787942,0.5094245102567577,6.397939205907918
971.0,-30.706950449083237,4.8023606895117705,34.934421087481034,24.024659545999043,4.881563889736224,-27.13656262670411,-40.69793518921358,1.3111760673570962,2.827553469639213,-5.209192609724915,40.00260151763208,42247.535152686556,25779.749745534464,68027.28489822103,77775.91105263043,103555.6607981649,103555.6607981649,553.516612965992,131937.165585261,92281.9330069942,56753.557107050314,39475.97322215987,28381.50478709611,21213.877581242257,1552.9140275462632,103002.14418519891,351773.4447683993,1534082.4481252974,4.360995609362461,1554645.400887731,4.41945071183892,0.7474542925182504,0.0953399378461218,4.042271508704601,1.2686331173637884,0.5,49.53814192213652,4.042271508704601,1.2856394671972136,1.285918242794369,3.1441719174326868,19404.842768981165,1978.743278181761,0.00021682679450943582,7.284992449665463e-05,0.0001439768700127812,0.0005819935995651312,0.09533993781367181,0.09533993784612163,0.509436887640891,8.03674607936415,28381.50478709611,21213.877581242257,0.7474542924481272,1.0025024049514761,0.6225921798467643,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557427331413493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15457.50038760611,1552.9140275462632,0.509436887640891,6.397840805092374
972.0,-30.70689564506645,4.802115059747999,34.93437266790961,24.023956653568916,4.881157626782958,-27.136575782553674,-40.6977589596994,1.3108377642702262,2.834937637295411,-5.209331764194767,40.00240765428211,42246.753744888745,25779.475571652623,68026.22931654137,77774.1803981509,103553.65596980353,103553.65596980353,555.277970265699,131934.06299646167,92279.8282287049,56752.40157544286,39474.91850362448,28380.40702665813,21213.05706199222,1552.860265104759,102998.37799953783,351771.5334456911,1534006.7793433717,4.3608041967392515,1554637.041621991,4.419450961235913,0.7474542927473339,0.09533635416591646,4.042244186780471,1.2686288599902764,0.5,49.53814192213652,4.042244186780471,1.2856410493182902,1.2859198268579113,3.144146796591371,19404.531337052304,1978.711520963051,0.00021682803849455806,7.285138605627561e-05,0.00014397665243828247,0.0005819887863507597,0.0953363541928223,0.09533635416591657,0.5094495206422994,8.044269401490169,28380.40702665813,21213.05706199222,0.7474542924481272,1.0025186495669007,0.6226004136703283,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557424265103138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15457.387006655466,1552.860265104759,0.5094495206422994,6.397766627191678
973.0,-30.70683730314593,4.80187021038933,34.93432516534914,24.023210384789877,4.880693652143558,-27.13659075413993,-40.69759425530208,1.310447103137529,2.8424440732732137,-5.209540245160303,40.00223708526097,42246.04616276036,25779.381923040306,68025.42808580067,77772.52723960548,103551.90916264578,103551.90916264578,557.0709541312972,131931.38983414226,92277.78276931538,56751.3016924699,39473.86786316165,28379.480671496487,21212.36463799913,1552.8176051703579,102994.83820851448,351768.6699208509,1533932.9067056668,4.360629691810833,1554629.6868211508,4.419466029112108,0.7474542921887998,0.09533298346137428,4.04221785914087,1.2686247278982776,0.5,49.53814192213652,4.04221785914087,1.2856428765357273,1.2859216561742246,3.144121849788462,19404.227601574352,1978.6805485639186,0.00021682936279305445,7.285275205684406e-05,0.0001439766107362104,0.0005819848272164828,0.09533298336187711,0.09533298346137418,0.509462107955688,8.05198431843354,28379.480671496487,21212.36463799913,0.7474542924481272,1.002536050981399,0.6226081258345255,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455742096341152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15457.274401764284,1552.8176051703579,0.509462107955688,6.397676383445254
974.0,-30.706775241840766,4.801626447664476,34.93427791728692,24.022472637612395,4.880242036325678,-27.136601320071495,-40.69741757176814,1.310068114556398,2.8499147241993796,-5.209733368639392,40.00206169767537,42245.30230015,25779.251526982458,68024.55382713245,77770.85386665964,103550.1053936421,103550.1053936421,558.8546190173947,131928.62272156536,92275.71907000424,56750.16750349447,39472.83507389975,28378.517327923262,21211.644592921406,1552.772533663036,102991.2507746247,351766.0173502692,1533858.7426938699,4.360451740756237,1554622.1242750578,4.419477856290623,0.7474542925486118,0.09532956805665492,4.042191303030739,1.268620500196703,0.5,49.53814192213652,4.042191303030739,1.285644648906522,1.2859234307405654,3.144096859477259,19403.921123350938,1978.6492964825848,0.00021683077152574343,7.285421743450596e-05,0.00014397655409123747,0.0005819807747879348,0.09532956801212426,0.09532956805665513,0.5094746753576278,8.059648092838756,28378.517327923262,21211.644592921406,0.7474542924481272,1.0025526598833834,0.6226154793491627,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557417448578946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15457.161593821496,1552.772533663036,0.5094746753576278,6.397597313060411
975.0,-30.70670953213991,4.801383748183017,34.93423106952715,24.021739744953834,4.8797922464344445,-27.13660838015323,-40.69724032944066,1.3096910944477194,2.8573642376670705,-5.209926518914092,40.0018878201435,42244.572461047086,25779.123937775053,68023.69639882214,77769.19400781114,103548.3179455862,103548.3179455862,560.6331213599187,131925.87948763146,92273.66848884878,56749.04694208464,39471.80171862682,28377.561542045256,21210.930191798794,1552.7278561495043,102987.68482422628,351763.3644273501,1533784.8690851114,4.360274616948875,1554614.6268684955,4.419489873254186,0.7474542927295528,0.09532617319719033,4.042164796272805,1.2686163290916013,0.5,49.53814192213652,4.042164796272805,1.2856464118901831,1.2859251960242302,3.144071930578434,19403.617162724917,1978.6183011247385,0.00021683226308274133,7.285568747407481e-05,0.0001439765756086665,0.0005819770454132615,0.09532617322775477,0.09532617319719172,0.5094872288710391,8.067290756581144,28377.561542045256,21210.930191798794,0.7474542924481272,1.0025694145054875,0.6226229758228778,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557413709672324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15457.049054908697,1552.7278561495043,0.5094872288710391,6.397515346205598
976.0,-30.706640234352594,4.801142131068693,34.9341846015183,24.021011602040403,4.879345306168273,-27.13661194904989,-40.697062528319634,1.3093170208655887,2.864795623085854,-5.210117695618261,40.001714467269856,42243.85556566314,25778.994053718907,68022.84961938205,77767.54127446061,103546.53532817953,103546.53532817953,562.4070894819306,131923.1417915515,92271.62453769696,56747.93882889961,39470.76189866372,28376.60646337198,21210.21629923983,1552.6831517197293,102984.1282386976,351760.73862692685,1533711.1535756914,4.3600976037360635,1554607.152111815,4.419501614023538,0.7474542922043057,0.09532278743120028,4.04213825945232,1.268612198648043,0.5,49.53814192213652,4.04213825945232,1.2856481609079664,1.2859269474437243,3.1440470125182856,19403.31473660904,1978.58746224338,0.00021683383609664023,7.285716217580962e-05,0.00014397667392083063,0.0005819736221240805,0.09532278736099317,0.09532278743120054,0.5094997751020971,8.074913318704091,28376.60646337198,21210.21629923983,0.7474542924481272,1.0025864121421775,0.622630716349212,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557409750968742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15456.936556712157,1552.6831517197293,0.5094997751020971,6.397433651384506
977.0,-30.706567264161446,4.800901610000312,34.93413851688237,24.0202882437967,4.878901068996178,-27.13661196404202,-40.69687662469221,1.308945768876749,2.872210658804647,-5.210307138817458,40.00154174986998,42243.12052062657,25778.86252820576,68021.98304883234,77765.89638923317,103544.75891743893,103544.75891743893,564.1769623518776,131920.41166986528,92269.5878585051,56746.811989898364,39469.75096511859,28375.65275242636,21209.503451745706,1552.6384619548976,102980.58195508705,351758.13665126497,1533637.5957773863,4.359920740931839,1554599.7047829765,4.419513133605821,0.7474542924807999,0.09531941165086708,4.0421116945232445,1.2686079813865945,0.5,49.53814192213652,4.0421116945232445,1.285649896541026,1.2859286855827914,3.1440221053945834,19403.013970641852,1978.5567926500746,0.00021683549248304091,7.285870411012737e-05,0.00014397678837291353,0.0005819702600220521,0.09531941164504396,0.09531941165086706,0.5095123193828833,8.082517797622131,28375.65275242636,21209.503451745706,0.7474542924481272,1.0026026719808836,0.6226379121641578,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557405576101885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15456.824099325007,1552.6384619548976,0.5095123193828833,6.397351737356765
978.0,-30.70649069337872,4.800662105097371,34.93409278430966,24.019555106665962,4.878451987978289,-27.13660913158055,-40.69669026704503,1.3085704261801305,2.8796537809398615,-5.210499288437758,40.00136874224679,42242.40040163035,25778.740588352957,68021.14098998331,77764.23365950647,103542.97424785943,103542.97424785943,565.953377680431,131917.67199718824,92267.5307008152,56745.69744293931,39468.7036198621,28374.697749328807,21208.789635688503,1552.5937815944574,102977.020870179,351755.4975187243,1533563.8239979441,4.359743727719027,1554592.2449671486,4.419525084705737,0.7474542926607981,0.09531602178932812,4.042085246557609,1.2686037833569577,0.5,49.53814192213652,4.042085246557609,1.2856516511720446,1.2859304428290428,3.143997242855562,19402.708332904316,1978.525626274448,0.00021683723061358544,7.286024984049369e-05,0.00014397698077309173,0.0005819672298268227,0.09531602183949468,0.09531602178932805,0.5095248660881125,8.090153069377607,28374.697749328807,21208.789635688503,0.7474542924481272,1.002619851263429,0.6226456744371531,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557401179992395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15456.711834971924,1552.5937815944574,0.5095248660881125,6.397269661295355
979.0,-30.706410510210365,4.800423630214929,34.934047388866325,24.018821690138452,4.878003926596178,-27.13660295061904,-40.696499578747876,1.3081963670048375,2.887099069740202,-5.210689762364929,40.001195341342424,42241.677949130695,25778.616985893135,68020.29493502383,77762.5657762974,103541.18276219054,103541.18276219054,567.7300625212665,131914.9209834959,92265.46730172707,56744.57947456013,39467.6531412966,28373.738221305346,21208.07243273618,1552.5488076844035,102973.45269966927,351752.88141679665,1533489.9761634192,4.359566210195068,1554584.7682208049,4.419536698489065,0.7474542926744635,0.09531262536713667,4.042058792471883,1.2685996523639185,0.5,49.53814192213652,4.042058792471883,1.2856533996259467,1.285932194002291,3.1439723907298,19402.40140804769,1978.4943286492016,0.00021683905075780933,7.286183152251983e-05,0.0001439772192352895,0.0005819643849256538,0.09531262542024281,0.0953126253671365,0.5095374216706474,8.097788832105152,28373.738221305346,21208.07243273618,0.7474542924481272,1.0026370858384326,0.6226534730597628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557396566966994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15456.599610758843,1552.5488076844035,0.5095374216706474,6.397186959545556
980.0,-30.706326770104933,4.800186331184409,34.93400239286078,24.018112441431754,4.877569019864281,-27.136592364484173,-40.696308261807985,1.3078346142434951,2.894475165799406,-5.210872264412614,40.00102366060139,42240.96654225418,25778.475883662333,68019.44242591651,77760.93968543113,103539.41556909347,103539.41556909347,569.4899968559184,131912.19784923876,92263.44862482416,56743.47548164731,39466.63682575206,28372.782280145286,21207.357900955034,1552.503774990585,102969.92557223755,351750.3748205562,1533416.7015556423,4.35938896252181,1554577.3656716975,4.4195471475041295,0.747454292341133,0.09530926845858219,4.042032192807032,1.2685955048864708,0.5,49.53814192213652,4.042032192807032,1.285655090270249,1.2859338874572406,3.1439475668061045,19402.104582605563,1978.4640608776253,0.0002168409516589255,7.286341845079085e-05,0.00014397753320813465,0.0005819618242682239,0.09530926840609091,0.09530926845858206,0.5095499894749937,8.10534743021202,28372.782280145286,21207.357900955034,0.7474542924481272,1.002653668359662,0.6226610884788979,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557391736315541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15456.487504940145,1552.503774990585,0.5095499894749937,6.397103579485992
981.0,-30.706239472452815,4.799950018002659,34.93395775627421,24.017383879423164,4.877122748351465,-27.13657958847714,-40.696112788841106,1.307462864375768,2.9019110980007667,-5.211062635127415,40.00085206928772,42240.25502345121,25778.357581809938,68018.61260526115,77759.28459892244,103537.64218073238,103537.64218073238,571.2641713222692,131909.47225708314,92261.39598111332,56742.3664056422,39465.58841719014,28371.830076350758,21206.64618195946,1552.4591718368345,102966.37800941011,351747.7601661046,1533343.0579314244,4.359212002394384,1554569.9670051464,4.419558965410434,0.7474542926871744,0.09530589191978983,4.042005754541452,1.2685912953177465,0.5,49.53814192213652,4.042005754541452,1.2856568275821136,1.2859356276937302,3.143922754366031,19401.799835597456,1978.432985331123,0.00021684293333273263,7.286503988532233e-05,0.0001439778934474103,0.0005819594738411885,0.09530589196708768,0.09530589191978993,0.5095625674659774,8.112973733128172,28371.830076350758,21206.64618195946,0.7474542924481272,1.0026710054088734,0.6226689629628682,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386691378968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15456.375443580459,1552.4591718368345,0.5095625674659774,6.397020582617146
982.0,-30.7061485989772,4.799714794351616,34.93391345708411,24.01666467720645,4.876683412628715,-27.136562948741858,-40.69591291537506,1.3070977623933766,2.9093229888235896,-5.211247084531907,40.00068010913091,42239.54010351846,25778.226838125076,68017.76694164354,77757.63811142191,103535.86494954699,103535.86494954699,573.0322886278009,131906.73580312674,92259.35288530185,56741.25487739828,39464.55334211508,28370.87085357976,21205.929197049998,1552.4140149204002,102962.83266091919,351745.2268526848,1533269.488156992,4.359034241562414,1554562.5524615352,4.419569716329384,0.7474542923441595,0.09530251784923814,4.041979253038751,1.268587154983543,0.5,49.53814192213652,4.041979253038751,1.2856585335897577,1.2859373367236053,3.143897969356544,19401.49739599733,1978.4021450747534,0.00021684499619616159,7.286669785618551e-05,0.00014397829833997608,0.000581957294778007,0.09530251787572325,0.09530251784923777,0.5095751627527614,8.120570073355509,28370.87085357976,21205.929197049998,0.7474542924481272,1.0026880165947318,0.622676729811018,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557381432120966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15456.26349792014,1552.4140149204002,0.5095751627527614,6.396937153819441
983.0,-30.70605414485115,4.79948059110355,34.93386951182741,24.015940620470815,4.8762411536491665,-27.13654332383615,-40.695708816032834,1.3067303326341735,2.916754059990069,-5.211433735019928,40.00050858301763,42238.823734547506,25778.104389767956,68016.92812431545,77755.98518257611,103534.08957234406,103534.08957234406,574.8048610862024,131904.00346371863,92257.30118748907,56740.13973946047,39463.51272003177,28369.913891374585,21205.21391135457,1552.3690378054075,102959.28471125786,351742.6633231453,1533195.8218082022,4.35885657805365,1554555.1566595482,4.419580900345266,0.7474542923375482,0.09529914135328829,4.041952821881395,1.2685829640971495,0.5,49.53814192213652,4.041952821881395,1.2856602503381322,1.2859390566010784,3.1438732128634688,19401.192805824096,1978.3710855209574,0.00021684714036092193,7.28683909171236e-05,0.00014397874944379832,0.000581955312605315,0.09529914134696559,0.09529914135328837,0.5095877751426511,8.128187795009978,28369.913891374585,21205.21391135457,0.7474542924481272,1.0027051782885792,0.6226845059224083,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557375957440897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15456.151673582048,1552.3690378054075,0.5095877751426511,6.396853062933069
984.0,-30.70595584449669,4.7992522399485,34.93382780591833,24.015588545613014,4.8762087578053785,-27.136475868107688,-40.69544852301476,1.3067287814309132,2.9154168433017844,-5.211389367273068,40.00039122107394,42237.834440860606,25777.40213859554,68015.23657945615,77754.07528137507,103531.47741997062,103531.47741997062,574.4693405736471,131900.56629435963,92255.1520072408,56738.91116678546,39462.48982272816,28369.08887438901,21204.597244346052,1552.3238454803698,102957.00807939697,351743.2726855042,1533197.8508489998,4.358854795269507,1554550.0963042977,4.419558857332377,0.7474542921781706,0.09529698743574233,4.041921037727806,1.2685784413246437,0.5,49.53814192213652,4.041921037727806,1.2856602529933059,1.2859390621259243,3.143848484323371,19400.89340543804,1978.340555178174,0.00021684937185809865,7.28705501730464e-05,0.00014397882168505226,0.0005819510283560732,0.09530161828431154,0.09529698743578353,0.5096004075763921,8.126806210574841,28369.08887438901,21204.597244346052,0.7474542924481272,1.0027075572449677,0.6226868849604957,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557370267048424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15456.039967778037,1552.3238454803698,0.5096004075763921,6.396768712607031
985.0,-30.705852743479316,4.799028682720352,34.93378846913757,24.015240871254377,4.876166859458215,-27.136417996855,-40.69519336391238,1.306732112826246,2.912078367290917,-5.211389518203372,40.00031131020255,42236.89002746017,25776.82686737859,68013.71689483876,77752.226922197,103529.0537895756,103529.0537895756,573.6563724383159,131897.60068495938,92253.00687402506,56737.66997925704,39461.48543863113,28368.546895383774,21204.19214742604,1552.2950404816863,102955.39741713728,351743.27061257255,1533220.9893982024,4.358920603450486,1554546.650753307,4.419549087736668,0.7474542924465567,0.09529546189890338,4.04188951541664,1.268573927893303,0.5,49.53814192213652,4.04188951541664,1.285660232551276,1.2859390446887045,3.1438240159267252,19400.593594611957,1978.3099829821558,0.0002168517123569251,7.287266689809379e-05,0.00014397904545883133,0.0005819473942797462,0.09530574922871064,0.09529546189887454,0.5096125151657925,8.123467885494279,28368.546895383774,21204.19214742604,0.7474542924481272,1.0027080122845782,0.6226871575038233,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45573643449443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15455.929429229713,1552.2950404816863,0.5096125151657925,6.396711118360393
986.0,-30.70574846297762,4.798793278472643,34.93374466265751,24.013645864930027,4.874759456322204,-27.13647766944333,-40.69511041799558,1.305488662787905,2.9388723011471143,-5.212177016566206,40.000061520078106,42236.8584384185,25778.248509725036,68015.10694814354,77751.211683592,103529.46019331703,103529.46019331703,580.0864238943468,131897.00103189307,92251.27837378313,56736.92512860974,39460.392494637104,28367.540838576053,21203.440169173096,1552.2658460721236,102949.37376942269,351732.45495419175,1532984.4250831748,4.358382069925349,1554535.880483607,4.419654366800083,0.7474542925602934,0.09528970187672513,4.04187633953533,1.2685707540949807,0.5,49.53814192213652,4.04187633953533,1.2856660524809989,1.2859448689242678,3.1437995362291526,19400.29333671559,1978.2793651976558,0.00021685407965493447,7.28733550053275e-05,0.00014398072464960696,0.0005819522843103977,0.09528970186468529,0.0952897018767251,0.5096240832497317,8.15104931771333,28367.540838576053,21203.440169173096,0.7474542924481272,1.0027595358686645,0.622705961435161,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455735813362923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15455.818830529592,1552.2658460721236,0.5096240832497317,6.39667202767526
987.0,-30.705639822084738,4.798564382142635,34.933700051645125,24.01312618693339,4.874548734817293,-27.136425031957437,-40.694863501097984,1.30533394468999,2.945790377031983,-5.212102631294649,39.99981362458132,42235.98638181562,25777.46755960101,68013.45394141664,77749.37636088445,103526.84392048545,103526.84392048545,581.7265788131044,131892.83377498458,92249.1073204113,56735.71734134271,39459.32219896511,28365.98985449914,21202.280883622087,1552.1817187147549,102945.11734167235,351733.4765650695,1532905.2103959792,4.35814419874361,1554525.1919608435,4.419611141771038,0.7474542927067707,0.09528566171090082,4.041846154884468,1.268566276379861,0.5,49.53814192213652,4.041846154884468,1.28566677215017,1.2859455919205278,3.1437742986270223,19399.98164640458,1978.2475816312992,0.00021685654596461355,7.287540342748026e-05,0.0001439811425371333,0.0005819496273395848,0.0952856617904832,0.09528566171090079,0.5096370933023614,8.157893008326653,28365.98985449914,21202.280883622087,0.7474542924481272,1.0027739185011648,0.6227171700813189,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455735185126136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15455.704801390079,1552.1817187147549,0.5096370933023614,6.396547303502144
988.0,-30.705527904715293,4.798335235631829,34.93365807173656,24.012372025195532,4.874062999771538,-27.136393347065802,-40.69465370904652,1.304928442122038,2.953421091825703,-5.2123434367163695,39.999662287374285,42235.331087602644,25777.49758129661,68012.82866889925,77747.7949759125,103525.29255720912,103525.29255720912,583.5481619366619,131890.4600714138,92247.10842749856,56734.644539188805,39458.29320923307,28365.167514204695,21201.666212790635,1552.1454117956291,102941.74439527246,351730.1693403231,1532832.147570307,4.357977453128812,1554518.6667740857,4.419634146509571,0.7474542923877772,0.09528245076093957,4.041820610410879,1.2685622492386028,0.5,49.53814192213652,4.041820610410879,1.2856686664510544,1.285947489898916,3.1437497979692357,19399.683885377304,1978.2172184565886,0.00021685908668220974,7.287714390381213e-05,0.00014398194277839762,0.0005819491838487273,0.09528245078797695,0.09528245076093958,0.5096500172279075,8.16576452854207,28365.167514204695,21201.666212790635,0.7474542924481272,1.0027920714077636,0.6227245061974164,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557345306207705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15455.594092822997,1552.1454117956291,0.5096500172279075,6.396422838044256
989.0,-30.705412469440297,4.798107383402557,34.93361592247198,24.011670739296846,4.873640667978704,-27.136352976006677,-40.69443123936651,1.304581174545081,2.9608817239005134,-5.212510972913057,39.99948873154005,42234.627380389604,25777.342267512708,68011.96964790231,77746.15033736707,103523.49260487978,103523.49260487978,585.3262776385673,131887.668622588,92245.06348908535,56733.540532108025,39457.247729974806,28364.176017708243,21200.925114865622,1552.097996393748,102938.16632724121,351727.8684104503,1532757.7140107166,4.357794339520628,1554511.183615137,4.419641783405953,0.7474542924014264,0.09527904739198707,4.041794008388201,1.2685580490110442,0.5,49.53814192213652,4.041794008388201,1.2856702877931598,1.285949114962057,3.14372514225704,19399.38151301047,1978.186385056107,0.00021686170729107713,7.287898959824896e-05,0.00014398271769282817,0.0005819484856823227,0.09527904736340918,0.09527904739198745,0.5096629391692429,8.17339269681355,28364.176017708243,21200.925114865622,0.7474542924481272,1.0028095237417627,0.6227328334703744,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557338563769122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15455.482676724336,1552.097996393748,0.5096629391692429,6.396346231350111
990.0,-30.705293515282573,4.797880520667068,34.9335742604745,24.010965646617137,4.873208926134485,-27.136310217780412,-40.69420461365951,1.304225628632288,2.9683503639274704,-5.212691723316882,39.99932089075745,42233.92374758271,25777.223528258673,68011.14727584139,77744.53249610527,103521.75602436395,103521.75602436395,587.1066956617287,131884.97949562885,92243.04149779913,56732.43274927634,39456.2319428031,28363.223471264908,21200.2131228282,1552.0530232704743,102934.64932870222,351725.386010872,1532683.8442014577,4.35761507460278,1554503.9468963863,4.419652401343404,0.7474542921507624,0.09527570175908215,4.041767612970992,1.268553889445029,0.5,49.53814192213652,4.041767612970992,1.28567194775382,1.2859507787548878,3.1437005528761124,19399.082970902113,1978.155942233292,0.0002168644078160649,7.288086981713606e-05,0.00014398353799892883,0.0005819480006850488,0.09527570169003746,0.095275701759082,0.5096758500075388,8.18104208724435,28363.223471264908,21200.2131228282,0.7474542924481272,1.0028265025220715,0.6227405320453515,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557331609401325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15455.371551256525,1552.0530232704743,0.5096758500075388,6.396258033242826
991.0,-30.70517118718785,4.797654651492635,34.93353291938682,24.01025538509714,4.872776290726374,-27.136264478212652,-40.69398130578918,1.3038695817511932,2.9758314665637045,-5.212871290616882,39.99915190939011,42233.24893368566,25777.104300932006,68010.35323461767,77742.89813785479,103520.00243878679,103520.00243878679,588.8897961675248,131882.26513350173,92241.00155614206,56731.35235197305,39455.165782410004,28362.262694714947,21199.49500019537,1552.0075778025132,102931.11264261926,351722.9198734861,1532609.7707413146,4.357435026675517,1554496.6610252538,4.419662675336605,0.7474542926416694,0.09527233752906075,4.041741260869874,1.2685497842775657,0.5,49.53814192213652,4.041741260869874,1.285673609907208,1.2859524448394548,3.143675991888472,19398.78044193414,1978.1250928639386,0.00021686718496927856,7.288272255319237e-05,0.0001439844624160862,0.0005819479426712633,0.09527233751351262,0.09527233752906067,0.5096887583363261,8.188702757180579,28362.262694714947,21199.49500019537,0.7474542924481272,1.0028447666304214,0.6227491941534038,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557324443046018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15455.260546680205,1552.0075778025132,0.5096887583363261,6.396172226436965
992.0,-30.705045384303787,4.7974298676399085,34.933491947610406,24.009559477586322,4.87235182933043,-27.136214888142508,-40.69374982556326,1.3035213331691622,2.9832696346532543,-5.213045496370631,39.998983824387466,42232.55396456454,25776.974062327135,68009.52802689167,77741.28676079371,103518.26082312084,103518.26082312084,590.662423431233,131879.56341370565,92238.98569117638,56730.252894947094,39454.14755136587,28361.302590584794,21198.777357883886,1551.9620004507947,102927.59839968961,351720.5273833554,1532536.0330725024,4.357255018562294,1554489.4138277606,4.419672133987947,0.7474542923469715,0.09526899498564241,4.041714786959505,1.268545600534417,0.5,49.53814192213652,4.041714786959505,1.285675235370754,1.2859540743277034,3.1436514259326027,19398.48355714405,1978.094819040554,0.00021687004104307015,7.288464313945124e-05,0.00014398539790361892,0.0005819479118133047,0.09526899490015332,0.09526899498564242,0.5097016704413903,8.19631513102388,28361.302590584794,21198.777357883886,0.7474542924481272,1.0028618535235667,0.6227571132561054,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557317073436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15455.14951296513,1551.9620004507947,0.5097016704413903,6.396085379946043
