time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
993.0,-30.704916175785204,4.797206097000041,34.933451338564815,24.008858785405778,4.871924405405458,-27.136162454830437,-40.69351789131758,1.3031706844507152,2.9907223367875417,-5.213222049323876,39.9988162816607,42231.87285520685,25776.852476784086,68008.72533199094,77739.66962375541,103516.5221005395,103516.5221005395,592.4383995012759,131876.86775406363,92236.96212786171,56729.16535931315,39453.10752060951,28360.345653524117,21198.06209112597,1551.9166557348083,102924.08370103822,351718.102670517,1532462.2507796474,4.357075280299774,1554482.1900365923,4.419682064226311,0.7474542923454056,0.09526565203527855,4.041688407865389,1.2685414964659136,0.5,49.53814192213652,4.041688407865389,1.2856768719220242,1.285955715005547,3.1436269066762184,19398.184594366103,1978.0643333213793,0.0002168729744702737,7.28865675396394e-05,0.00014398640693063432,0.0005819481917817335,0.09526565196612014,0.09526565203527873,0.5097145877446262,8.203944386111402,28360.345653524117,21198.06209112597,0.7474542924481272,1.0028795489496145,0.6227654083145191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557309494496065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15455.038681277205,1551.9166557348083,0.5097145877446262,6.395998514734687
994.0,-30.704783546801572,4.796983345025178,34.933411066635415,24.008157883677654,4.87149776016354,-27.136106865349223,-40.69328169627113,1.3028210787111658,2.9981775450418127,-5.213397329531513,39.998648533814574,42231.1887656797,25776.73023698348,68007.91900266317,77738.04859212288,103514.77882910636,103514.77882910636,594.214746131096,131874.16431171552,92234.93360072146,56728.07377427815,39452.0664738259,28359.385482609167,21197.34440773615,1551.871097534566,102920.56408297527,351715.69545007386,1532388.410206478,4.356895157168216,1554474.9574268896,4.419691749717629,0.7474542923623998,0.09526230457174638,4.041662028284928,1.2685373341524975,0.5,49.53814192213652,4.041662028284928,1.2856785034310754,1.2859573507399809,3.143602399432666,19397.88458608005,1978.0337409900478,0.00021687598559048962,7.28885273407473e-05,0.0001439874582497423,0.0005819486425572449,0.09526230454360274,0.09526230457174642,0.5097275153054442,8.21157487457333,28359.385482609167,21197.34440773615,0.7474542924481272,1.0028972546754245,0.6227736989441075,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557301710393027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15454.927897325382,1551.871097534566,0.5097275153054442,6.395911455264807
995.0,-30.704647874092196,4.796766409002052,34.93337273004887,24.007805773895257,4.871458913789222,-27.13600865837525,-40.69299007588995,1.302819698071787,2.996845195487367,-5.213343230911792,39.9985263938097,42230.23425151523,25776.032322778145,68006.26657429338,77736.17112498499,103512.20344776314,103512.20344776314,593.8802431426011,131870.75931434063,92232.79114299231,56726.85426952046,39451.04097052428,28358.555866577495,21196.72431802707,1551.8254756715921,102918.32320462054,351716.43841508543,1532390.053968287,4.356890627215454,1554469.6912591239,4.41966744080521,0.7474542927275385,0.09526018265421389,4.041630558179598,1.2685328503930942,0.5,49.53814192213652,4.041630558179598,1.2856785035334333,1.285957354802795,3.1435779217525806,19397.585044699103,1978.0031962697867,0.00021687906585329228,7.289094709438801e-05,0.00014398811875890427,0.0005819467807907805,0.09526479573901013,0.09526018265425693,0.5097404562333229,8.210188426399156,28358.555866577495,21196.72431802707,0.7474542924481272,1.0029003230569866,0.6227766602559878,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557293720234066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15454.817237955416,1551.8254756715921,0.5097404562333229,6.395823827269006
996.0,-30.70450884082454,4.7965435101502525,34.9333332395929,24.006680223997705,4.870559429276825,-27.135994492846553,-40.6928165704943,1.3020450812988231,3.01313885303324,-5.213844009156907,39.99834467096397,42229.907853550954,25776.747862215932,68006.65571576689,77734.8734597143,103511.62132193023,103511.62132193023,597.7824851649202,131869.3236011197,92230.91547436599,56725.94986820251,39449.96178462609,28357.70227918947,21196.086294230965,1551.795357130795,102913.83883676531,351709.5610091604,1532244.2447832858,4.356561250103115,1554461.8561526346,4.419731586745656,0.747454292507538,0.09525590473201263,4.041610805471344,1.268529212283902,0.5,49.53814192213652,4.041610805471344,1.2856821257249598,1.2859609818385371,3.1435537016526496,19397.28537123908,1977.972638081208,0.0002168822224547866,7.289238681060195e-05,0.00014398983564418467,0.0005819508756175797,0.09525590473382033,0.09525590473201277,0.5097528659143529,8.226982862190141,28357.70227918947,21196.086294230965,0.7474542924481272,1.0029346483867083,0.6227895981464174,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557285546716243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15454.707735695541,1551.795357130795,0.5097528659143529,6.395758663916039
997.0,-30.7043668058204,4.796327643097903,34.933294112150335,24.006328044366114,4.870513986685247,-27.135896985921246,-40.69252501996232,1.302044166829748,3.014363417767413,-5.213732180706274,39.99817076290338,42228.97751307058,25775.904046295756,68004.88155936633,77733.01600268384,103508.9200489796,103508.9200489796,598.0579108449747,131865.46226392424,92228.76313603001,56724.724646594215,39448.93165492867,28356.542214944642,21195.219200010873,1551.7306131790272,102910.86213813463,351711.09678886336,1532219.010128689,4.356470478520328,1554454.3580139768,4.419690968542672,0.7474542925350199,0.09525308486551046,4.041578997169569,1.2685247208317745,0.5,49.53814192213652,4.041578997169569,1.2856821233448665,1.2859609836042067,3.1435289670629345,19396.985366493478,1977.9420461109023,0.00021688544725121447,7.289480610310355e-05,0.00014399064114811093,0.0005819495510531854,0.09525619008100596,0.0952530848660994,0.5097659526472325,8.228095598473715,28356.542214944642,21195.219200010873,0.7474542924481272,1.002940878930744,0.6227959942306864,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45572771707528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15454.595900053522,1551.7306131790272,0.5097659526472325,6.395663204356962
998.0,-30.704220926059932,4.796107418548942,34.9332554597134,24.005324206687533,4.8697462969539,-27.13585926883176,-40.69232154926283,1.3013846397257267,3.0278651083979753,-5.214155473053118,39.998004521967765,42228.53864830913,25776.426945875308,68004.96559418444,77731.64521275446,103508.07215862977,103508.07215862977,601.2888829225558,131863.79689087352,92226.87622591258,56723.76966146713,39447.896182717166,28355.724732243747,21194.608164799232,1551.7000208057384,102906.78327570722,351705.28359295276,1532097.1450897073,4.35619598727122,1554447.1904730478,4.419743640451226,0.7474542923848638,0.09524919649486271,4.041557574448782,1.2685209310660137,0.5,49.53814192213652,4.041557574448782,1.2856852060902386,1.2859640712768003,3.1435047671888015,19396.691336932767,1977.912063439887,0.00021688875938589687,7.289649455127785e-05,0.00014399226483461904,0.0005819530286043895,0.09524919647842384,0.09524919649486284,0.5097786408614455,8.242020581451072,28355.724732243747,21194.608164799232,0.7474542924481272,1.0029695269442327,0.6228065415749997,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557268613961345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15454.486473905985,1551.7000208057384,0.5097786408614455,6.395571169112511
999.0,-30.704071379452397,4.795890168633622,34.93321615622838,24.004703596606873,4.869407226254737,-27.135780699138103,-40.69205916076896,1.301116545940419,3.0351371141034065,-5.214234099264831,39.99781083799877,42227.805236708584,25776.069989838517,68003.8752265471,77729.9697379775,103506.03972781602,103506.03972781602,603.0173028801364,131860.59233424708,92224.81326157537,56722.64876030633,39446.84944585449,28354.552606431065,21193.73204940468,1551.6403679491411,102903.02242493589,351704.2038048102,1532021.3492854438,4.3559938514004495,1554438.839746842,4.41973346616445,0.7474542922111828,0.09524562386166083,4.041529897810318,1.268516666549258,0.5,49.53814192213652,4.041529897810318,1.285686454977477,1.2859653248006173,3.1434801869178277,19396.39029141192,1977.8813653400418,0.0002168921548230829,7.289867196668693e-05,0.00014399348285639595,0.0005819539660539617,0.09524562379287575,0.09524562386166072,0.5097917882788489,8.24937121336825,28354.552606431065,21193.73204940468,0.7474542924481272,1.0029862682501078,0.622816106430134,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557259825555484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15454.375320073581,1551.6403679491411,0.5097917882788489,6.395482505650171
1000.0,-30.703918581233008,4.79567340407142,34.933177988043795,24.00398914413529,4.868964731044345,-27.13570819892174,-40.691808926034696,1.300754348733058,3.0426960745912766,-5.214428245429265,39.99765117397422,42227.15474250604,25776.011747464265,68003.1664899703,77728.366603931,103504.37835139527,103504.37835139527,604.8181464398949,131858.01727756616,92222.79100354256,56721.57914211747,39445.79095713898,28353.638926170905,21193.049121082695,1551.597784504787,102899.56020495537,351701.5375711805,1531947.4933716892,4.3558168780016775,1554431.9558233905,4.419747398769307,0.747454292419628,0.09524233124787666,4.041503956290996,1.2685126141319047,0.5,49.53814192213652,4.041503956290996,1.2856881445499044,1.2859670192002086,3.1434558788016607,19396.089475797853,1977.8506906841637,0.00021689562413830692,7.29007485808691e-05,0.00014399487555743782,0.0005819558592510146,0.09524233121408957,0.09524233124787831,0.5098049134981621,8.257124320020523,28353.638926170905,21193.049121082695,0.7474542924481272,1.003004989968368,0.6228246286905881,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455725081625399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15454.26538832848,1551.597784504787,0.5098049134981621,6.395379582660114
1001.0,-30.70376313162654,4.7954621080898265,34.93314171278541,24.003641784098022,4.868921003982356,-27.13559787592443,-40.69150780616326,1.3007557482748158,3.04227734305141,-5.21438469493704,39.997533486378266,42226.247452396674,25775.355517794185,68001.60297019086,77726.53077984632,103501.8862976405,103501.8862976405,604.7026653231733,131854.67073519467,92220.65952796722,56720.376200495644,39444.75925274619,28352.784437554168,21192.41042687691,1551.5509657477141,102897.18363231733,351702.1356541725,1531941.3250533654,4.355791932294998,1554426.8817307851,4.4197254555748495,0.7474542923130643,0.09524008466877347,4.041472604784815,1.2685081320209428,0.5,49.53814192213652,4.041472604784815,1.2856881306998318,1.2859670098852918,3.1434315276636657,19395.791649302995,1977.8203208336176,0.00021689915370630137,7.290324754626573e-05,0.00014399590616003563,0.0005819555099469489,0.09524423939935182,0.09524008466881237,0.5098180502762253,8.256662037988463,28352.784437554168,21192.41042687691,0.7474542924481272,1.003009832934695,0.622828573927198,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557241611073088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15454.155255213976,1551.5509657477141,0.5098180502762253,6.3952932261311
1002.0,-30.703603222637295,4.79525534127213,34.93310775459773,24.003300466015958,4.868880802482798,-27.135475123966575,-40.69119725665075,1.3007527037797089,3.0395974162897232,-5.214380393920641,39.997454277315406,42225.32414661763,25774.81201812138,68000.13616473901,77724.71233928867,103499.52435741006,103499.52435741006,604.0478761411505,131851.7324526832,92218.57914236443,56719.190949561904,39443.76465866947,28352.208095273156,21191.979642456907,1551.520087999453,102895.47648126891,351702.1947204775,1531958.4104490029,4.355839779921072,1554423.466644536,4.419715003143343,0.7474542924926545,0.09523847060297522,4.041441623599886,1.2685037224413822,0.5,49.53814192213652,4.041441623599886,1.2856881374588804,1.2859670213142236,3.1434074141709516,19395.502786252833,1977.7908650000595,0.00021690278458223966,7.2905824850336e-05,0.00014399695973190367,0.0005819553067323522,0.09524797723855899,0.09523847060295182,0.5098307030697792,8.253977810210358,28352.208095273156,21191.979642456907,0.7474542924481272,1.0030114386224294,0.6228293869293593,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455723224617338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15454.046189988861,1551.520087999453,0.5098307030697792,6.395227530906397
1003.0,-30.703441120432228,4.7950376340019165,34.93306962137051,24.001799791026883,4.867561691893525,-27.13547992239775,-40.69105658037586,1.299600493859012,3.064985888122578,-5.215107947522588,39.997215527767935,42225.294140249214,25776.1248724256,68001.41901267481,77723.70638149806,103499.83125392366,103499.83125392366,610.1311454065435,131851.04000735315,92216.84516157773,56718.43292032888,39442.680268054275,28351.208753429484,21191.232680322995,1551.4893423400226,102889.70010851712,351692.20326207223,1531734.1368491892,4.3553258293524895,1554413.1730297657,4.419811296958027,0.7474542925003017,0.09523295023408875,4.041427635007528,1.2685005167732015,0.5,49.53814192213652,4.041427635007528,1.2856935275017272,1.285972417258786,3.143383355799074,19395.205226084683,1977.7605223072796,0.00021690646531426425,7.290699237477933e-05,0.00014399947293948493,0.0005819634493641531,0.09523295027555317,0.09523295023408876,0.5098428335694958,8.280093835645175,28351.208753429484,21191.232680322995,0.7474542924481272,1.0030611902368558,0.6228480877807157,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557222612634837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15453.93736511482,1551.4893423400226,0.5098428335694958,6.395180854923065
1004.0,-30.703274882599477,4.794826089318053,34.93303078549255,24.001308890897803,4.867362601668706,-27.135374032027585,-40.690759756229795,1.2994617510967972,3.071951340898522,-5.21503230371637,39.99697946591932,42224.466995377305,25775.385362063644,67999.85235744095,77721.94705247489,103497.33241453854,103497.33241453854,611.780208247801,131847.02952832516,92214.7336836521,56717.25362655428,39441.64450788646,28349.697113786628,21190.10279768279,1551.4071471813168,102885.55220629074,351693.24206442386,1531655.2773081088,4.355088736756383,1554402.9953449725,4.419769302988864,0.7474542924614851,0.09522901589710853,4.041397764701541,1.2684960934566334,0.5,49.53814192213652,4.041397764701541,1.2856941696595134,1.2859730644092258,3.143358552968948,19394.904484709354,1977.729855221646,0.00021691024001063147,7.290945588489265e-05,0.00014400078412573882,0.00058196444708103,0.09522901588865548,0.0952290158971083,0.5098562916600189,8.286983644614907,28349.697113786628,21190.10279768279,0.7474542924481272,1.0030757723741701,0.6228592912502269,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455721284698092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15453.825166222072,1551.4071471813168,0.5098562916600189,6.39505374550424
1005.0,-30.70310557547513,4.794614305177902,34.932994417344574,24.000586894713365,4.866900021050974,-27.135288280287234,-40.69049988230688,1.299082725863065,3.079616694529477,-5.215255246984467,39.996833076236776,42223.853133686294,25775.414096818095,67999.2672305044,77720.40483788018,103495.81893469827,103495.81893469827,613.6069078620058,131844.68441935774,92212.76098519677,56716.209281002746,39440.61300466003,28348.865484659473,21189.48119429845,1551.369708594917,102882.21202683626,351690.1804328117,1531581.9115053893,4.354918040704264,1554396.6838546498,4.419789833033476,0.7474542925100404,0.09522583925002305,4.041372336466356,1.2684920899430292,0.5,49.53814192213652,4.041372336466356,1.2856959373103796,1.2859748373865867,3.143334453495072,19394.611610062857,1977.6999903191056,0.0002169140844624047,7.291161278757172e-05,0.000144002471674833,0.0005819676054094501,0.0952258392497071,0.0952258392500232,0.5098696628434053,8.294871941513918,28348.865484659473,21189.48119429845,0.7474542924481272,1.0030947094720304,0.622867354560617,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455720283219409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15453.716139757438,1551.369708594917,0.5098696628434053,6.394927324207485
1006.0,-30.70293302459282,4.794403683723912,34.93295786477602,23.999903385434322,4.866491817526392,-27.135194895390473,-40.690231312159426,1.298753688323995,3.0871541055474836,-5.215411685005731,39.99666461283279,42223.207353997364,25775.274574478834,67998.48192847619,77718.78027177483,103494.05484625365,103494.05484625365,615.4003102165152,131841.92447864232,92210.72042738172,56715.147509604125,39439.52546419732,28347.86963238866,21188.736839035115,1551.321627597108,102878.65453603714,351688.03211583925,1531506.941823617,4.354731472122339,1554389.4206950003,4.419796179424765,0.7474542924673984,0.095222458315489,4.041345975814507,1.2684879534551872,0.5,49.53814192213652,4.041345975814507,1.2856974706386852,1.2859763760853566,3.1433102017435886,19394.308933789725,1977.6691259288061,0.00021691800263469796,7.291384192921009e-05,0.00014400416070548786,0.000581970635367669,0.09522245833821029,0.09522245831549098,0.5098830296692227,8.302565790553217,28347.86963238866,21188.736839035115,0.7474542924481272,1.0031139540262528,0.6228769713578193,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557192632515252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15453.606417600662,1551.321627597108,0.5098830296692227,6.394845332355761
1007.0,-30.70275716507172,4.794194084582756,34.93292179534987,23.99923534775155,4.8660854174203605,-27.135098323723337,-40.689954709354765,1.298426576071967,3.094642648718718,-5.215573642383744,39.99650224156052,42222.54275411737,25775.15189693874,67997.69465105611,77717.21179130345,103492.36368824219,103492.36368824219,617.1823729364987,131839.27404520853,92208.73559280779,56714.0665556216,39438.5211524291,28346.910356966335,21188.01982787083,1551.2756309711308,102875.18131530569,351685.80801402946,1531432.9155641254,4.354548522194087,1554382.4202168228,4.419804225238498,0.7474542925862047,0.09521915749564841,4.041319650418176,1.268483832902275,0.5,49.53814192213652,4.041319650418176,1.2856989947959465,1.2859779057077911,3.1432859998926688,19394.017804500196,1977.6394390031455,0.00021692199600449803,7.291613780806244e-05,0.00014400585819643557,0.0005819737045045884,0.09521915750844703,0.09521915749564838,0.509896386471346,8.31021629110245,28346.910356966335,21188.01982787083,0.7474542924481272,1.0031313976607386,0.6228852101983756,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557182237434687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15453.496914130068,1551.2756309711308,0.509896386471346,6.394751835689414
1008.0,-30.702578130827813,4.793985401851065,34.93288605090745,23.99855264173823,4.865671742481578,-27.134999502077946,-40.68968145931137,1.2980931137317053,3.1021710341998983,-5.21573961865495,39.99633917681336,42221.90771787134,25775.041927802988,67996.94964567432,77715.61631001577,103490.65823781876,103490.65823781876,618.9737506728998,131836.60673039308,92206.72055943431,56713.01196728966,39437.45399127183,28345.94849257432,21187.30087736605,1551.2296161707607,102871.68448714586,351683.5287336748,1531358.5720623136,4.354365351076737,1554375.3898641374,4.419812879667859,0.747454292556709,0.0952158341423428,4.041293478992155,1.268479767846875,0.5,49.53814192213652,4.041293478992155,1.2857005485558304,1.2859794650320637,3.143261845483039,19393.719580856825,1977.6090286547217,0.00021692606153462436,7.291840592371825e-05,0.00014400765561090612,0.0005819771995453029,0.09521583419228817,0.09521583414234279,0.5099097377539384,8.317910652854835,28345.94849257432,21187.30087736605,0.7474542924481272,1.0031504343836837,0.6228944870085783,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557171643044555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15453.387617413086,1551.2296161707607,0.5099097377539384,6.394660934057615
1009.0,-30.70239589359899,4.793777755180552,34.93285064924252,23.99788425480949,4.8652669829183885,-27.13489700561547,-40.689403913542606,1.2977680949348875,3.109656453589821,-5.215898982862746,39.99617640636043,42221.267113680726,25774.917600461493,67996.18471414222,77714.0401996284,103488.9578000899,103488.9578000899,620.7546068622905,131833.94103502366,92204.72635811633,56711.95327216864,39436.41453994187,28344.983234933745,21186.57938386382,1551.1832184493162,102868.20319322761,351681.34026483836,1531284.5019002273,4.3541818304806075,1554368.372223581,4.419820429065252,0.7474542922908645,0.09521252593927897,4.041267178852013,1.2684757016925143,0.5,49.53814192213652,4.041267178852013,1.2857020626136713,1.2859809847393044,3.143237688081967,19393.42635263781,1977.5791276978184,0.00021693019987061295,7.292070976288596e-05,0.00014400949010772698,0.0005819808258155706,0.09521252592912115,0.0952125259392788,0.5099230923821527,8.32555543645259,28344.983234933745,21186.57938386382,0.7474542924481272,1.003168818382589,0.6229034587618196,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557160857413234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15453.278299182552,1551.1832184493162,0.5099230923821527,6.3945692327307375
1010.0,-30.70221043967046,4.793571069040863,34.93281559887828,23.997211013361834,4.864859103001943,-27.134791866236654,-40.68912217682225,1.297440529568133,3.1171567902986226,-5.216060906400978,39.996014242076946,42220.623772826475,25774.802336762743,67995.42610958921,77712.45872180289,103487.26105856564,103487.26105856564,622.5389075814164,131831.28272591342,92202.72473911458,56710.889790138164,39435.37216552935,28344.021667347784,21185.86066307532,1551.137087396326,102864.72215098422,351679.1166609485,1531210.3931333139,4.3539986328205655,1554361.3807410626,4.41982849450686,0.7474542925389221,0.09520921799092891,4.041240955183711,1.2684716300433503,0.5,49.53814192213652,4.041240955183711,1.285703588453906,1.2859825163255247,3.1432135614114713,19393.131193456553,1977.5490298375646,0.0002169344113277481,7.292304845895346e-05,0.00014401136286879462,0.0005819846176371956,0.0952092179778662,0.09520921799092896,0.5099364518086976,8.333217696699592,28344.021667347784,21185.86066307532,0.7474542924481272,1.0031872854638497,0.6229123836210365,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557149878838938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15453.169113124153,1551.137087396326,0.5099364518086976,6.3944772264108325
1011.0,-30.702022991977675,4.793369706152478,34.93278224256225,23.996868926938646,4.864798301388529,-27.134666397231527,-40.68880715696139,1.297441706613301,3.1170022574464156,-5.216014195439397,39.9958908927394,42219.80071218326,25774.163546599077,67993.96425878233,77710.72031960153,103484.8838662006,103484.8838662006,622.4868409229093,131828.0588540512,92200.62346263384,56709.703855097614,39434.355119484695,28343.174987850605,21185.22781375282,1551.0907408892242,102862.39702527769,351679.75811489386,1531201.7418922056,4.353966091480197,1554356.0627256637,4.419805311108793,0.7474542927118764,0.09520701691605167,4.041209930160592,1.2684671984845775,0.5,49.53814192213652,4.041209930160592,1.2857035741430656,1.28598250748486,3.1431894656232093,19392.83810977977,1977.519143619867,0.0002169386681376642,7.292566352045127e-05,0.00014401300461721293,0.0005819867843313442,0.09521096405003546,0.09520701691608482,0.5099498212306794,8.333016452885829,28343.174987850605,21185.22781375282,0.7474542924481272,1.0031933024278736,0.6229173687108728,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455713870649628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15453.060057840907,1551.0907408892242,0.5099498212306794,6.394385072719302
1012.0,-30.70183141916299,4.79316305209587,34.93274798754741,23.995802434533857,4.863971068473388,-27.13458054665707,-40.6885621958412,1.2967201959674832,3.132188164418153,-5.216467428212113,39.995717905907014,42219.3999487166,25774.798486793057,67994.19843550966,77709.36098935321,103484.15947614628,103484.15947614628,626.1173507357307,131826.4660935055,92198.76247780459,56708.801437168084,39433.29004515167,28342.30661735923,21184.57873336804,1551.058264002774,102858.04212541055,351673.53417667234,1531065.3641411185,4.353655351761409,1554348.604689818,4.419862325803996,0.7474542922484935,0.09520286733808864,4.041189751796672,1.2684635537816211,0.5,49.53814192213652,4.041189751796672,1.285706945221424,1.285985884888421,3.143165529918406,19392.54351303149,1977.4891031118161,0.00021694301870583315,7.292769706612105e-05,0.0001440153216397121,0.0005819932419121061,0.09520286731026872,0.09520286733808903,0.5099627267046047,8.34865559263028,28342.30661735923,21184.57873336804,0.7474542924481272,1.0032253758544878,0.6229292256761445,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557127414059527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15452.95172072378,1551.058264002774,0.5099627267046047,6.3943119838636955
1013.0,-30.70163630199593,4.792959848737227,34.932713109640574,23.995232360344403,4.863672768174288,-27.13445700980187,-40.68825877094639,1.2964934759802433,3.13940655395794,-5.216509822345162,39.99552334381912,42218.691270903764,25774.38440303715,67993.07567394091,77707.72228419404,103482.1066872312,103482.1066872312,627.8297449884121,131823.193781542,92196.73329972611,56707.70228643583,39432.256681433646,28341.08709431083,21183.667207365175,1550.994946034718,102854.27694224278,351672.95201122266,1530989.306054762,4.353446283824253,1554340.2165054977,4.419845790289539,0.747454292662527,0.09519929390176056,4.041161902975112,1.2684592958586296,0.5,49.53814192213652,4.041161902975112,1.2857079981856798,1.2859869437785731,3.14314129544016,19392.250344405424,1977.4592082317024,0.0002169474498479554,7.293021602174057e-05,0.00014401723382621482,0.0005819969587103579,0.09519929393914132,0.09519929390175941,0.5099762218691913,8.355916376303128,28341.08709431083,21183.667207365175,0.7474542924481272,1.0032421581399835,0.6229394761840493,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557115873129838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15452.842023258694,1550.994946034718,0.5099762218691913,6.394213595741688
1014.0,-30.701438142483408,4.792756988386705,34.932679548618204,23.994541307352506,4.863243668987333,-27.134342185220397,-40.687971690762765,1.2961477117242493,3.1469963640344645,-5.216696697851207,39.995370431224174,42218.085753110725,25774.343242062623,67992.42899517335,77706.16383835502,103480.50708041764,103480.50708041764,629.6356729233958,131820.69301593187,92194.7441753291,56706.66609008458,39431.19787249392,28340.185935514222,21182.993634594215,1550.9527190823483,102850.87140749424,351670.38580517226,1530915.5027600117,4.353268186784852,1554333.6239859893,4.4198592964467025,0.7474542927415645,0.09519605746847058,4.041136155128019,1.268455294542946,0.5,49.53814192213652,4.041136155128019,1.2857096087002555,1.2859885604289696,3.1431173320803505,19391.9555146855,1977.429143967155,0.00021695195016759768,7.293259936183279e-05,0.0001440193508057649,0.000582001805579242,0.09519605755723283,0.09519605746847686,0.5099896909254652,8.36369306188567,28340.185935514222,21182.993634594215,0.7474542924481272,1.003261630126831,0.6229485570593007,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557104118695583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15452.733545639916,1550.9527190823483,0.5099896909254652,6.394103879541683
1015.0,-30.7012368332244,4.792555273054059,34.93264608517768,23.993886436242633,4.862850782123261,-27.134221345159563,-40.68767612390218,1.2958352940583937,3.1544773018790693,-5.216845053127493,39.99520771101109,42217.452703147406,25774.205839917497,67991.6585430649,77704.59438954515,103478.80022946265,103478.80022946265,631.4141657278524,131818.005869986,92192.75365550979,56705.61196911207,39430.1574293308,28339.205640523334,21182.260902952836,1550.9051648190894,102847.3860637348,351668.3485758969,1530841.272802174,4.353082326008048,1554326.608653926,4.419864952158105,0.7474542925318801,0.09519274663698907,4.041109838710106,1.2684512481698769,0.5,49.53814192213652,4.041109838710106,1.2857110628503126,1.285990020773024,3.1430933088117854,19391.663116040545,1977.3993276032638,0.0002169565221079311,7.29350532335772e-05,0.0001440214688743539,0.0005820065748536329,0.09519274657108043,0.09519274663698901,0.5100031752336605,8.371322355006555,28339.205640523334,21182.260902952836,0.7474542924481272,1.0032801765154797,0.6229577908181197,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557092181000066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15452.624788973611,1550.9051648190894,0.5100031752336605,6.394014563330943
1016.0,-30.701033806936305,4.79235878553171,34.93261443975757,23.993549623433523,4.862795853819803,-27.134074477779134,-40.68733892692251,1.2958365246756949,3.1543424328327205,-5.216797914535172,39.99508836863303,42216.60643213831,25773.57850267222,67990.18493481053,77702.85654786929,103476.4350505415,103476.4350505415,631.3666761813802,131814.79844369664,92190.6771603039,56704.42704462578,39429.1667951979,28338.363393155123,21181.63136534454,1550.8589717405541,102845.06837436013,351668.9958866884,1530832.60481476,4.353049665225566,1554321.4634791515,4.419842185860396,0.7474542926660603,0.09519055424231528,4.041078967845174,1.2684468160616231,0.5,49.53814192213652,4.041078967845174,1.2857110475563904,1.285990011404539,3.1430693354666346,19391.374484335636,1977.3698953603562,0.00021696113313368623,7.293785282246141e-05,0.00014402328031122482,0.0005820094489457606,0.09519451298157298,0.09519055424227987,0.5100166679860406,8.371140347367884,28338.363393155123,21181.63136534454,0.7474542924481272,1.0032855667874963,0.6229621518565233,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455708005357402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15452.51625130199,1550.8589717405541,0.5100166679860406,6.393919891310543
1017.0,-30.700826494334596,4.792157081479388,34.93258180193293,23.992501361668133,4.861977017581609,-27.13398030714064,-40.687088831886626,1.295130830387654,3.1695110867250946,-5.217242719017162,39.99491593908465,42216.25204177344,25774.204486278613,67990.45652805205,77701.53676115962,103475.74124743823,103475.74124743823,634.9915206830192,131813.2369818672,92188.82550814807,56703.54078876212,39428.09413265106,28337.49573442898,21180.982821902537,1550.8262847981534,102840.74972675521,351662.8878344019,1530696.365614057,4.352737859375318,1554314.0295946896,4.419897815110408,0.7474542923766001,0.09518643931220712,4.041058759849015,1.2684431856451557,0.5,49.53814192213652,4.041058759849015,1.2857143438383856,1.2859933144557958,3.143045560015139,19391.08197596553,1977.3400678076134,0.00021696584160111663,7.293992930880915e-05,0.0001440259122923075,0.0005820171745140752,0.09518643933469546,0.09518643931220705,0.5100296986943847,8.386753805742273,28337.49573442898,21180.982821902537,0.7474542924481272,1.003318301536415,0.6229747593812616,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557067822729002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15452.408602432246,1550.8262847981534,0.5100296986943847,6.393846576701048
1018.0,-30.70061569675643,4.791958777670366,34.93254855702263,23.991935757827036,4.8616820486964665,-27.133842290916675,-40.686771751474566,1.2949086428566854,3.176752726436746,-5.217282564886027,39.99472298509142,42215.55504451294,25773.796457082713,67989.35150159565,77699.90354163057,103473.69999871329,103473.69999871329,636.7086028696212,131809.97616853536,92186.7971133574,56702.44861623954,39427.05388568651,28336.276169822082,21180.07125814647,1550.7628595747549,102836.99139584367,351662.340675251,1530620.1655191556,4.3525279464957976,1554305.7108801075,4.4198810367228365,0.7474542925546118,0.0951828731924595,4.04103095163134,1.268438989263959,0.5,49.53814192213652,4.04103095163134,1.285715374844402,1.2859943518414754,3.143021411033829,19390.78875768591,1977.3101678642463,0.00021697062931560836,7.294256203919874e-05,0.00014402806727640963,0.0005820218777676123,0.09518287325572827,0.0951828731924593,0.5100433179044329,8.39403529132278,28336.276169822082,21180.07125814647,0.7474542924481272,1.003335453642876,0.6229852489529648,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557055333685334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15452.299253206133,1550.7628595747549,0.5100433179044329,6.393746239535427
1019.0,-30.700401930240268,4.791760788657717,34.93251660700972,23.991249070409708,4.861257006215367,-27.133712948808665,-40.686471085622884,1.294568024783797,3.184366442831788,-5.217465883776426,39.99457121406113,42214.961276237125,25773.758681517917,67988.71995775503,77698.34794620694,103472.10662772486,103472.10662772486,638.5193175282038,131807.47835417592,92184.80673161203,56701.420061642566,39425.98518885496,28335.371726451063,21179.39523001851,1550.7203234968374,102833.58731019666,351659.82336873375,1530546.1654915097,4.352348672730384,1554299.1676865737,4.419894069209065,0.7474542926235038,0.09517963896742519,4.041005283648979,1.268434993443079,0.5,49.53814192213652,4.041005283648979,1.2857169605352852,1.2859959441192215,3.142997570761281,19390.493261398242,1977.2800356287053,0.00021697548456116789,7.294505856005297e-05,0.00014403042600111493,0.0005820277124767187,0.09517963901327178,0.0951796389674245,0.5100569128518005,8.4018323266082,28335.371726451063,21179.39523001851,0.7474542924481272,1.0033553496092646,0.6229946269966379,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557042634718775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15452.191296534278,1550.7203234968374,0.5100569128518005,6.393635104164067
1020.0,-30.700184974631675,4.791563976439404,34.93248476697022,23.990608273912244,4.860873200272942,-27.133577105058762,-40.68615805646402,1.2942653307000527,3.191842524289825,-5.2176078550936085,39.9944103186023,42214.32343658121,25773.61746619751,67987.94090277872,77696.79909814832,103470.41656434583,103470.41656434583,640.2957578796195,131804.8069056405,92182.83427991433,56700.35861834746,39424.972957296515,28334.390341294667,21178.66169217598,1550.6724900211968,102830.1208064662,351657.8738503853,1530471.9835245737,4.352161851992887,1554292.231140953,4.419898846917999,0.7474542927189828,0.09517634701018471,4.040978980266635,1.2684308833302929,0.5,49.53814192213652,4.040978980266635,1.2857183684136195,1.2859973586391156,3.1429736710167617,19390.204581751394,1977.2505984970805,0.00021698041234245895,7.294765782119424e-05,0.00014403275452126471,0.0005820333334903349,0.09517634705089133,0.09517634701018472,0.5100705245200295,8.40945037938343,28334.390341294667,21178.66169217598,0.7474542924481272,1.0033733729636785,0.6230035434447316,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557029756917739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15452.083061682191,1550.6724900211968,0.5100705245200295,6.393544138687981
1021.0,-30.6999649810026,4.791368064713155,34.932453328151425,23.989953577425354,4.860477409421966,-27.133439535431595,-40.685848554689414,1.2939519638509775,3.1993624717844114,-5.217761802141172,39.994252479287525,42213.71582866211,25773.50940714989,67987.225235812,77695.24720354965,103468.75661069954,103468.75661069954,642.0828606163705,131802.18853834804,92180.85433194433,56699.322957057004,39423.923749874804,28333.431927648493,21177.945320410592,1550.6262207168938,102826.67375008317,351655.7598935748,1530397.8489217034,4.351977198908568,1554285.4263749386,4.419906066220351,0.747454292670582,0.09517307322781086,4.040952920548669,1.2684268523426727,0.5,49.53814192213652,4.040952920548669,1.2857198261521994,1.2859988231189479,3.1429498389568384,19389.913152344776,1977.220880967994,0.00021698540923257735,7.295022787663981e-05,0.00014403518135593752,0.000582039386762033,0.09517307331819942,0.09517307322781092,0.5100841439046988,8.417124273925594,28333.431927648493,21177.945320410592,0.7474542924481272,1.0033925402783237,0.6230130353606079,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557016687020536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15451.975126267775,1550.6262207168938,0.5100841439046988,6.393448164065793
1022.0,-30.69974192831279,4.791173065452817,34.93242217247151,23.989293677173578,4.860080807627157,-27.133299291602047,-40.68553482703862,1.2936381709164348,3.206901676271059,-5.217914278718277,39.994093278942884,42213.10401931124,25773.39991124057,67986.50393055181,77693.67762381893,103467.0775350595,103467.0775350595,643.8742363713682,131799.5411885493,92178.85515174305,56698.28154723538,39422.859560564066,28332.4636534898,21177.221569693083,1550.5793840627261,102823.20329868814,351653.66613867634,1530323.4281050235,4.351791479692786,1554278.5629550358,4.419912864898438,0.747454292316179,0.09516977734929905,4.040926863574417,1.2684227861883115,0.5,49.53814192213652,4.040926863574417,1.285721285746433,1.2860002895443305,3.1429260045488268,19389.617660556967,1977.1907491913107,0.000216990475713839,7.295283310856708e-05,0.0001440376426052719,0.0005820455793695742,0.09516977726527388,0.09516977734929902,0.510097777928956,8.424815954989356,28332.4636534898,21177.221569693083,0.7474542924481272,1.0034119934129395,0.6230226942605058,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557003434129052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15451.867171889302,1550.5793840627261,0.510097777928956,6.393353279073094
1023.0,-30.699515787032436,4.790979100886537,34.932391366394775,23.988653055299096,4.859694970634628,-27.133155274287883,-40.68521676873786,1.29333445789009,3.2143876553450923,-5.218060024532345,39.993935322256874,42212.486304203856,25773.27574795362,67985.76205215747,77692.14047900325,103465.41622695688,103465.41622695688,645.652737090335,131796.91328904033,92176.89080572738,56697.23663092796,39421.83797199935,28331.497062083457,21176.49909274512,1550.5324268370732,102819.76348986654,351651.6648174033,1530249.4320795655,4.351605822409953,1554271.753174184,4.419918654391261,0.7474542925261088,0.0951665110270503,4.040900698180208,1.2684187343204396,0.5,49.53814192213652,4.040900698180208,1.2857226979760525,1.2860017086851834,3.1429022016499175,19389.33001252736,1977.1614172553686,0.00021699561246149771,7.295547439055408e-05,0.00014404013807094363,0.0005820518944968496,0.0951665110772268,0.09516651102705016,0.5101114298598624,8.432447679877441,28331.497062083457,21176.49909274512,0.7474542924481272,1.0034304882255276,0.6230318593611543,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556989996976741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,88.0,15451.759354316295,1550.5324268370732,0.5101114298598624,6.393257271342281
1024.0,-30.69928661893592,4.7907860857343145,34.932360906343476,23.988007683679484,4.859305730532415,-27.1330088079993,-40.68489829134194,1.2930279195958132,3.2218924315983486,-5.2182087951459275,39.99377817323983,42211.880939713425,25773.16181826662,67985.04275798005,77690.5994404224,103463.76125868902,103463.76125868902,647.4356306154805,131794.29665250186,92174.92052288102,56696.202022172256,39420.798334120846,28330.535393812846,21175.780294582557,1550.4858144619575,102816.32562807354,351649.62197005405,1530175.3836607663,4.351420527877245,1554264.9782356874,4.419925064978589,0.7474542926995715,0.09516324657079478,4.040874615828721,1.2684146862989292,0.5,49.53814192213652,4.040874615828721,1.285724123302433,1.2860031410142032,3.1428784313773126,19389.040713499286,1977.131916964436,0.0002170008180769145,7.295811924147599e-05,0.0001440426988354385,0.0005820584853195847,0.09516324665092986,0.09516324657079478,0.5101250976065339,8.440101226744275,28330.535393812846,21175.780294582557,0.7474542924481272,1.003449511872118,0.6230413280013346,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556976373785644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15451.651676366004,1550.4858144619575,0.5101250976065339,6.393161446672212
1025.0,-30.69905439993783,4.790594057563487,34.93233077189718,23.98736699195581,4.858919819196425,-27.132859285568195,-40.68457555314524,1.2927247048267994,3.229388431092616,-5.218354828067325,39.99362110921122,42211.270765391346,25773.04338049934,67984.31414589069,77689.06330903975,103462.10668953908,103462.10668953908,649.2162113080121,131791.67785633748,92172.95506758096,56695.162523932595,39419.76949294263,28329.5711667984,21175.059568756405,1550.4389794646538,102812.89047823107,351647.616724452,1530101.3658304047,4.351234852899284,1554258.206983477,4.419931013499176,0.7474542923393448,0.09515998493128953,4.040848503590117,1.268410672894679,0.5,49.53814192213652,4.040848503590117,1.285725532918291,1.286004557718565,3.1428546763152103,19388.752569623917,1977.1025344662978,0.00021700609311177242,7.296079956741075e-05,0.00014404529354436165,0.0005820652088679329,0.09515998490295059,0.09515998493128944,0.5101387844175009,8.44774325915995,28329.5711667984,21175.059568756405,0.7474542924481272,1.0034682770911347,0.6230506504467686,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455696256827817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15451.544059877182,1550.4389794646538,0.5101387844175009,6.39306558931158
1026.0,-30.698821103906646,4.790407195992499,34.93230227893214,23.98702532462778,4.858866936885901,-27.132677696630058,-40.68421031171454,1.2927235296364916,3.2291817342866125,-5.218300916055526,39.993501772214906,42210.4425163794,25772.423388523664,67982.86590490307,77687.30456166276,103459.72795018643,103459.72795018643,649.1510102508764,131788.44965174526,92170.87707108632,56694.01502591343,39418.73560574765,28328.72170155884,21174.42463238415,1550.3921918599249,102810.57693993555,351648.35701418214,1530093.1781195486,4.351202408882119,1554253.0622118444,4.419907078221215,0.7474542923417187,0.09515779706989291,4.040817985715725,1.268406321010552,0.5,49.53814192213652,4.040817985715725,1.2857255274719923,1.286004559085295,3.142830953711268,19388.461887512258,1977.0728931400895,0.00021701139273126296,7.296383299058981e-05,0.00014404755974067315,0.0005820699701985724,0.09516182071788504,0.09515779707008291,0.5101524908837256,8.447482650342124,28328.72170155884,21174.42463238415,0.7474542924481272,1.003474796058083,0.6230557454711595,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556948579004352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15451.436582394075,1550.3921918599249,0.5101524908837256,6.392969338156193
1027.0,-30.698583823961556,4.790224412418203,34.93227604247424,23.986693506035976,4.85881960700322,-27.13249046855863,-40.68384046023709,1.2927262515942461,3.2276351612141525,-5.218293657061207,39.99342351348834,42209.614310438235,25771.934028909483,67981.54833934772,77685.5671097097,103457.50113861918,103457.50113861918,648.7677704264643,131785.60207491403,92168.82782335255,56692.87502405663,39417.72533255102,28328.100936294853,21173.960644549777,1550.3587136645897,102808.73336819271,351648.4566907436,1530100.0691949239,4.351220772001188,1554249.6883843204,4.4198962310566925,0.7474542925474059,0.09515605750090646,4.040787670120411,1.268401999897324,0.5,49.53814192213652,4.040787670120411,1.285725503580829,1.2860045421196789,3.142807433520261,19388.1762778976,1977.0437690646247,0.00021701678297282218,7.296690482022126e-05,0.00014404987815260092,0.0005820749715213773,0.09516484035430782,0.09515605750085362,0.5101657387419432,8.445928818275377,28328.100936294853,21173.960644549777,0.7474542924481272,1.0034795069081657,0.623058520873766,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556934524874139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15451.33001584922,1550.3587136645897,0.5101657387419432,6.3928916190253
1028.0,-30.69834321561272,4.790031453553027,34.93224619523223,23.985300852824025,4.857609701301307,-27.132410766421085,-40.68362239105625,1.2916772521096818,3.2518424438837883,-5.218960804241586,39.99320481970642,42209.59379671138,25773.15506382113,67982.7488605325,77684.54144256828,103457.69650638942,103457.69650638942,654.554840493307,131784.79124534718,92167.0958095048,56692.148163647886,39416.60849539657,28327.09473895777,21173.208556131183,1550.3254470486163,102803.14166589611,351639.29588116205,1529886.5206978833,4.3507268346223595,1554240.2602625487,4.419984565057856,0.7474542924803379,0.09515072284934818,4.040772884871242,1.2683987876353786,0.5,49.53814192213652,4.040772884871242,1.2857304067186643,1.286009453349773,3.1427839489180087,19387.882880375106,1977.0138508435712,0.0002170222489510554,7.296871606646349e-05,0.00014405353288459192,0.0005820876096499668,0.09515072290118022,0.09515072284934808,0.510178541084472,8.470803248125378,28327.09473895777,21173.208556131183,0.7474542924481272,1.0035286766852884,0.6230777442250302,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556920230773165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15451.223603147213,1550.3254470486163,0.510178541084472,6.392834221643929
1029.0,-30.698098853671784,4.789844101391273,34.932215587831806,23.984828567504906,4.857417687650198,-27.132233350206807,-40.68326144535092,1.2915521841851734,3.258925168057374,-5.2188868731371025,39.99298274117866,42208.84460646377,25772.482259410568,67981.32686587433,77682.84180810448,103455.32406751504,103455.32406751504,656.228208009401,131780.9497664481,92165.01964235914,56691.0224407182,39415.552446267706,28325.62569893305,21172.11052246963,1550.24540853194,102799.09585950564,351640.3110433829,1529807.6205224604,4.350489896858622,1554230.6862650118,4.41994457817796,0.747454292713722,0.09514688907366008,4.040743646783855,1.2683944599283863,0.5,49.53814192213652,4.040743646783855,1.2857309811767883,1.2860100350705261,3.1427598042986347,19387.586430621144,1976.9836213815263,0.00021702780033071311,7.297171411264557e-05,0.00014405608621806756,0.0005820937151662037,0.09514688912526534,0.09514688907366237,0.5101925892931183,8.477812041194454,28325.62569893305,21172.11052246963,0.7474542924481272,1.003545092176561,0.6230899101871338,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556905736191599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15451.114191144137,1550.24540853194,0.5101925892931183,6.392705999252154
