time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1030.0,-30.697851707068722,4.789656604628423,34.93218724930702,23.984157211985462,4.856991894389581,-27.132073722734297,-40.68293332876635,1.2912139100551698,3.2666153351076446,-5.2190811085917685,39.99284291538154,42208.28534993492,25772.499611541996,67980.78496147692,77681.35957071907,103453.85918226106,103453.85918226106,658.0561613540631,131778.63583944776,92163.09154478245,56690.01732399821,39414.52691198249,28324.776657186685,21171.475892108792,1550.2060430275956,102795.803020907,351637.6439638998,1529733.9549125002,4.350313401228304,1554224.6582767477,4.419960959686981,0.7474542923443342,0.09514376200100587,4.040718376878878,1.2683905201544987,0.5,49.53814192213652,4.040718376878878,1.2857325543556646,1.2860116158103176,3.1427363048327375,19387.30208502559,1976.9546262001386,0.0002170334151050292,7.297443957615297e-05,0.00014405897552887623,0.0005821017497738748,0.09514376196023656,0.09514376200100597,0.5102065669289803,8.485696443699396,28324.776657186685,21171.475892108792,0.7474542924481272,1.0035648638173726,0.6230988971836076,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556891015516726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,54.0,15451.007696829169,1550.2060430275956,0.5102065669289803,6.392575467602658
1031.0,-30.697601588691377,4.789470269860746,34.93215879304362,23.983529826533072,4.856619533716568,-27.13190676930645,-40.68259651595724,1.2909247143316447,3.274164298468463,-5.219213292128062,39.99268414295014,42207.693632139926,25772.360172121178,67980.0538042611,77679.82163462653,103452.1818067477,103452.1818067477,659.8479513035127,131775.9653779822,92161.1222441495,56688.99424166292,39413.47555831842,28323.783571234504,21170.733608644925,1550.1572317181465,102792.33385544419,351635.8289387556,1529659.0952266748,4.350122966260914,1554217.813507204,4.4199643085230145,0.7474542924465013,0.09514046950717767,4.04069221571017,1.2683865034533666,0.5,49.53814192213652,4.04069221571017,1.2857338974701455,1.2860129665227806,3.1427126745750233,19387.013344632833,1976.925182874155,0.0002170390975295739,7.297723737177775e-05,0.00014406186015779613,0.0005821096369203339,0.09514046947867476,0.09514046950717742,0.5102205458994492,8.493377590596538,28323.783571234504,21170.733608644925,0.7474542924481272,1.003584359299862,0.6231089680114504,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556876127119263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,34.0,15450.900600617882,1550.1572317181465,0.5102205458994492,6.392485673913491
1032.0,-30.69734851579667,4.789284802454338,34.93213076433908,23.982893605157756,4.8562362706992666,-27.131738084191728,-40.68225568681953,1.2906258390943206,3.281737931659336,-5.219358338815143,39.992529851074174,42207.0999915711,25772.256088768914,67979.35608034002,77678.29623144276,103450.55232021167,103450.55232021167,661.6459462779021,131773.37458764215,92159.1612645808,56687.965024709265,39412.44026652393,28322.822267430478,21170.015081376925,1550.1104749653855,102788.90637393377,351633.83729688474,1529584.5646250574,4.349935650059832,1554211.1619187733,4.419970426812342,0.747454292566075,0.09513721630087917,4.040666263320602,1.2683824664214627,0.5,49.53814192213652,4.040666263320602,1.285735285796303,1.2860143625432359,3.142689096238087,19386.725349229433,1976.8958155159442,0.00021704484721716172,7.298006863072266e-05,0.00014406477858643906,0.0005821176905669766,0.09513721639677326,0.09513721630087929,0.510234518863032,8.501096270474477,28322.822267430478,21170.015081376925,0.7474542924481272,1.0036036406629893,0.6231185709277126,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455686105972837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15450.793734466555,1550.1104749653855,0.510234518863032,6.392385965872654
1033.0,-30.69709244883965,4.789100338190133,34.93210306222178,23.982271598093234,4.8558624738692275,-27.131565826249915,-40.681910527031846,1.2903358512795187,3.2892682912208784,-5.21949605470482,39.992375526889745,42206.50035555051,25772.135711704505,67978.63606725502,77676.7883846747,103448.9240963792,103448.9240963792,663.4333391223336,131770.77943954477,92157.21987572388,56686.93184659957,39411.431143471455,28321.85534316559,21169.292341478074,1550.063196949293,102785.49075725686,351631.94632268144,1529510.2735390791,4.349747767614653,1554204.508959034,4.419975275889153,0.7474542922763174,0.09513397477491553,4.040640220961863,1.268378462907858,0.5,49.53814192213652,4.040640220961863,1.285736632347568,1.2860157168673958,3.142665550085667,19386.441902941362,1976.8669120383988,0.00021705066507118765,7.298293596778333e-05,0.00014406772910340433,0.0005821258607578535,0.0951339746916746,0.09513397477491373,0.5102484944188711,8.50876434592567,28321.85534316559,21169.292341478074,0.7474542924481272,1.0036222896207225,0.6231278968558146,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556845814384696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15450.687005446656,1550.063196949293,0.5102484944188711,6.392288069520988
1034.0,-30.6968334445,4.7889167366765335,34.932075682071016,23.981635097321146,4.855480361495844,-27.131391639295547,-40.681565017998196,1.2900385562913899,3.2968420383009516,-5.219639450365029,39.99222124858315,42205.91370199887,25772.032181632025,67977.94588363089,77675.25837490817,103447.29055654019,103447.29055654019,665.2309491644701,131768.18141283543,92155.25277225272,56685.908099343396,39410.38296989924,28320.890856295253,21168.5714358291,1550.0162145147292,102782.05960737572,351629.9773681412,1529435.717093633,4.349560093087231,1554197.8579986142,4.41998111091489,0.7474542924246921,0.09513071834945987,4.040614328567128,1.2683744005998596,0.5,49.53814192213652,4.040614328567128,1.285738012997204,1.2860171053833431,3.1426420372747543,19386.152324068178,1976.8373832112065,0.00021705654980888178,7.29858063104571e-05,0.00014407074349842466,0.0005821343105070541,0.09513071830536983,0.09513071834945976,0.5102624741243001,8.516481488665988,28320.890856295253,21168.5714358291,0.7474542924481272,1.0036419226082973,0.6231377518501076,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556830388707085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15450.580420566388,1550.0162145147292,0.5102624741243001,6.392189728336801
1035.0,-30.696571555337833,4.788734089918721,34.93204861321553,23.981008026190125,4.855104746943128,-27.131214260628838,-40.681219020020194,1.2897474522341075,3.3043899320493324,-5.219777603649221,39.992066877178104,42205.336725814035,25771.917610937453,67977.25433675149,77673.73891012077,103445.65652105822,103445.65652105822,667.0221323683072,131765.57804880195,92153.2972109975,56684.89502669067,39409.33576034092,28319.921527743732,21167.84690457785,1549.9688145445705,102778.63438868991,351628.0804044398,1529361.2831725066,4.349371874434622,1554191.2030462353,4.41998602972384,0.7474542923376634,0.09512746788453794,4.040588364939858,1.2683704146696257,0.5,49.53814192213652,4.040588364939858,1.285739364509803,1.2860184648404152,3.1426185403294085,19385.865511324802,1976.8081364507557,0.00021706250024100643,7.298868081968344e-05,0.000144073819421323,0.0005821429984462439,0.09512746780629391,0.09512746788453802,0.5102764652382002,8.524167535698552,28319.921527743732,21167.84690457785,0.7474542924481272,1.003661594096802,0.6231477859899559,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556814786111059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15450.473900255878,1549.9688145445705,0.5102764652382002,6.392090981540678
1036.0,-30.69630676863748,4.788552331822387,34.93202186524343,23.98037613546478,4.854726180704229,-27.13103452531319,-40.6808689009398,1.2894539373799643,3.311955516657008,-5.219917948395129,39.99191289220362,42204.75560807396,25771.810971560102,67976.56657963406,77672.21290443426,103444.02387599436,103444.02387599436,668.8173953006772,131762.97826290326,92151.33311971746,56683.87582335716,39408.28588484477,28318.95438690889,21167.12401336692,1549.9215910173384,102775.20648069368,351626.1533583049,1529286.7642414453,4.349183784071692,1554184.5647743382,4.419991374164463,0.7474542924209069,0.09512421489203086,4.040562457498788,1.2683664259919896,0.5,49.53814192213652,4.040562457498788,1.2857407271834118,1.2860198355457841,3.1425950598533063,19385.576630894917,1976.7786788449591,0.0002170685166614625,7.299158967309421e-05,0.0001440769269883683,0.0005821518221809948,0.09512421485794596,0.09512421489203032,0.5102904687371661,8.531873465052115,28318.95438690889,21167.12401336692,0.7474542924481272,1.0036813297999443,0.623157763976925,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556799009763952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15450.367447390585,1549.9215910173384,0.5102904687371661,6.391991759385872
1037.0,-30.69603911501085,4.78837156228069,34.931995450172245,23.979758598748617,4.854356074724769,-27.130851421383486,-40.68051822306586,1.2891683810974375,3.3194822133592083,-5.220052649371178,39.9917596451308,42204.1839331223,25771.692345003557,67975.87627812586,77670.7094733521,103442.40181835565,103442.40181835565,670.603192553157,131760.38856205883,92149.3933742197,56682.86783399012,39407.25060025508,28317.98674370317,21166.400736602023,1549.8741652968276,102771.79862580249,351624.30381346116,1529212.5286452593,4.348995538876391,1554177.9583345589,4.41999583498375,0.747454292149092,0.09512098132941581,4.040536474036909,1.2683623977517708,0.5,49.53814192213652,4.040536474036909,1.2857420524392418,1.2860211689092285,3.1425716117563525,19385.29323306172,1976.7497803084357,0.0002170745983797085,7.299450327651881e-05,0.0001440800951031897,0.0005821608794471445,0.09512098124103695,0.09512098132941492,0.51030448847441,8.539534862730363,28317.98674370317,21166.400736602023,0.7474542924481272,1.003700820314511,0.6231677523517357,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556783058900848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15450.26113530052,1549.8741652968276,0.51030448847441,6.391892302710308
1038.0,-30.69576859010192,4.788191611716406,34.931969334361156,23.979121713805966,4.853975096369888,-27.130666693448077,-40.68016352886332,1.2888731997160667,3.3270712065595944,-5.220194433997829,39.99160605330916,42203.609572842506,25771.594067714155,67975.20364055666,77669.17482885612,103440.76889657028,103440.76889657028,672.4036952334136,131757.7888873827,92147.41794252393,56681.852686510545,39406.183617792645,28317.019990812412,21165.678145230573,1549.8269957409213,102768.36520133687,351622.3570130613,1529137.8630222336,4.348807271562179,1554171.3370540482,4.420001476175525,0.7474542925808533,0.09511772327347387,4.040510654217264,1.2683583892928438,0.5,49.53814192213652,4.040510654217264,1.2857434226561644,1.2860225473276365,3.142548181090547,19385.001539197445,1976.720035812173,0.00021708074549978002,7.299745035896848e-05,0.00014408329514081154,0.0005821700891111795,0.09511772329744317,0.09511772327347372,0.5103185236379743,8.547265640557441,28317.019990812412,21165.678145230573,0.7474542924481272,1.0037210294038659,0.6231779851519019,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556766935366923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15450.154892832637,1549.8269957409213,0.5103185236379743,6.391792789299259
1039.0,-30.695495154444348,4.788012707774065,34.93194355170078,23.97851360673087,4.853611170672142,-27.13047778766984,-40.67980443416161,1.2885938038976228,3.3345798082085594,-5.220324563325307,39.99145338102181,42203.027428405214,25771.46847308088,67974.4959014861,77667.68410471249,103439.15257779337,103439.15257779337,674.1847912346711,131755.20273843818,92145.49089601748,56680.83421971035,39405.1740847857,28316.050160644812,21164.953243638,1549.7793066281417,102764.9677865587,351620.5702553784,1529063.7416587567,4.348618570717332,1554164.755435412,4.42000521842803,0.74745429265605,0.09511450007456153,4.040484642627286,1.2683543962193649,0.5,49.53814192213652,4.040484642627286,1.2857447187836517,1.2860238517257956,3.1425247824075764,19384.72094047749,1976.6914227057653,0.00021708695892361403,7.300043411635931e-05,0.0001440865248072547,0.0005821793906932481,0.09511450010449554,0.09511450007456126,0.5103325804592557,8.554904371533894,28316.050160644812,21164.953243638,0.7474542924481272,1.0037399154973587,0.6231876032756875,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556750638900864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15450.048789807028,1549.7793066281417,0.5103325804592557,6.391692676869856
1040.0,-30.69521887610391,4.78783464395969,34.9319180939646,23.977886360976868,4.853235397380592,-27.130287353718433,-40.67944506006313,1.2883038749951077,3.3421508212654203,-5.220463475545161,39.99130118947179,42202.458611500406,25771.36765772499,67973.82626922539,77666.16744880276,103437.53510652775,103437.53510652775,675.9807076280995,131752.62192326502,92143.53329691531,56679.82445961285,39404.12093033607,28315.086816737276,21164.233185794325,1549.7322187492703,102761.55439889965,351618.6629109124,1528989.2739316474,4.348430374183632,1554158.1945620654,4.420010535549512,0.7474542925746559,0.09511126145838798,4.040458829556759,1.268350437763147,0.5,49.53814192213652,4.040458829556759,1.2857460641275398,1.2860252054343286,3.142501417881817,19384.43295831577,1976.6620566978297,0.0002170932371096941,7.300342030819715e-05,0.00014408981680149696,0.0005821889725448243,0.09511126149958384,0.09511126145838915,0.5103466541763871,8.56261429681058,28315.086816737276,21164.233185794325,0.7474542924481272,1.0037599158440103,0.6231977605101898,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556734167126328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15449.942834640518,1549.7322187492703,0.5103466541763871,6.391592600117908
1041.0,-30.694939794501227,4.787657525474937,34.931892930781714,23.977268440090143,4.852866496176135,-27.130093767455698,-40.6790851970203,1.288020469130606,3.349700175950204,-5.220596539833961,39.991148593016355,42201.89909949335,25771.25421817041,67973.15331766376,77664.6594933326,103435.913711503,103435.913711503,677.7711698347703,131750.0300404968,92141.58555067918,56678.82515684006,39403.0671042657,28314.116328993783,21163.507783167464,1549.6845734614706,102758.14254166823,351616.83586951013,1528914.8590036589,4.348241332707573,1554151.616254539,4.420014793692376,0.7474542923134047,0.0951080246526727,4.040432940788699,1.2683464628225192,0.5,49.53814192213652,4.040432940788699,1.285747378781716,1.2860265285286308,3.142478069538925,19384.147408418325,1976.6329387118258,0.00021709957916735194,7.300641067607032e-05,0.00014409316849128161,0.0005821987845147905,0.09510802462226618,0.09510802465267318,0.5103607508218068,8.570296715784139,28314.116328993783,21163.507783167464,0.7474542924481272,1.0037799842141477,0.6232081276842617,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455671752414473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15449.836944957628,1549.6845734614706,0.5103607508218068,6.391492340980319
1042.0,-30.694660512572593,4.787485250552725,34.93186939930579,23.97693690089511,4.85281495880031,-27.12986717648468,-40.67867888426406,1.2880216226924397,3.3500403032232384,-5.220543095339636,39.99103401190793,42201.103981900815,25770.672990672825,67971.77697257364,77662.94560019043,103433.61859086326,103433.61859086326,677.8362567180011,131746.87513369718,92139.55015834518,56677.708539974534,39402.04624263405,28313.256542833915,21162.865142461585,1549.6371210791092,102755.78233414526,351617.56968912156,1528902.0408336725,4.3481958031432635,1554146.676771148,4.419991521314558,0.7474542926718865,0.09510579566736249,4.040402884625792,1.2683421669853852,0.5,49.53814192213652,4.040402884625792,1.2857473602611305,1.286026518164806,3.142454738390597,19383.86340941518,1976.603978873028,0.0002171059259482801,7.300978716506919e-05,0.00014409613878321091,0.0005822064548031238,0.09510956083293479,0.09510579566725114,0.5103748692810914,8.57058339856286,28313.256542833915,21162.865142461585,0.7474542924481272,1.0037875365915179,0.623213693891322,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556700712331885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15449.731125030798,1549.6371210791092,0.5103748692810914,6.39139145551098
1043.0,-30.69437602877412,4.7873082021286715,34.93184496368843,23.97597525212916,4.852059858555066,-27.129707465658804,-40.67836554078383,1.2873912954397122,3.3648376419183705,-5.220942598215522,39.99087087665089,42200.817632349295,25771.245810886296,67972.06344323559,77661.71415847204,103432.95996935833,103432.95996935833,681.3639021167328,131745.33807187167,92137.73882546637,56676.8422993433,39400.99614013674,28312.37810251333,21162.20854628893,1549.6023517971428,102751.5960672416,351612.08434410876,1528769.0571866254,4.347885426174602,1554139.644184732,4.4200404746719615,0.7474542925947408,0.09510181185265336,4.040382408670583,1.268338580527343,0.5,49.53814192213652,4.040382408670583,1.2857503000022823,1.2860294668572547,3.142431628181157,19383.580582268518,1976.575138530336,0.00021711239111933447,7.301239117114139e-05,0.00014409999994819309,0.0005822191048801112,0.09510181192400842,0.09510181185265487,0.5103885616384183,8.585780240133886,28312.37810251333,21162.20854628893,0.7474542924481272,1.003820356074097,0.6232272147762592,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556683888488682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15449.626301817028,1549.6023517971428,0.5103885616384183,6.391309259434288
1044.0,-30.694088328897177,4.78713433839308,34.931819990155724,23.975451697502308,4.851789905657931,-27.129497427178105,-40.67798049710689,1.287199003938904,3.3721422567980426,-5.22096804928497,39.99068935837982,42200.17460898104,25770.86364827098,67971.03825725202,77660.1579244727,103431.02157274369,103431.02157274369,683.091809213045,131742.19765073725,92135.76909063749,56675.785775145945,39399.98146165728,28311.176077993543,21161.31008235659,1549.5392722003453,102747.92976353064,351611.7348923373,1528692.8215936772,4.347672929806394,1554131.8191545156,4.420022612812929,0.747454292398874,0.09509833740782135,4.040354973066914,1.268334483052604,0.5,49.53814192213652,4.040354973066914,1.2857511873841425,1.286030362839031,3.14240812119101,19383.297816427985,1976.5463044391292,0.00021711892955933218,7.301559115131797e-05,0.0001441033384080142,0.0005822286399723646,0.09509833734839952,0.09509833740782117,0.510402817854934,8.59311030608302,28311.176077993543,21161.31008235659,0.7474542924481272,1.0038380781992835,0.623238121195449,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556666751325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15449.519671441652,1549.5392722003453,0.510402817854934,6.391202333129798
1045.0,-30.693797996943367,4.7869607689120075,34.931796217893286,23.974811180401616,4.851397062766839,-27.12929569616426,-40.677615569997556,1.2868947619877462,3.3798079206264333,-5.221127905934105,39.9905457272034,42199.64816012919,25770.828337728737,67970.47649785792,77658.66557609341,103429.49391382214,103429.49391382214,684.9102932654059,131739.7590347249,92133.8262560809,56674.80884011668,39398.908239960234,28310.265120902768,21160.62917866817,1549.4955385079395,102744.58362055673,351609.5400128385,1528618.494734856,4.3474886792862355,1554125.6274116226,4.42003259455041,0.747454292225766,0.09509516274540714,4.040329612276197,1.2683305328385908,0.5,49.53814192213652,4.040329612276197,1.2857525991373162,1.286031783383145,3.142384946362995,19383.01075232058,1976.5170320466807,0.00021712552800144119,7.301862406855875e-05,0.00014410690393288245,0.0005822393912934661,0.09509516275675588,0.09509516274540698,0.5104170580389743,8.600935826560544,28310.265120902768,21160.62917866817,0.7474542924481272,1.003859198451623,0.6232486096857486,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556649420465648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,23.0,15449.414539244157,1549.4955385079395,0.5104170580389743,6.3910857111008745
1046.0,-30.69350480866464,4.786788292845768,34.93177254405661,23.97421187432485,4.851041938501801,-27.1290880932687,-40.67723838435484,1.2866252231058524,3.3873524844469216,-5.22124942674601,39.990393343720605,42199.076904093425,25770.697127948828,67969.77403204225,77657.17576237954,103427.87289032838,103427.87289032838,686.6985552062106,131737.1539577346,92131.89603469314,56673.7971764069,39397.88762031805,28309.281067406242,21159.893643710402,1549.4468019173553,102741.17433512217,351607.87150302104,1528543.9216124858,4.347297218001424,1554119.0583891936,4.420034886436951,0.7474542922276026,0.09509192955201169,4.040303644770533,1.2683265155879782,0.5,49.53814192213652,4.040303644770533,1.285753848172869,1.2860330412580352,3.1423616973902426,19382.729248790623,1976.48832667533,0.00021713219154744116,7.302175898917205e-05,0.00014411043255826913,0.0005822499059146328,0.09509192953470234,0.09509192955201186,0.5104313203413195,8.60860191119292,28309.281067406242,21159.893643710402,0.7474542924481272,1.0038785456460178,0.6232586256666847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556631931091708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15449.309065536494,1549.4468019173553,0.5104313203413195,6.3909876336437845
1047.0,-30.693208908941543,4.7866166483869845,34.93174924136964,23.973598598409467,4.850675204297571,-27.128879021887297,-40.676864761020965,1.2863453172433075,3.3949431327604316,-5.2213823166825115,39.99024369428397,42198.534615366,25770.597335053953,67969.13195041995,77655.68112637423,103426.27846142818,103426.27846142818,688.4979628951987,131734.59624697274,92129.95681665209,56672.81030564399,39396.829456675674,28308.317785544565,21159.173644227834,1549.3994951553095,102737.78049853299,351606.0468995165,1528469.3456292283,4.347107676637998,1554112.6072478015,4.420039475862435,0.7474542925695363,0.09508871075057305,4.04027791927975,1.2683226186735554,0.5,49.53814192213652,4.04027791927975,1.2857551456532164,1.2860343476677416,3.1423385182931725,19382.444687892777,1976.4593095392186,0.0002171389169098789,7.302486442490218e-05,0.00014411405248497674,0.0005822608241129745,0.09508871083071929,0.09508871075057304,0.5104455958828812,8.616325449442968,28308.317785544565,21159.173644227834,0.7474542924481272,1.0038990345483674,0.623269224485955,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556614269695805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15449.203899863773,1549.3994951553095,0.5104455958828812,6.390884756746057
1048.0,-30.692910193711683,4.786445908583302,34.93172622241443,23.972989862691634,4.850312692511672,-27.128667042286544,-40.67648310502989,1.2860695410864933,3.402525454692068,-5.22151089780188,39.99009334517774,42197.97054799392,25770.488776441845,67968.45932443577,77654.18656489612,103424.67534133798,103424.67534133798,690.2950858886616,131732.02202658897,92128.0178324749,56671.801815572355,39395.79557433616,28307.346685250985,21158.44778538965,1549.3516424992065,102734.38025544932,351604.28146394703,1528394.714896258,4.3469172460943915,1554106.1259651855,4.420043235806107,0.747454292366224,0.09508548613725701,4.040252131441621,1.2683186135115103,0.5,49.53814192213652,4.040252131441621,1.2857564236555385,1.2860356346777435,3.142315338355274,19382.160471668863,1976.430327550067,0.000217145706459322,7.302803675155749e-05,0.0001441176697077645,0.0005822717222151951,0.09508548616747925,0.09508548613725913,0.5104598906120584,8.624036352493931,28307.346685250985,21158.44778538965,0.7474542924481272,1.0039188294072283,0.6232793507013104,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556596445006564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15449.09872521543,1549.3516424992065,0.5104598906120584,6.3907828311785275
1049.0,-30.69260870565794,4.786276079769024,34.93170352475295,23.972385946568124,4.849952706648049,-27.12845229117478,-40.67610102994365,1.2857962921648975,3.410098811367675,-5.221638272741006,39.98994380478472,42197.416971385115,25770.37945771333,67967.79642909844,77652.70185459286,103423.0813123062,103423.0813123062,692.0899384593067,131729.4593713931,92126.08880114266,56670.80391793503,39394.76098134181,28306.378059086906,21157.723781687837,1549.303878181662,102730.99137384689,351602.53259624925,1528320.1957370085,4.346726926145332,1554099.679565021,4.420046886720291,0.7474542923691287,0.09508227251136411,4.040226371748344,1.2683146561542524,0.5,49.53814192213652,4.040226371748344,1.2857576896894376,1.2860369097980335,3.1422922096030566,19381.878210721414,1976.4015449436265,0.000217152559231117,7.303121268937903e-05,0.00014412134654173797,0.0005822828650298117,0.09508227252668937,0.09508227251136382,0.5104742050738182,8.631737084108693,28306.378059086906,21157.723781687837,0.7474542924481272,1.0039387430174622,0.6232896162380122,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556578450756559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15448.993774829563,1549.303878181662,0.5104742050738182,6.390680138139796
1050.0,-30.692304496579332,4.786107205755084,34.93168115949516,23.971791669633262,4.849597880207683,-27.128234613754287,-40.67571850083766,1.2855279973826639,3.417649186016206,-5.221762651205223,39.98979522092714,42196.87274443568,25770.264881672792,67967.13762610847,77651.23440082531,103421.4992824981,103421.4992824981,693.8791772902623,131726.91094124105,92124.17768405417,56669.81602766466,39393.73517376612,28305.411658742938,21157.001440242173,1549.25613490415,102727.62010520784,351600.82487697195,1528245.8856492671,4.346536690248133,1554093.2744192837,4.4200501377181745,0.7474542923210666,0.09507907589549267,4.040200561234989,1.2683107070392001,0.5,49.53814192213652,4.040200561234989,1.2857589323869676,1.2860381616566898,3.1422690984028354,19381.59995886689,1976.3731711508915,0.00021715947405333532,7.303439252911469e-05,0.00014412508152422064,0.0005822942352621947,0.09507907590787817,0.09507907589549269,0.5104885398451791,8.639411837221417,28305.411658742938,21157.001440242173,0.7474542924481272,1.0039585549617402,0.6232999191087706,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556560289518152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,76.0,15448.88889650478,1549.25613490415,0.5104885398451791,6.390577434067689
1051.0,-30.691997545223014,4.78593919302882,34.93165909957296,23.97118768366056,4.849237661821054,-27.128014936780932,-40.675331885553874,1.2852550533789484,3.4252345975868934,-5.221890526253377,39.98964661181167,42196.32428729415,25770.161527151657,67966.4858144458,77649.75122241885,103419.9127495705,103419.9127495705,695.676602676438,131724.35852110278,92122.24815673933,56668.82122161438,39392.69659458327,28304.44577153227,21156.279490828776,1549.208519153248,102724.23614689407,351599.0691563008,1528171.336472624,4.346346365875293,1554086.8682046884,4.420053989147026,0.747454292572904,0.0950758671918057,4.040174841251282,1.2683067447366194,0.5,49.53814192213652,4.040174841251282,1.2857601967398125,1.2860394352557956,3.1422460047336926,19381.31739590184,1976.3443577472267,0.00021716645141453786,7.303760646600022e-05,0.00014412884494853764,0.0005823057332596887,0.09507586720685006,0.09507586719180572,0.5105028944220127,8.647125123840283,28304.44577153227,21156.279490828776,0.7474542924481272,1.003978653144229,0.6233102729667757,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556541964412828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15448.784091015244,1549.208519153248,0.5105028944220127,6.390474795530363
1052.0,-30.691687823251794,4.785772088002282,34.93163733616403,23.9705883077346,4.848881041873711,-27.127792412254813,-40.674941044393904,1.2849856308767187,3.432812558048056,-5.222015330710228,39.989497906716984,42195.77016486303,25770.052603184715,67965.82276804774,77648.2721121555,103418.3247153402,103418.3247153402,697.4720201871532,131721.80083667563,92120.32298374713,56667.82103645444,39391.66883032521,28303.476121335418,21155.554725965267,1549.1606076759654,102720.85269515305,351597.3556013946,1528096.7892426522,4.346155523919962,1554080.4578726145,4.420057298822444,0.7474542927261862,0.09507265921660568,4.04014911221194,1.2683027719939126,0.5,49.53814192213652,4.04014911221194,1.2857614444659218,1.286040692305822,3.1422229447003933,19381.03578887844,1976.3156418224817,0.00021717349196442916,7.3040855665574e-05,0.00014413263629885515,0.000582317342583586,0.09507265926377559,0.0950726592166056,0.5105172722974259,8.654827888758291,28303.476121335418,21155.554725965267,0.7474542924481272,1.0039984819676566,0.6233204788171139,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556523474161536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15448.679431685145,1549.1606076759654,0.5105172722974259,6.390371731560994
1053.0,-30.69137652755812,4.7856011803061484,34.931614131627455,23.969630954694026,4.848134045310815,-27.1276034329886,-40.674604231584794,1.284360950697609,3.4489044685154226,-5.222363450190185,39.98929978876328,42195.50255482741,25770.508923528057,67966.01147835547,77647.02566932797,103417.53459285603,103417.53459285603,701.3028957966453,131719.91234798214,92118.50676760932,56666.98365293137,39390.58123853105,28302.377755126123,21154.73374124347,1549.112760887377,102716.23169705938,351592.5759842697,1527949.547682022,4.345795821782035,1554071.917497731,4.4200930953879425,0.7474542925077003,0.09506826290971564,4.0401286573911595,1.2682992289448158,0.5,49.53814192213652,4.0401286573911595,1.285764356551147,1.2860436141227387,3.142199919297923,19380.751800866958,1976.286683104522,0.00021718056849987134,7.304365581575099e-05,0.00014413691268412034,0.0005823316715230019,0.09506382849503464,0.0950682629138678,0.5105316733155775,8.67126791870561,28302.377755126123,21154.73374124347,0.7474542924481272,1.0040336910774412,0.6233366539462565,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556504817058504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,5.0,15448.574922012762,1549.112760887377,0.5105316733155775,6.390268206532308
1054.0,-30.691061069848043,4.785438005732285,34.931592950063646,23.969464923162036,4.848254748415331,-27.127333158991448,-40.674145811330504,1.284526837558751,3.4479430085321496,-5.222166246253571,39.989169896526505,42194.6230671822,25769.580948863582,67964.20401604578,77645.24008544747,103414.82103431105,103414.82103431105,701.0525669178896,131716.1173446054,92116.42190899489,56665.80489072962,39389.57446473919,28301.296310294347,21153.925409601794,1549.0491330349303,102713.76846739317,351595.2835521791,1527943.998163932,4.345746571817067,1554066.3181839809,4.420043131646125,0.7474542924702442,0.09506594584683524,4.040096275538515,1.2682947429874911,0.5,49.53814192213652,4.040096275538515,1.2857635645274903,1.286042831148221,3.142176669956598,19380.46850435736,1976.25779490013,0.0002171877398652006,7.304746712946049e-05,0.00014414027273574012,0.0005823405790347693,0.09506594585669864,0.09506594584683528,0.5105466280438413,8.6701092547857,28301.296310294347,21153.925409601794,0.7474542924481272,1.0040379631386431,0.6233428907631199,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455648606520338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,45.0,15448.46938790883,1549.0491330349303,0.5105466280438413,6.390139424746467
1055.0,-30.690743355506516,4.785273017500323,34.93157306825928,23.968772508110874,4.84778943449286,-27.12711281769126,-40.67376656513659,1.2841588966776194,3.4558009548760538,-5.222415754474589,39.989060327042075,42194.171692656404,25769.7985878354,67963.9702804918,77643.86138446246,103413.65997229787,103413.65997229787,702.9188533940469,131714.2772211877,92114.5627124919,56664.873020685955,39388.5441020066,28300.617248889816,21153.417849812744,1549.020239992092,102710.74111890382,351591.857860368,1527871.9761707275,4.345584068609206,1554061.5949426529,4.420072763914336,0.747454292737822,0.09506307240242132,4.040072464123997,1.2682909658597779,0.5,49.53814192213652,4.040072464123997,1.2857652734566436,1.2860445497359723,3.1421539743896574,19380.19156856762,1976.229555308655,0.00021719496275155747,7.30506203276962e-05,0.00014414434242386126,0.0005823535886859024,0.09506307248567863,0.09506307240242129,0.5105609690461204,8.678216709350636,28300.617248889816,21153.417849812744,0.7474542924481272,1.0040598660717748,0.6233519643407079,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556467062683578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15448.366362357177,1549.020239992092,0.5105609690461204,6.390044395007318
1056.0,-30.69042288908504,4.785109519598013,34.93155235958911,23.968194994982355,4.84745959290539,-27.126878203081507,-40.67336629433555,1.2839149069018507,3.463315990580327,-5.222509800121283,39.98890355270921,42193.62132771635,25769.61974827719,67963.24107599354,77642.35572108201,103411.9754693592,103411.9754693592,704.6974629017786,131711.55492014159,92112.61527199083,56663.88087862492,39387.48265929545,28299.579450782403,21152.64213094373,1548.9678028650806,102707.27800645742,351590.5666415695,1527796.8700298844,4.345386409605817,1554054.836848055,4.420069775172162,0.7474542923060618,0.09505979018918456,4.040046399179181,1.2682869870727882,0.5,49.53814192213652,4.040046399179181,1.2857664015297752,1.2860456874222936,3.142130945693111,19379.906873618973,1976.2005245031662,0.00021720224842766822,7.305394846909846e-05,0.00014414829995856976,0.0005823658201954202,0.09505979014527215,0.09505979018918408,0.5105753804396904,8.685825790701585,28299.579450782403,21152.64213094373,0.7474542924481272,1.0040802327255178,0.6233631659045545,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556447924276996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15448.261816532016,1548.9678028650806,0.5105753804396904,6.389959222284665
1057.0,-30.690099827619484,4.784946829818088,34.93153222451686,23.96760539794343,4.847106492670101,-27.126643228477374,-40.67296969061715,1.2836498935279936,3.470882026002073,-5.222634829828927,39.98875877804595,42193.102266642614,25769.522773591063,67962.62504023367,77640.90415019849,103410.42692378955,103410.42692378955,706.4894245843607,131709.05265626148,92110.71446252483,56662.91257896895,39386.44653728431,28298.62573247193,21151.929268241736,1548.9207113333384,102703.93749920519,351588.8500265794,1527722.7031642818,4.3451966780197635,1554048.5960447367,4.4200736056540295,0.7474542922404339,0.0950566236668609,4.040020783230426,1.2682831198303028,0.5,49.53814192213652,4.040020783230426,1.2857676279815888,1.2860469235848373,3.142108025827724,19379.629832137063,1976.172274134089,0.00021720959332902236,7.305724625800868e-05,0.00014415234707101368,0.0005823784781183409,0.09505662362382207,0.09505662366686096,0.5105898233166213,8.693516855830978,28298.62573247193,21151.929268241736,0.7474542924481272,1.0041006496878846,0.6233738230858886,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556428620140056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,55.0,15448.157757910798,1548.9207113333384,0.5105898233166213,6.389850011653535
1058.0,-30.689774060933644,4.784785067955463,34.93151234611149,23.967020131554477,4.846758939326502,-27.126405325058588,-40.67256512409074,1.2833902034514966,3.478445381632355,-5.222753348943585,39.98861224411144,42192.56077225949,25769.411423515052,67961.97219577454,77639.44610513456,103408.8575286496,103408.8575286496,708.2803331189207,131706.5141938323,92108.80781108302,56661.92247820829,39385.428147638595,28297.656665182683,21151.204932593475,1548.8726109889647,102700.57719553068,351587.2228058711,1527648.320339554,4.345005225582515,1554042.2794237752,4.420076096684093,0.7474542921646875,0.09505343869290006,4.039995088573421,1.2682791251083834,0.5,49.53814192213652,4.039995088573421,1.2857688293676002,1.2860481347555337,3.142085106045443,19379.351935565533,1976.1439365701372,0.00021721699996614927,7.306061040008322e-05,0.00014415638956606606,0.0005823911058333836,0.09505343865030669,0.09505343869289844,0.5106043014266444,8.701198730575925,28297.656665182683,21151.204932593475,0.7474542924481272,1.004120488652734,0.6233841274957211,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556409159733459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15448.053692048547,1548.8726109889647,0.5106043014266444,6.389746398705365
1059.0,-30.689445639956148,4.784624169263053,34.9314927674854,23.966429975722008,4.846408578800208,-27.1261652346465,-40.67216013846917,1.2831281734905542,3.486033361338002,-5.22287402222789,39.988466055509456,42192.0303651433,25769.307843089176,67961.33820823248,77637.98171984895,103407.28956293812,103407.28956293812,710.0769660092192,131703.97878653897,92106.89328567848,56660.94193097294,39384.39039411727,28296.68922360085,21150.481819247827,1548.8246552861822,102697.2125969289,351585.5660153368,1527573.7878877793,4.3448137112123195,1554035.977708358,4.42007900187964,0.7474542923419913,0.09505024969070382,4.039969493765309,1.2682752095116303,0.5,49.53814192213652,4.039969493765309,1.2857700415934745,1.2860493568463662,3.142062237473283,19379.071899837174,1976.115380872895,0.00021722446718688753,7.306397817058202e-05,0.0001441604890163055,0.0005824039778321631,0.09505024973708374,0.09505024969070396,0.5106188122929679,8.708907383565872,28296.68922360085,21150.481819247827,0.7474542924481272,1.0041408705667425,0.6233947597091509,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556389536421686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,53.0,15447.94985287021,1548.8246552861822,0.5106188122929679,6.389641499082863
1060.0,-30.689118140158826,4.784467622409133,34.93147463222605,23.966098471451573,4.846340305007137,-27.125906994634274,-40.67172609558327,1.2831291594851117,3.487310242331205,-5.222827764958962,39.988352804752616,42191.33479766678,25768.785622472846,67960.12042013963,77636.34811036052,103405.13373283336,103405.13373283336,710.3651982920856,131700.9476844048,92104.87319606851,56659.859883385034,39383.34812520386,28295.813951571432,21149.82760208288,1548.776509438197,102694.76853454128,351586.201106346,1527552.949610702,4.344746593591868,1554031.0958496511,4.420057132388981,0.7474542926484117,0.09504794303711427,4.039940050845744,1.2682710048882289,0.5,49.53814192213652,4.039940050845744,1.2857700215848322,1.2860493464083773,3.142039387312934,19378.788108568275,1976.086442217095,0.00021723191369855006,7.306758773420764e-05,0.00014416432596434242,0.0005824152343665279,0.09505122137486995,0.09504794303716452,0.5106333561101285,8.71013800729014,28295.813951571432,21149.82760208288,0.7474542924481272,1.004151327155109,0.6234021448109079,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556369753273797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15447.84608957138,1548.776509438197,0.5106333561101285,6.389536366047177
1061.0,-30.68878471391652,4.7843069475471705,34.93145572534185,23.965206008311384,4.84565247192732,-27.12568615848162,-40.671357955411054,1.2825539164924349,3.501237812950251,-5.223180813010313,39.988196993910584,42191.02931086292,25769.280983435518,67960.31029429844,77635.11899765902,103404.39998109454,103404.39998109454,713.6791483967972,131699.32399912633,92103.11271268953,56659.02302589329,39382.32187421804,28294.924018031772,21149.162412657843,1548.739631887587,102690.72083269774,351581.35394190805,1527427.28069115,4.344449054438557,1554024.3793879554,4.420098967036595,0.7474542924794538,0.09504409524185196,4.039919276509444,1.2682674733782187,0.5,49.53814192213652,4.039919276509444,1.2857727010423203,1.28605203619656,3.142016682446638,19378.517353304123,1976.0588328638346,0.00021723949520414083,7.307064937054383e-05,0.000144168845833597,0.0005824304993552668,0.0950440952541661,0.09504409524185208,0.5106475384266186,8.724418625960539,28294.924018031772,21149.162412657843,0.7474542924481272,1.0041825638487019,0.623415281674376,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556350025666478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15447.742979758317,1548.739631887587,0.5106475384266186,6.389447387348625
1062.0,-30.688452198748895,4.78415137886593,34.931437357617256,23.96487481836232,4.845587784349762,-27.125417551112704,-40.67091099042443,1.282553136755097,3.504437718540089,-5.223098423756102,39.98805327668636,42190.30031189633,25768.66824175173,67958.96855364807,77633.46940630108,103402.13764805281,103402.13764805281,714.4235098749486,131695.95001724552,92101.0978760572,56657.92878182096,39381.298993595825,28293.812369192714,21148.331511431286,1548.6778191137116,102687.71413817786,351582.48509843176,1527386.8556853067,4.344320096769575,1554018.1842593704,4.4200671254266135,0.7474542926727797,0.09504125814919624,4.039889691585529,1.2682632094109434,0.5,49.53814192213652,4.039889691585529,1.2857726890697716,1.286052033943685,3.1419937022525346,19378.235340857504,1976.0300755974267,0.00021724705623638342,7.307436671259464e-05,0.0001441726895237888,0.0005824417622153153,0.09504346951528386,0.09504125814934036,0.5106622240626816,8.727536142296174,28293.812369192714,21148.331511431286,0.7474542924481272,1.0041944103990883,0.6234241726729519,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556329941120467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15447.638613247676,1548.6778191137116,0.5106622240626816,6.389336695799583
1063.0,-30.688113487878717,4.783992761853206,34.931419001005914,23.964048188086622,4.844974239621227,-27.125190884997348,-40.67053439849985,1.2820516367398627,3.51636176246609,-5.223399098933966,39.98790176953366,42189.97236371827,25769.034041526967,67959.00640524524,77632.1875169664,103401.22155849336,103401.22155849336,717.2581736589636,131694.17128906504,92099.28336718798,56657.06821393985,39380.23905916459,28292.949730571672,21147.68672392608,1548.640917784909,102683.9633848344,351578.3570169918,1527278.053224736,4.344061637306424,1554011.6533554194,4.420100447992917,0.7474542925114362,0.09503769211475925,4.039867946617365,1.2682596537237987,0.5,49.53814192213652,4.039867946617365,1.2857750227868219,1.286054378071522,3.1419710874934026,19377.957868068024,1976.0017812472174,0.00021725475840147024,7.307749890798063e-05,0.0001441772594934896,0.0005824570892588828,0.09503769209251382,0.09503769211475926,0.5106766446466069,8.739760861400043,28292.949730571672,21147.68672392608,0.7474542924481272,1.0042234985615504,0.6234370378910985,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556309911507592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15447.535897727488,1548.640917784909,0.5106766446466069,6.389231651844932
1064.0,-30.687771978748913,4.783836521538926,34.93140030078847,23.963520512357377,4.844692053672216,-27.124932961987447,-40.67011160133404,1.2818530369108032,3.5238348953095056,-5.223444580485786,39.98773546961007,42189.41402258042,25768.748837713636,67958.16286029406,77630.68093242911,103399.42977014274,103399.42977014274,719.0239428784262,131691.24578970272,92097.34239686833,56656.075487019894,39379.18545538715,28291.816019559985,21146.839328020862,1548.5819258267948,102680.40582726432,351577.7325871498,1527201.765487762,4.343852365875294,1554004.4848145896,4.42008790880799,0.7474542925558638,0.09503432308664246,4.039841363016979,1.2682556166918952,0.5,49.53814192213652,4.039841363016979,1.285775937222224,1.2860553026915214,3.141948177801964,19377.676993454028,1975.973140007447,0.0002172625244527519,7.30810155501456e-05,0.0001441815089026063,0.0005824704234469497,0.09503432311143725,0.09503432308664166,0.510691407770801,8.747279475795267,28291.816019559985,21146.839328020862,0.7474542924481272,1.0042434924722257,0.6234489382900532,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556289508740385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15447.43183751138,1548.5819258267948,0.510691407770801,6.389122292072842
1065.0,-30.687431556553765,4.7836844071202504,34.93138372110193,23.963194630946987,4.8446256780504005,-27.12465791128061,-40.669663588609524,1.281852032782121,3.524911083805648,-5.223404420154186,39.987630110321,42188.718921585576,25768.253730231674,67956.97265181725,77629.0670093366,103397.32073956828,103397.32073956828,719.2645480603678,131688.3030826195,92095.35865042127,56655.01056269,39378.16454192364,28290.982343051215,21146.21618817542,1548.5361255118726,102678.05619150792,351578.28396032134,1527183.2728160953,4.34379295448308,1553999.9431996658,4.420068059081397,0.7474542923875995,0.09503210667360903,4.039812154368338,1.2682514444878326,0.5,49.53814192213652,4.039812154368338,1.2857759259278378,1.2860553013491478,3.1419254886524186,19377.39970612521,1975.9448645689617,0.00021727026604130857,7.308474209507877e-05,0.0001441855239462298,0.0005824824321219461,0.09503553024165044,0.09503210667358905,0.5107061675733372,8.748315503959816,28290.982343051215,21146.21618817542,0.7474542924481272,1.0042534268583532,0.6234557529341794,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556268937471195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15447.32877186629,1548.5361255118726,0.5107061675733372,6.389005073971077
1066.0,-30.687085083111935,4.78352801258946,34.93136619674655,23.962301853485428,4.843933025930946,-27.124430489409946,-40.669283050205536,1.2812784322289357,3.5391544541926123,-5.223760276224102,39.98747463924399,42188.41987302552,25768.767343694923,67957.18721672044,77627.85944769919,103396.62679139411,103396.62679139411,722.6524894309696,131686.71252335634,92093.5940850917,56654.154510417924,39377.15508297086,28290.085731962234,21145.54601001217,1548.4989428599001,102673.97430196314,351573.39832983084,1527054.9740064247,4.343488390363961,1553993.2414855678,4.420110420378504,0.7474542923043129,0.09502822714446194,4.039791539642584,1.2682478866027669,0.5,49.53814192213652,4.039791539642584,1.2857785970991724,1.2860579832326495,3.141902928510945,19377.127310696244,1975.9170879654362,0.0002172781455031282,7.308790753037678e-05,0.00014419023797275144,0.0005824985034613721,0.09502822713405035,0.09502822714446207,0.5107205364540587,8.762914730416696,28290.085731962234,21145.54601001217,0.7474542924481272,1.0042848858368607,0.6234688952134015,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556248431730416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15447.226285201163,1548.4989428599001,0.5107205364540587,6.388918033521877
