time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1067.0,-30.686735785293603,4.783374490219025,34.931348206993185,23.961801488790684,4.843676466520509,-27.12416319826369,-40.668851242493815,1.2811038794905798,3.5465794292873056,-5.223779950344941,39.987303100572696,42187.854992903885,25768.422684452213,67956.27767735609,77626.35462559864,103394.77731005085,103394.77731005085,724.4054940676579,131683.67984933496,92091.66035017704,56653.16071748218,39376.110702994294,28288.902539284118,21144.66163006038,1548.4365552253287,102670.37181598319,351573.12822081894,1526978.273144086,4.343273562662642,1553985.8471893852,4.420092784262354,0.7474542923924777,0.09502481676811915,4.039764688372234,1.2682439072662963,0.5,49.53814192213652,4.039764688372234,1.2857793985053314,1.2860587950276574,3.141880086948277,19376.849231580232,1975.8887317871274,0.00021728608946316807,7.309149959306918e-05,0.0001441945898700989,0.0005825122124115421,0.09502481675747461,0.09502481676811919,0.5107354161220435,8.770359379632225,28288.902539284118,21144.66163006038,0.7474542924481272,1.004304505698311,0.6234810719957725,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556227561542332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15447.122512472692,1548.4365552253287,0.5107354161220435,6.388805505314607
1068.0,-30.686384061349873,4.783221313817456,34.93133133195213,23.961207456327998,4.843315272791069,-27.123902854561685,-40.668431763164676,1.2808340660028945,3.554295633476954,-5.223917003925552,39.98716635600009,42187.369774938285,25768.38116818824,67955.75094312652,77624.92743161786,103393.3085998061,103393.3085998061,726.2319686584669,131681.2915923806,92089.77232743251,56652.214670753034,39375.064062977195,28287.9829925745,21143.974320955967,1548.3915542859158,102667.07663114763,351571.2465957831,1526903.566086512,4.343084313268827,1553979.9527365705,4.420099674770188,0.7474542927470718,0.0950216945650185,4.039739551296628,1.2682400295836853,0.5,49.53814192213652,4.039739551296628,1.285780646119436,1.2860600531988837,3.1418574882806074,19376.5725449289,1975.8605176006995,0.0002172940888701799,7.309498925642733e-05,0.00014419909961375254,0.0005825268059710385,0.09502169458154282,0.0950216945650184,0.5107502801083041,8.778212637402532,28287.9829925745,21143.974320955967,0.7474542924481272,1.0043259046157722,0.6234920183287378,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556206521283013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15447.019837098327,1548.3915542859158,0.5107502801083041,6.388684466813883
1069.0,-30.68602977360543,4.7830690494459684,34.93131453971324,23.9606307464652,4.842976973055759,-27.12363819286419,-40.66800407655535,1.2805853923145316,3.5619605786623083,-5.224026765924315,39.98702103635504,42186.857738886836,25768.271724578484,67955.12946346532,77623.47065912478,103391.74238370327,103391.74238370327,728.0449888743169,131678.74037871798,92087.8605670673,56651.24764682947,39374.01435581981,28286.997995014717,21143.2380760624,1548.3422877084695,102663.69739482895,351569.7396658472,1526828.2225325909,4.342888622848426,1553973.6886688864,4.420100803174572,0.7474542925972092,0.09501849349230979,4.039714054543144,1.2682361266249789,0.5,49.53814192213652,4.039714054543144,1.285781794569216,1.2860612122595854,3.1418348522321367,19376.2925853571,1975.8319696692654,0.00021730214686115846,7.309854735505543e-05,0.00014420359950610305,0.0005825413076405153,0.09501849351006826,0.09501849349230991,0.5107651613012038,8.785987344586601,28286.997995014717,21143.2380760624,0.7474542924481272,1.0043469215492333,0.6235032003384813,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455618533494278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15446.916985069533,1548.3422877084695,0.5107651613012038,6.388580445516468
1070.0,-30.685672903349605,4.782917687692437,34.931298115514835,23.96006891448053,4.842644090094117,-27.123370669257536,-40.66757216406984,1.2803418560020705,3.569585404476186,-5.224136063928486,39.98687889377117,42186.33924064623,25768.163410423876,67954.5026510701,77622.0521517196,103390.21556214348,103390.21556214348,729.8485664067703,131676.24492372107,92085.98818577811,56650.27527470487,39373.01434563693,28286.029361577588,21142.51406035853,1548.2938617130696,102660.36699573671,351568.2391111616,1526753.4329325086,4.3426944276663395,1553967.5615682963,4.420102241024539,0.747454292368003,0.09501533904479605,4.0396885503593385,1.2682322291610761,0.5,49.53814192213652,4.0396885503593385,1.2857829188290713,1.286062347201009,3.141812269553384,19376.020943730637,1975.804269932203,0.00021731026386766984,7.31021407730044e-05,0.00014420812309466543,0.00058255590373433,0.09501533901129622,0.09501533904479541,0.5107800567295175,8.79372146840467,28286.029361577588,21142.51406035853,0.7474542924481272,1.0043668802818753,0.6235136787212361,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556163994229911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15446.814368467443,1548.2938617130696,0.5107800567295175,6.388471733017152
1071.0,-30.68531356623986,4.782767135640282,34.931281987228935,23.95949737345802,4.842305863544221,-27.123101370138873,-40.66714374404398,1.28009366744324,3.5772430155889197,-5.224248882324233,39.98673674484816,42185.847137498204,25768.066246258622,67953.91338375682,77620.61818255557,103388.68442881419,103388.68442881419,731.6597807618382,131673.7459355714,92084.09795104263,56649.32690598536,39371.9678278414,28285.06150675723,21141.790642696116,1548.2455784146246,102657.02464805235,351566.69023021637,1526678.4278374156,4.342500214789123,1553961.4342127135,4.4201042857477,0.7474542927066076,0.09501217320132181,4.039663160481798,1.2682283602701498,0.5,49.53814192213652,4.039663160481798,1.2857840647714966,1.2860635039022437,3.1417897228332095,19375.744993810586,1975.7761308714582,0.00021731843726502528,7.310570529581787e-05,0.00014421273196920742,0.0005825708606084428,0.09501217327517482,0.09501217320132196,0.5107949662672433,8.801491897913138,28285.06150675723,21141.790642696116,0.7474542924481272,1.0043880739677462,0.6235249692809834,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556142498018672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,22.0,15446.711908368292,1548.2455784146246,0.5107949662672433,6.388364214207916
1072.0,-30.684951733262128,4.7826174398075345,34.931266145376455,23.95893051233145,4.8419710957822675,-27.12282951563181,-40.66671113306654,1.2798488781519721,3.5848921849878934,-5.224358676669994,39.98659449174141,42185.347963276814,25767.963499929636,67953.31146320645,77619.18818460422,103387.15168453386,103387.15168453386,733.4687555205601,131671.24166607813,92082.21176322486,56648.3715418977,39370.93357925239,28284.089981544268,21141.064459943555,1548.1970062111943,102653.6829290133,351565.18287152017,1526603.4325690106,4.342305515295891,1553955.3023845537,4.420105795722235,0.7474542922801607,0.09500900819076087,4.039637722543805,1.2682244831370189,0.5,49.53814192213652,4.039637722543805,1.2857851946715029,1.2860646446309578,3.1417671779739744,19375.47012246774,1975.7481017949801,0.0002173266677190499,7.310930485110433e-05,0.00014421736286794558,0.0005825858992871412,0.09500900809768197,0.09500900819076062,0.5108098944511263,8.809250861657915,28284.089981544268,21141.064459943555,0.7474542924481272,1.004408954231488,0.6235360767462877,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455612085327702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15446.609449823285,1548.1970062111943,0.5108098944511263,6.3882562973709875
1073.0,-30.68459142182005,4.782471993826398,34.93125172968411,23.958609520364575,4.841911109910106,-27.12253018950303,-40.66624052412806,1.279849877586892,3.586248833915022,-5.2243060713185985,39.986484805094314,42184.646853780745,25767.453517748363,67952.10037152912,77617.57222413472,103385.02574188309,103385.02574188309,733.775266176046,131668.23844807385,92080.24454560483,56647.31917522581,39369.91707819891,28283.212706190767,21140.408742516516,1548.1484979664456,102651.25047570704,351565.90508598246,1526581.9428017614,4.342235469131756,1553950.5743479533,4.420083267084457,0.7474542924852805,0.0950067144783709,4.039608712467,1.268220325219445,0.5,49.53814192213652,4.039608712467,1.2857851730504095,1.286064633544176,3.1417446686551784,19375.19533072932,1975.720080835894,0.00021733486384881433,7.311322075591305e-05,0.0001442216430929013,0.0005825990059643903,0.0950099922740926,0.09500671447851709,0.5108248420366319,8.81055490523363,28283.212706190767,21140.408742516516,0.7474542924481272,1.0044191686045014,0.6235431677473472,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556099058258563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15446.50714719914,1548.1484979664456,0.5108248420366319,6.388147933294672
1074.0,-30.684224816775934,4.782322368367913,34.93123653120489,23.957733681332343,4.8412357388153975,-27.12228851784188,-40.665850102063246,1.2792994398813298,3.600263053689389,-5.224650468532376,39.98633250388639,42184.393563284095,25767.955055018243,67952.34861830233,77616.36269670974,103384.31775172798,103384.31775172798,737.1061121918901,131666.63459138147,92078.4540420659,56646.484908640356,39368.854592695054,28282.316839653497,21139.739124147745,1548.1109676670947,102647.2116395361,351561.17690663284,1526455.6967293182,4.341934766974319,1553944.0094311922,4.420124039588952,0.7474542925178099,0.09500287732291235,4.03958805794338,1.2682167975557967,0.5,49.53814192213652,4.03958805794338,1.2857877347844047,1.2860672065584484,3.14172234550108,19374.917643360608,1975.6917646046927,0.00021734320343368027,7.311646957842276e-05,0.0001442267338552575,0.0005826165917178764,0.09500287740832321,0.09500287732291221,0.5108394187175878,8.824913522221777,28282.316839653497,21139.739124147745,0.7474542924481272,1.0044519138335242,0.6235574738786107,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556077354951962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15446.405682969038,1548.1109676670947,0.5108394187175878,6.388055547763053
1075.0,-30.683855454453447,4.782175539123014,34.93122086994759,23.95724260658028,4.840984807912195,-27.12200250008073,-40.665400273259706,1.2791318535394272,3.607719178892694,-5.22466698879459,39.9861640258261,42183.841764190794,25767.619509387834,67951.46127357864,77614.87534783462,103382.49485722245,103382.49485722245,738.8652477710275,131663.63281923844,92076.5328521977,56645.499268553525,39367.81509293798,28281.137962015986,21138.857968271066,1548.0486718763764,102643.62960945143,351560.9501036061,1526378.883664932,4.3417190766355125,1553936.7472384775,4.420106234155209,0.7474542925628517,0.09499948754856616,4.039561333914443,1.2682128407480193,0.5,49.53814192213652,4.039561333914443,1.285788502614498,1.28606798535997,3.141699685212984,19374.64156498575,1975.6636124452034,0.00021735160603973891,7.31202129082487e-05,0.00014423139313149023,0.0005826315588305811,0.0949994875518941,0.09499948754856902,0.5108544915217198,8.832386167687275,28281.137962015986,21138.857968271066,0.7474542924481272,1.0044717354070347,0.6235697650771205,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556055272614794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,48.0,15446.302680071807,1548.0486718763764,0.5108544915217198,6.387941431892108
1076.0,-30.683487891658597,4.782032447215779,34.931207417972594,23.956921614613407,4.8409052932088334,-27.12171536992153,-40.66494269119573,1.2791327714914575,3.6094565786568182,-5.2246359135096,39.98606140846591,42183.228018251546,25767.171028867848,67950.3990471194,77613.34197514919,103380.51300401703,103380.51300401703,739.2634033357754,131660.82132371023,92074.56987243902,56644.455915621234,39366.7932853531,28280.308319693202,21138.237840154507,1548.0032979308955,102641.24960068126,351561.3767294177,1526354.9611128322,4.3416457612964825,1553932.3239626717,4.420088288477347,0.7474542922657862,0.09499724336981649,4.039532489128618,1.268208684478886,0.5,49.53814192213652,4.039532489128618,1.285788481032386,1.286067974525446,3.141677304407949,19374.366861066053,1975.6356004411348,0.00021735996800559482,7.312402094002464e-05,0.00014423594706557016,0.0005826457942716062,0.09500031941291727,0.09499724336981313,0.5108695530478652,8.834092492166405,28280.308319693202,21138.237840154507,0.7474542924481272,1.0044835245690773,0.623577758948726,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556033024258739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15446.200940280818,1548.0032979308955,0.5108695530478652,6.3878187596003695
1077.0,-30.68311387797814,4.781885443069777,34.931193048708636,23.95606110747906,4.840250829721374,-27.1214480741474,-40.66452953321857,1.278585025890619,3.6231266549136762,-5.2249652355788445,39.98590980250624,42182.91182320604,25767.640497520202,67950.55232072624,77612.10882454418,103379.74932206438,103379.74932206438,742.5109809887654,131659.1516934702,92072.82955110424,56643.6325497661,39365.77444593126,28279.402371405813,21137.560694237065,1547.9647629634742,102637.23834107562,351556.8555592057,1526231.4701445852,4.341350327863404,1553925.789072424,4.420126544256018,0.7474542925846945,0.09499343350857997,4.039511786715548,1.2682052018726249,0.5,49.53814192213652,4.039511786715548,1.2857910298161115,1.2860705348046029,3.141654975842585,19374.099953319335,1975.608383425465,0.00021736847703185942,7.312745942880866e-05,0.00014424101760305078,0.0005826632907353685,0.09499343358734369,0.09499343350857992,0.5108842607099117,8.848091890492526,28279.402371405813,21137.560694237065,0.7474542924481272,1.0045143721660124,0.6235908280218257,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556010884361004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15446.099431818715,1547.9647629634742,0.5108842607099117,6.387728732610457
1078.0,-30.682737179409244,4.781741055682819,34.93117825014362,23.955560428462945,4.839993450704937,-27.121155882448235,-40.6640749546699,1.2784121537439554,3.6306424601519893,-5.224987676913312,39.985743058417015,42182.37484779454,25767.326486435035,67949.70133422958,77610.61404184935,103377.94052828438,103377.94052828438,744.2839533855586,131656.17268543722,92070.89720352937,56642.65800947458,39364.71021561643,28278.232157152856,21136.686000573973,1547.903084608358,102633.65657489882,351556.5474700876,1526154.3674793383,4.341134814475876,1553918.6016855398,4.420109973396971,0.7474542921604646,0.0949900441734589,4.039485335630763,1.2682012423174456,0.5,49.53814192213652,4.039485335630763,1.285791822069225,1.286071338250285,3.1416324682560344,19373.820207415032,1975.5798572820518,0.00021737704745115186,7.313124281119434e-05,0.0001442458046399575,0.0005826788125693682,0.094990044164196,0.09499004417345887,0.5108994321980421,8.855630137065305,28278.232157152856,21136.686000573973,0.7474542924481272,1.0045349736528284,0.6236034886734274,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555988355964729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15445.997103734539,1547.903084608358,0.5108994321980421,6.387613790193142
1079.0,-30.6823580905536,4.781597144655893,34.93116452807443,23.9549993648194,4.839653803629044,-27.12086870896518,-40.663628618326015,1.2781644220406234,3.6383503375618034,-5.225109388637724,39.985609585227415,42181.89678779685,25767.269323231063,67949.16611102791,77609.23410795536,103376.50343118643,103376.50343118643,746.1065048561431,131653.8097631484,92069.05449817958,56641.71717802095,39363.70813350959,28277.30633196197,21135.99399653,1547.8572324367462,102630.39692633029,351554.8765367009,1526079.6801677265,4.340942999288505,1553912.8484355255,4.4201146169374885,0.7474542924422716,0.0949869578057745,4.039460243998546,1.2681974129891023,0.5,49.53814192213652,4.039460243998546,1.2857929649536894,1.2860724924738902,3.141610161278208,19373.552800704532,1975.5525893862361,0.00021738567256716882,7.313495777117478e-05,0.00014425071479599405,0.0005826950275867908,0.0949869577717556,0.09498695780577433,0.5109145921034323,8.863459726199551,28277.30633196197,21135.99399653,0.7474542924481272,1.0045556922525705,0.6236141950432941,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555965665913988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15445.895679824884,1547.8572324367462,0.5109145921034323,6.3874908155330195
1080.0,-30.681980913596625,4.781457194377105,34.931151871307904,23.954678407777124,4.839571262663209,-27.120574881865288,-40.66316618174312,1.278165230944147,3.640608643126143,-5.225064760360934,39.98549572003785,42181.30520678616,25766.79403345045,67948.09924023661,77607.7145543294,103374.50858777986,103374.50858777986,746.6278445215139,131650.91944349566,92067.09377367255,56640.684426179134,39362.67705277046,28276.410855715803,21135.324669943235,1547.8080140656282,102627.88074325834,351555.4892204009,1526050.3087937771,4.3408518870745025,1553907.9403846536,4.4200929526959,0.7474542924768308,0.0949845840449955,4.039431470616892,1.268193346285261,0.5,49.53814192213652,4.039431470616892,1.2857929434278323,1.2860724819785117,3.141587835945075,19373.278214240985,1975.524589359362,0.00021739425449621714,7.313880692120514e-05,0.000144255447575012,0.0005827099947424287,0.09498735376838575,0.09498458404505204,0.5109297654429098,8.865673403487051,28276.410855715803,21135.324669943235,0.7474542924481272,1.0045685319140973,0.6236232112392801,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555942831955184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15445.794165460524,1547.8080140656282,0.5109297654429098,6.387384105563852
1081.0,-30.68159720304641,4.781313585775403,34.93113869138585,23.953839658666425,4.838945735417674,-27.120294449769638,-40.66273968257008,1.2776429821409,3.6537685168902954,-5.225378853915554,39.985349106514775,42180.97274225697,25767.233032204218,67948.20577446118,77606.44752653435,103373.68055873856,103373.68055873856,749.7523981060949,131649.18751215452,92065.33263909313,56639.85785481574,39361.638649197106,28275.506953415963,21134.649041782486,1547.7690615964755,102623.92816063247,351551.1771738669,1525931.2284800606,4.340566402727133,1553901.6207652146,4.420129192162256,0.7474542923881763,0.09498083214200395,4.03941050991513,1.268189768618904,0.5,49.53814192213652,4.03941050991513,1.2857953723089262,1.2860749226144041,3.1415655997124077,19373.008153329123,1975.4970508103302,0.0002174029854048489,7.31423571076681e-05,0.00014426062829718078,0.000582727898110592,0.09498083212303479,0.09498083214200242,0.5109446140507314,8.879147370805867,28275.506953415963,21134.649041782486,0.7474542924481272,1.0045989547470804,0.6236362041367305,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455592011322538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15445.693050173708,1547.7690615964755,0.5109446140507314,6.387286883302505
1082.0,-30.681210839847424,4.7811724693718,34.93112508336134,23.953344008792214,4.838688836537094,-27.1199933931505,-40.662276128400094,1.2774713898401762,3.661301156814716,-5.225403829048531,39.98518583272837,42180.441909556066,25766.933968432353,67947.37587798842,77604.9741401542,103371.90810858655,103371.90810858655,751.5289602827397,131646.26028955908,92063.41899231925,56638.886761721245,39360.59136733111,28274.35218097255,21133.78590810708,1547.7082506700801,102620.37914830381,351550.8343034884,1525854.2671366814,4.34035171658684,1553894.583045767,4.420113484083823,0.7474542925984076,0.09497747439868691,4.039384206111143,1.2681858348893003,0.5,49.53814192213652,4.039384206111143,1.2857961581138455,1.286075719894954,3.141543222556038,19372.731622082843,1975.4688524708074,0.0002174117769980495,7.314621592128295e-05,0.00014426556107676654,0.0005827440288992533,0.09497747444965975,0.09497747439868683,0.5109598874732751,8.886704985863275,28274.35218097255,21133.78590810708,0.7474542924481272,1.004619392185367,0.6236486599479685,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555897001023366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15445.59128722189,1547.7082506700801,0.5109598874732751,6.3871728796146225
1083.0,-30.680826623885846,4.78103476284354,34.93111361001783,23.95302333114671,4.838598874378907,-27.119698311783996,-40.6618096754886,1.2774705622088296,3.663841634979292,-5.225382628766935,39.98508512758192,42179.86600389494,25766.524783396977,67946.39078729192,77603.48959015415,103370.01437355112,103370.01437355112,752.1181708998047,131643.5193672131,92061.47048276769,56637.8468962313,39359.58176281821,28273.504993661983,21133.15266293701,1547.6621277896431,102617.89620265132,351551.12535091455,1525823.5495494488,4.340260745933861,1553890.2422840195,4.420097477238746,0.7474542921959759,0.09497513484710826,4.039355622211831,1.2681817484041673,0.5,49.53814192213652,4.039355622211831,1.28579614392271,1.2860757169431087,3.141521026722444,19372.458686245587,1975.4410207609722,0.00021742052005631674,7.315009905522388e-05,0.00014427042100109287,0.0005827595361896323,0.09497780355687571,0.09497513484708617,0.5109751508048708,8.8892242637462,28273.504993661983,21133.15266293701,0.7474542924481272,1.0046324076844195,0.6236572663874982,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555873729114246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15445.49034262904,1547.6621277896431,0.5109751508048708,6.387050092256776
1084.0,-30.680435695026947,4.780893511196233,34.931101113760974,23.952175571490102,4.837968477443962,-27.1194072120528,-40.66137399114666,1.2769399944698345,3.6768112281234835,-5.225689089843365,39.984932608537896,42179.52878836538,25766.95019767696,67946.47898604235,77602.2097452792,103369.15994295615,103369.15994295615,755.1963928523473,131641.75350560204,92059.71131711775,56637.03036020406,39358.534396570765,28272.593562645903,21132.471424406416,1547.622662386511,102613.9635501038,351546.91812767927,1525705.8035200804,4.339977752175757,1553883.6681704032,4.420131675300433,0.7474542927086426,0.09497139958727584,4.039334875033131,1.268178216344677,0.5,49.53814192213652,4.039334875033131,1.285798611452052,1.2860781964482189,3.141498862307458,19372.18800630098,1975.413419088168,0.0002174294162030169,7.31537262187081e-05,0.0001442756899843088,0.0005827778261730867,0.09497139971532152,0.09497139958727586,0.5109901054429961,8.902500317966826,28272.593562645903,21132.471424406416,0.7474542924481272,1.0046628089215937,0.6236703432449143,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455585058661088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,30.0,15445.389533753172,1547.622662386511,0.5109901054429961,6.386958309482389
1085.0,-30.67997045252043,4.7807571126272475,34.93108907064535,23.951865371223562,4.837903255089808,-27.119006573336467,-40.66081194961441,1.2769393758554477,3.680275693172007,-5.225599325543108,39.98479134566763,42178.90451771265,25766.367828288665,67945.27234600132,77600.66516940083,103367.0329976895,103367.0329976895,756.0021487984341,131638.52983750196,92057.80198089873,56636.041329005726,39357.51183543667,28271.496839812473,21131.65166567364,1547.5614395041007,102611.03084889107,351548.1504446828,1525663.2664357412,4.339841539504299,1553877.5792566861,4.4200988606856395,0.7474542924064649,0.09496863283998785,4.039306164744216,1.26817417381797,0.5,49.53814192213652,4.039306164744216,1.2857985924693276,1.286078191075722,3.1414765799260067,19371.923912759146,1975.3864890415327,0.00021744000390045318,7.315840557794782e-05,0.00014428159832250537,0.0005827975495632448,0.09497071447089925,0.09496863284039461,0.5110054673836282,8.905875018715108,28271.496839812473,21131.65166567364,0.7474542924481272,1.004676449898458,0.6236806563327503,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555827039841498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15445.28818211997,1547.5614395041007,0.5110054673836282,6.386840196095205
1086.0,-30.679575047649994,4.78061805104228,34.931077438749426,23.95113460896539,4.837362259966361,-27.118733582151503,-40.6603902001865,1.276520794467927,3.69200121256722,-5.225862488839706,39.98465551932907,42178.63358588649,25766.687390196115,67945.32097608261,77599.47698067788,103366.164370874,103366.164370874,758.7837045440974,131636.7924508416,92056.03900399497,56635.1956092037,39356.49266087919,28270.628079967595,21131.002306443417,1547.5228091110655,102607.3806663299,351544.53765271127,1525556.4304437228,4.339582235098788,1553871.724693117,4.4201276318171026,0.7474542923726808,0.0949651704158032,4.039284359128516,1.2681706285709513,0.5,49.53814192213652,4.039284359128516,1.2858005350940436,1.286080145694064,3.1414548749064584,19371.657500804875,1975.3593225826226,0.00021744900265020548,7.316191709646019e-05,0.0001442870855537453,0.0005828165679014814,0.0949651703963665,0.09496517041580312,0.5110205633348579,8.91786370140693,28270.628079967595,21131.002306443417,0.7474542924481272,1.0047052163651207,0.623694061255673,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555799017042501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15445.189451304163,1547.5228091110655,0.5110205633348579,6.386727318398038
1087.0,-30.67911242912368,4.780483040925623,34.93106622034496,23.95080862278121,4.8372630700352826,-27.118369605489637,-40.65985620310528,1.276520246427988,3.6962343188866384,-5.225808692666383,39.98452314509195,42178.114357014325,25766.201213999415,67944.31557101374,77598.00565590519,103364.2068699046,103364.2068699046,759.7735258233006,131633.7848216842,92054.06463153168,56634.173332749284,39355.43477642489,28269.577951779615,21130.21737923332,1547.4650275861202,102604.4333440813,351545.2761818376,1525508.399061317,4.339436489177127,1553866.018942558,4.420102115491995,0.747454292217445,0.0949623905255385,4.039255619543239,1.268166495929472,0.5,49.53814192213652,4.039255619543239,1.2858005159022325,1.2860801400367916,3.141432570283996,19371.3798547986,1975.331010569216,0.00021745953150534753,7.316636342125697e-05,0.00014429316808409057,0.0005828369900453599,0.09496408864023667,0.09496239052570189,0.5110359713259375,8.922043011553,28269.577951779615,21130.21737923332,0.7474542924481272,1.0047216677665196,0.6237058250404294,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555775200832126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15445.08798493784,1547.4650275861202,0.5110359713259375,6.3866167816713375
1088.0,-30.678712524852195,4.780345667087328,34.931055028138594,23.95006064269694,4.836731840369598,-27.118060543966447,-40.659402672294505,1.2760798594838973,3.707340828204849,-5.2260562205225405,39.98438205638192,42177.732980971145,25766.48486059541,67944.21784156655,77596.71211766863,103363.19697826405,103363.19697826405,762.4063427112997,131631.8852973173,92052.32524548414,56633.346108786776,39354.42126299707,28268.688319053254,21129.552423707526,1547.4248962266627,102600.79063555275,351541.8780593099,1525406.384628301,4.339188244226607,1553859.9375879392,4.420127542601857,0.7474542923686378,0.09495893425815459,4.039234024583159,1.2681629451876506,0.5,49.53814192213652,4.039234024583159,1.285802560487937,1.2860821967709943,3.1414107800892452,19371.117390688,1975.3042466783254,0.0002174686334090557,7.317013994016855e-05,0.00014429849346888712,0.0005828553845156196,0.09495893419353973,0.09495893425815377,0.5110511631727509,8.933397048727386,28268.688319053254,21129.552423707526,0.7474542924481272,1.0047484988711828,0.6237177385313064,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555747336272267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15444.988852524097,1547.4248962266627,0.5110511631727509,6.386507603289145
1089.0,-30.678315032236636,4.7802127683197755,34.93104440637943,23.94974495926874,4.8366624240779,-27.11773317323382,-40.65890869880093,1.2760805650896136,3.7104640891080294,-5.225980572305386,39.984251346179015,42177.10074614687,25765.94785210979,67943.04859825666,77595.16577641865,103361.11362852844,103361.11362852844,763.1312155884516,131628.76776306948,92050.39240290593,56632.327372693224,39353.40558912523,28267.654134541022,21128.779419590002,1547.3673652267842,102597.98241294,351542.9165736721,1525367.7402120568,4.339065497547549,1553854.3035947473,4.420098458360231,0.7474542924229488,0.0949562859384819,4.039205505827732,1.2681588806817308,0.5,49.53814192213652,4.039205505827732,1.2858025384839926,1.2860821863959908,3.14138865411644,19370.847417785983,1975.2767171038004,0.00021747768077087315,7.317425342750956e-05,0.00014430342734336358,0.0005828711982351262,0.09495859605192805,0.09495628593884448,0.5110666201571312,8.936444661413418,28267.654134541022,21128.779419590002,0.7474542924481272,1.0047616656098886,0.623727296178199,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555723249216117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15444.888186373413,1547.3673652267842,0.5110666201571312,6.386393675757413
1090.0,-30.677910534447353,4.7800767350464755,34.931033798975626,23.94896390559154,4.836086161840661,-27.117443222012295,-40.65847304938359,1.2756188494055778,3.722754735424644,-5.226262679631586,39.984111213552424,42176.814935850154,25766.32399279601,67943.13892864616,77593.92351016078,103360.24750295679,103360.24750295679,766.0462244283408,131627.01395143397,92048.6085504912,56631.49997618047,39352.342860345256,28266.766448477192,21128.11591324703,1547.3282913360224,102594.20127852845,351539.04375823855,1525256.1209636596,4.338795783982997,1553848.2634846033,4.4201299715465465,0.7474542923669029,0.09495269864978802,4.039184045820282,1.2681553574139253,0.5,49.53814192213652,4.039184045820282,1.2858046827931995,1.2860843430107913,3.1413667253457334,19370.57494294697,1975.2489324027033,0.0002174868879340951,7.317788140764454e-05,0.00014430900652645057,0.0005828906368298141,0.09495269862549724,0.09495269864978836,0.5110817928978376,8.949017415056232,28266.766448477192,21128.11591324703,0.7474542924481272,1.00479198296363,0.623741060285561,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555699307494623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15444.788411405301,1547.3282913360224,0.5110817928978376,6.386284574395347
1091.0,-30.677503534815404,4.779943060678306,34.93102284138744,23.948492702934914,4.835838810833165,-27.117122543147687,-40.65799507135523,1.2754578191654369,3.730294171218759,-5.226286424440281,39.98395515955667,42176.31463010764,25766.040924180365,67942.355554288,77592.51285361449,103358.55377779485,103358.55377779485,767.8233814400883,131624.19246715223,92046.75396660758,56630.55574310073,39351.331359452044,28265.638689357373,21127.272962904342,1547.268815549164,102590.73039635476,351538.7177871561,1525179.5720594362,4.338582053379613,1553841.537139575,4.4201149361885355,0.7474542922979914,0.09494941650211652,4.039157852783273,1.2681514769839128,0.5,49.53814192213652,4.039157852783273,1.2858054181444984,1.2860850904349572,3.1413445578818937,19370.310278342695,1975.2219441239054,0.0002174961524067007,7.318186208129546e-05,0.00014431429032540525,0.0005829081990367057,0.094949416466199,0.09494941650211652,0.511097318133898,8.956580595659034,28265.638689357373,21127.272962904342,0.7474542924481272,1.0048121870181954,0.6237533950377042,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455567494391589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15444.687542563901,1547.268815549164,0.511097318133898,6.386170372564142
1092.0,-30.67709424997329,4.779809770265497,34.931012779242,23.947940405365102,4.835507128213029,-27.11680715735253,-40.657521633524425,1.2752200355922865,3.738084200455944,-5.226401821787765,39.98382472842814,42175.85759017351,25765.99484953715,67941.85243971067,77591.14199842454,103357.1368479617,103357.1368479617,769.6632032542693,131621.84468906122,92044.91340732985,56629.62899907893,39350.316009167684,28264.70784109953,21126.577199267336,1547.2224412446049,102587.47364470742,351537.13360433356,1525104.278177362,4.33838742024311,1553835.9152256085,4.420118862818348,0.7474542924001966,0.09494633479806217,4.039133052256761,1.2681476685358217,0.5,49.53814192213652,4.039133052256761,1.2858065130124439,1.286086197521344,3.1413225951031336,19370.041883744536,1975.1945754915835,0.00021750546926394655,7.318580514088034e-05,0.0001443196641230662,0.000582926325450071,0.09494633474857503,0.09494633479806214,0.5111128298339797,8.964486022243705,28264.70784109953,21126.577199267336,0.7474542924481272,1.0048336681824916,0.6237645894139078,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555650429725826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15444.587599957726,1547.2224412446049,0.5111128298339797,6.386047776565034
1093.0,-30.676682699489007,4.7796773757496895,34.931002849524425,23.947410599235468,4.835198609606721,-27.116487659937512,-40.65704756705088,1.275003570055218,3.7458070754166783,-5.226492465763658,39.983687954191645,42175.40446124596,25765.88734189687,67941.29180314283,77589.76254278624,103355.64988468311,103355.64988468311,771.4860356427816,131619.37553417153,92043.07061857451,56628.71253703409,39349.28675726713,28263.725649488413,21125.843055492292,1547.1726199682912,102584.16384904033,351535.8892414494,1525028.6831714488,4.3381877351475655,1553830.019924038,4.420117738979428,0.7474542923846517,0.09494320364521798,4.039107936167321,1.2681438738247381,0.5,49.53814192213652,4.039107936167321,1.2858075078901101,1.2860872046625167,3.1413006312236575,19369.774529973678,1975.1673129941091,0.00021751483806653713,7.318975363300544e-05,0.00014432508443353167,0.0005829445939234965,0.09494320359433711,0.0949432036452179,0.5111283565103215,8.972299541180348,28263.725649488413,21125.843055492292,0.7474542924481272,1.004855269491801,0.6237764442075356,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555625777973924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,31.0,15444.487645453904,1547.1726199682912,0.5111283565103215,6.385937629690846
1094.0,-30.676268876610568,4.779545677597541,34.930993226106395,23.946866613719635,4.834879983678599,-27.116167003502287,-40.65656955409793,1.274778110570317,3.7535766581927987,-5.226591712017131,39.98355252775102,42174.94632471581,25765.80377825778,67940.7501029736,77588.36959679352,103354.1733750513,103354.1733750513,773.3199725320155,131616.92830804095,92041.21039696547,56627.78712488778,39348.24808008633,28262.75493298966,21125.117485687493,1547.1236566928403,102580.85340251928,351534.52679023816,1524952.9371827552,4.337989076369445,1553824.1827324003,4.420118265252427,0.7474542922575899,0.09494007164914489,4.039082979766917,1.2681400890043006,0.5,49.53814192213652,4.039082979766917,1.2858085448025163,1.2860882539145928,3.1412786888791975,19369.502738449642,1975.1395979717481,0.00021752425897434167,7.319373519474832e-05,0.00014433052377959334,0.0005829629620589998,0.09494007158180083,0.09494007164914452,0.5111438948622253,8.980168370209924,28262.75493298966,21125.117485687493,0.7474542924481272,1.0048771216991685,0.6237882067295936,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555600989840118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15444.387782534017,1547.1236566928403,0.5111438948622253,6.385823931334242
1095.0,-30.675852782498136,4.779414776054227,34.930983867052205,23.946332022920274,4.834568068756023,-27.11584366634848,-40.656091122049816,1.274558952606404,3.7613225383707345,-5.226685490041972,39.983416852119795,42174.495806167106,25765.708185197713,67940.20399136482,77586.98672278867,103352.69490798638,103352.69490798638,775.1480156317266,131614.47330317192,92039.36175011724,56626.87083349589,39347.21212957928,28261.77839518553,21124.38757135438,1547.0742183187551,102577.54689235466,351533.2394106032,1524877.281003976,4.33778974517646,1553818.3348166882,4.42011781708578,0.7474542923651604,0.09493694371940761,4.039057977074569,1.2681362909963356,0.5,49.53814192213652,4.039057977074569,1.285809552083361,1.2860892735956557,3.1412567829584073,19369.23360141094,1975.1121536315602,0.0002175337319671572,7.319772044785472e-05,0.00014433601151930247,0.0005829815187061656,0.09493694372132228,0.09493694371940758,0.5111594511190704,8.988008028412708,28261.77839518553,21124.38757135438,0.7474542924481272,1.0048989559528874,0.6238001111807581,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555576064919071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,6.0,15444.288078212543,1547.0742183187551,0.5111594511190704,6.385710530691018
1096.0,-30.675434474767055,4.779284667048506,34.93097480912079,23.94580232156443,4.834258225321266,-27.115518132195184,-40.65561230583114,1.2743418827494046,3.769059278370719,-5.226778665256957,39.98328221253676,42174.05339112958,25765.613080686566,67939.66647181615,77585.61522862218,103351.22830930875,103351.22830930875,776.9737943726504,131612.0343926959,92037.52440605214,56625.96256855968,39346.17981943607,28260.806083387157,21123.660811171147,1547.0249790704645,102574.2545149361,351531.9603099741,1524801.7638860133,4.337590705953088,1553812.5315733613,4.420117391895859,0.7474542923101011,0.09493382938026006,4.039032970024625,1.2681325061758981,0.5,49.53814192213652,4.039032970024625,1.285810549477081,1.2860902834527583,3.141234897837194,19368.966860566965,1975.084953635234,0.00021754325573944573,7.32017091019245e-05,0.00014434154663752125,0.0005830002658132954,0.09493382938244435,0.09493382938025956,0.5111750251760574,8.995837943627691,28260.806083387157,21123.660811171147,0.7474542924481272,1.0049208016679092,0.6238120636194258,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555551003282003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15444.188462011647,1547.0249790704645,0.5111750251760574,6.385596628575736
1097.0,-30.67501392851402,4.779155334543371,34.93096603575104,23.945272585283988,4.833948443029103,-27.11519055930118,-40.65512943835927,1.274125073816215,3.776801899994382,-5.226871811326967,39.983147868512816,42173.60384963622,25765.51990061612,67939.12375025234,77584.24373946148,103349.76364007761,103349.76364007761,778.8008055097307,131609.59778306712,92035.68634054463,56625.04645071928,39345.15543313928,28259.83414298952,21122.9343336274,1546.97575382759,102570.96283456788,351530.68161309627,1524726.2179265586,4.337391578254076,1553806.7410855633,4.420116997911787,0.7474542924331852,0.0949307158212573,4.039007984931852,1.2681287169596183,0.5,49.53814192213652,4.039007984931852,1.285811545543694,1.2860912920485172,3.1412130330685386,19368.699859300446,1975.0577270831984,0.00021755283086433695,7.320573170744455e-05,0.0001443470991568924,0.0005830190860964383,0.094930715816395,0.09493071582125986,0.5111906181085224,9.003673711321369,28259.83414298952,21122.9343336274,0.7474542924481272,1.0049424484230898,0.6238238348094893,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555525808400467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15444.088933296865,1546.97575382759,0.5111906181085224,6.385482870485708
1098.0,-30.674596205230284,4.779029659963529,34.93095848860815,23.94496217546987,4.8338713816355385,-27.114850681868617,-40.654625825677044,1.2741258582388086,3.779399941842371,-5.22682701948634,39.983040684150424,42173.02325001816,25765.08094958341,67938.10419960157,77582.75718796987,103347.83813755328,103347.83813755328,779.4018583786383,131606.77799340672,92033.78334005614,56624.04940196184,39344.14882010477,28258.939855853445,21122.265898300477,1546.9264621899101,102568.43627917464,351531.2965090799,1524694.2094000129,4.337292936763116,1553802.1212435141,4.420096124224831,0.7474542925546195,0.09492833542321753,4.038979845209188,1.2681246980605647,0.5,49.53814192213652,4.038979845209188,1.2858115222116009,1.2860912809416403,3.141191205272548,19368.43431685806,1975.0306492898249,0.000217562342099469,7.320992735206092e-05,0.0001443524147474081,0.0005830364937720589,0.09493097549400949,0.09492833542327281,0.5112062317163635,9.006226961328707,28258.939855853445,21122.265898300477,0.7474542924481272,1.0049556245166427,0.6238327874657628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555500478775851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15443.98956608506,1546.9264621899101,0.5112062317163635,6.385368886997385
1099.0,-30.67417131646357,4.778900660723575,34.930950371400264,23.944183182343863,4.833286089050897,-27.11453768999967,-40.65416775466872,1.2736524625869965,3.792286980780375,-5.227110954342227,39.98289929598133,42172.73685449662,25765.47990879444,67938.21676329107,77581.56857325224,103347.04848204668,103347.04848204668,782.4566321463353,131605.0828203119,92032.06552923468,56623.23381047906,39343.14635417291,28258.03433826522,21121.589058740657,1546.8864622634198,102564.59184990035,351527.39870626485,1524577.4781998694,4.3370089609254086,1553796.0271707193,4.420127799110949,0.7474542923227733,0.09492468888360993,4.038958826098435,1.2681212291913107,0.5,49.53814192213652,4.038958826098435,1.2858137203113433,1.2860934919602447,3.1411694884702683,19368.173598198242,1975.0040633853807,0.0002175720168801879,7.321374377781315e-05,0.00014435827310237473,0.0005830571212671647,0.09492468884962312,0.09492468888360998,0.511221546615611,9.019397935122583,28258.03433826522,21121.589058740657,0.7474542924481272,1.0049856536143407,0.6238461580481548,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555475319263091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15443.890697712908,1546.8864622634198,0.511221546615611,6.385268185605495
1100.0,-30.67374400359785,4.778773992787434,34.93094188295234,23.943711001798533,4.83304286432779,-27.11419810415953,-40.65367168569935,1.2734969648894838,3.7998873358609444,-5.22712897899388,39.98274333202788,42172.251985599556,25765.20015233688,67937.45213793643,77580.14238262882,103345.3425349657,103345.3425349657,784.2464786260098,131602.23446302893,92030.19068965923,56622.30029262995,39342.10044114364,28256.891928063225,21120.735157870222,1546.8260030242677,102561.0960563397,351527.15126847586,1524500.3212411716,4.3367925229674436,1553789.3048775522,4.420111787299351,0.7474542922710563,0.09492138431127338,4.03893289393182,1.268117393818684,0.5,49.53814192213652,4.03893289393182,1.285814428787548,1.2860942131027133,3.1411475898122494,19367.903389466625,1974.9765097629288,0.0002175817472578592,7.321787699166419e-05,0.000144363870266195,0.0005830759843134407,0.09492138429541569,0.09492138431127317,0.5112372683920602,9.027016314854848,28256.891928063225,21120.735157870222,0.7474542924481272,1.0050068759439639,0.6238591805520779,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555449728258072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15443.790994852447,1546.8260030242677,0.5112372683920602,6.385149989565343
1101.0,-30.673314553856184,4.778647686229845,34.93093430998331,23.943167679850035,4.832718707820465,-27.113863658620122,-40.65318392878396,1.2732678125844161,3.807713350014012,-5.227238444609251,39.98261485291444,42171.82463762005,25765.15678691067,67936.98142453072,77578.78133951547,103343.93812642613,103343.93812642613,786.093250086793,131599.8947571232,92028.35619625372,56621.39949435854,39341.06300210575,28255.956630697074,21120.03607603932,1546.7791724496385,102557.84487633934,351525.6485555594,1524424.7559429926,4.33659609819923,1553783.767240987,4.420114929381627,0.7474542926320413,0.09491830921832022,4.03890828512588,1.2681135809747501,0.5,49.53814192213652,4.03890828512588,1.285815482273141,1.2860952793927483,3.1411258775525543,19367.635322369708,1974.9491745264397,0.00021759152669853456,7.322194116040376e-05,0.0001443695855381308,0.000583095515150146,0.09491830927213675,0.09491830921831994,0.5112529875935466,9.034951794623282,28255.956630697074,21120.03607603932,0.7474542924481272,1.0050292423182947,0.6238710651254115,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455542399133675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15443.692134629368,1546.7791724496385,0.5112529875935466,6.385024072399804
1102.0,-30.672882899513333,4.778522331594073,34.93092689617355,23.942661482747667,4.832424881619578,-27.113524530549736,-40.652691666595615,1.2730665126559553,3.8154311671731875,-5.227319437839967,39.98248128335506,42171.383665803536,25765.042556292654,67936.4262220962,77577.4397319653,103342.48228825796,103342.48228825796,787.9133961765183,131597.4570391439,92026.54965718955,56620.49359102746,39340.06229573565,28254.974750885944,21119.302158417937,1546.7290325688612,102554.56889208144,351524.5367067086,1524349.2564667836,4.336395037307484,1553778.0102146184,4.4201125326025235,0.7474542923722037,0.09491521171270383,4.038883244079102,1.2681098115397615,0.5,49.53814192213652,4.038883244079102,1.2858164051528491,1.286096215113578,3.141104148223235,19367.375207808585,1974.9226502229187,0.00021760135675061442,7.322604308022693e-05,0.0001443753136703875,0.0005831150352419925,0.09491521170686411,0.09491521171270371,0.511268729051385,9.042750605013168,28254.974750885944,21119.302158417937,0.7474542924481272,1.005050506522234,0.6238828397522309,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555398125799877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15443.593189458028,1546.7290325688612,0.511268729051385,6.384911540767845
1103.0,-30.67244901871846,4.778397666488532,34.9309198029695,23.942136426363163,4.83211757435343,-27.113184568905144,-40.65219549285246,1.272853124540147,3.823211142120442,-5.22741196949784,39.98234945461371,42170.93840014001,25764.959812664907,67935.89821280492,77576.0805062748,103341.0403189397,103341.0403189397,789.7483712469984,131595.04850788225,92024.7206668772,56619.5785607423,39339.04678459433,28254.00818894256,21118.579697287587,1546.68004060563,102551.2919476927,351523.26646544365,1524273.5542418165,4.336195352211941,1553772.3282356376,4.42011234095192,0.7474542923631103,0.0949121129648047,4.038858430906006,1.268106055292301,0.5,49.53814192213652,4.038858430906006,1.2858173845678726,1.286097207447773,3.1410824580376584,19367.109272334383,1974.8955323514538,0.0002176112379180222,7.323017780926113e-05,0.00014438106010876108,0.0005831346618834166,0.09491211292923149,0.09491211296480467,0.511284485313349,9.050623111618279,28254.00818894256,21118.579697287587,0.7474542924481272,1.0050721666508824,0.623894546808843,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555372127569728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15443.494416435846,1546.68004060563,0.511284485313349,6.384796092886363
