time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1104.0,-30.672012951490384,4.778273804641624,34.93091296879562,23.94162065992134,4.831817366669913,-27.112841967617992,-40.651698934938736,1.2726463827975178,3.8309687282812206,-5.227498397932723,39.9822170712174,42170.50036522613,25764.863421628943,67935.36378685507,77574.72943705953,103339.59285868847,103339.59285868847,791.5777339493798,131592.62650940247,92022.90149648358,56618.67242465029,39338.03230203698,28253.033650713995,21117.85127264265,1546.630441109285,102548.01512473909,351522.08001027926,1524197.8970336183,4.335994760241085,1553766.622366158,4.42011102779297,0.7474542922971732,0.09490901468122007,4.038833566763364,1.2681022853078319,0.5,49.53814192213652,4.038833566763364,1.2858183327388015,1.2860981685956576,3.141060804569975,19366.845644668265,1974.8686498109207,0.00021762116929569873,7.323431595581439e-05,0.00014438685333988433,0.0005831544698684637,0.09490901463595817,0.09490901468121982,0.5113002630887243,9.058467126213941,28253.033650713995,21117.85127264265,0.7474542924481272,1.0050938364301694,0.6239064256614195,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555345995331614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15443.395804340384,1546.630441109285,0.5113002630887243,6.384681149222951
1105.0,-30.67157480938874,4.778150708215429,34.930906427183274,23.941104963328712,4.83151660855163,-27.112497528637945,-40.65120579963548,1.2724393278007848,3.8387326724861737,-5.2275858242674555,39.98208546428037,42170.08613890465,25764.77157114343,67934.85771004808,77573.3814480672,103338.15301921063,103338.15301921063,793.4085002546053,131590.2157861575,92021.0845618909,56617.789252728086,39336.994787958676,28252.062766946856,21117.12559140028,1546.5810588834263,102544.74451895602,351520.87985954067,1524122.258672805,4.335794389459334,1553760.9499786214,4.4201099820854655,0.7474542926510128,0.09490592239559179,4.038808734058215,1.2680985620291905,0.5,49.53814192213652,4.038808734058215,1.2858192822803958,1.28609913117583,3.1410391722353097,19366.582333551978,1974.8417995494872,0.00021763114834902022,7.323842579348614e-05,0.0001443927225555341,0.0005831745889917357,0.09490592245243266,0.09490592239559176,0.5113160615946512,9.066318496753638,28252.062766946856,21117.12559140028,0.7474542924481272,1.0051162150746316,0.6239188363389747,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555319731497207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15443.297282687985,1546.5810588834263,0.5113160615946512,6.384565560500398
1106.0,-30.671134492632728,4.7780282774909395,34.93090012568391,23.940574668254726,4.831208460879566,-27.112151792475707,-40.65070498092098,1.2722257607225034,3.846547652732397,-5.227677231999844,39.981952980528064,42169.65008463801,25764.69168693877,67934.34177157679,77572.00603458243,103336.6977215212,103336.6977215212,795.2511217762803,131587.7857117994,92019.23700873497,56616.8810587903,39335.95105549408,28251.087990278218,21116.39697906217,1546.5315878050399,102541.44659974492,351519.62505734444,1524046.1956858188,4.335593483399957,1553755.2398152966,4.420109516109742,0.7474542922498687,0.09490280407318614,4.038784002528959,1.2680947667686269,0.5,49.53814192213652,4.038784002528959,1.2858202622328947,1.286100124237781,3.1410175443303388,19366.312090086547,1974.814242385172,0.00021764117735673412,7.324259988373835e-05,0.00014439857747299575,0.0005831946646858737,0.09490280408277241,0.09490280407318841,0.5113318823606229,9.074224884732246,28251.087990278218,21116.39697906217,0.7474542924481272,1.0051385995112063,0.6239310181361732,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555293342786941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15443.198774772594,1546.5315878050399,0.5113318823606229,6.384449994432662
1107.0,-30.67069741674569,4.777909518984413,34.93089505419039,23.94026949713009,4.831142818994151,-27.111781180980806,-40.65017402227966,1.2722265832493993,3.8490253195564037,-5.227624858016273,39.98184830591359,42169.04283426757,25764.251020776766,67933.29385504434,77570.50080462632,103334.75182540309,103334.75182540309,795.8226255964692,131584.9405268276,92017.36273560637,56615.90476532942,39334.953300307716,28250.188701424515,21115.724807909955,1546.4817526672416,102538.92919980662,351520.3440222349,1524015.191932052,4.33549641677539,1553750.7282608747,4.420087641250699,0.7474542924679719,0.09490043399053745,4.038756184793255,1.268090835786425,0.5,49.53814192213652,4.038756184793255,1.285820237803689,1.2861001126050524,3.140995969772461,19366.05101832094,1974.7876204739582,0.00021765113296900608,7.324702541645092e-05,0.00014440410755255515,0.0005832129824874325,0.09490317762494374,0.09490043399068782,0.5113477295066021,9.076650177572674,28250.188701424515,21115.724807909955,0.7474542924481272,1.0051513075655474,0.6239395462568795,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555266823192488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15443.100503995214,1546.4817526672416,0.5113477295066021,6.384333621946865
1108.0,-30.670253029503865,4.777787350603064,34.930889384110095,23.93950339118021,4.830560462317557,-27.111462145545552,-40.64971483368424,1.2717695783592402,3.862120290955204,-5.227905933187934,39.98170887700495,42168.83772582815,25764.66020576182,67933.49793158997,77569.35532434548,103334.0155301073,103334.0155301073,798.9246588175738,131583.29822389162,92015.63397998617,56615.116381468724,39333.90844279717,28249.282693784327,21115.047613513376,1546.4416031738238,102535.09087128972,351516.4855708085,1523896.839158824,4.335207313774347,1553744.7187856776,4.420119062873071,0.747454292641537,0.09489679426793421,4.038735300955844,1.2680873718624937,0.5,49.53814192213652,4.038735300955844,1.285822358208159,1.2861022464875707,3.1409745484469345,19365.787320718337,1974.7607308018883,0.00021766125554785083,7.325085294624391e-05,0.00014441040260160693,0.0005832353908123555,0.09489679435163474,0.09489679426793578,0.511363270507741,9.090026224143116,28249.282693784327,21115.047613513376,0.7474542924481272,1.0051833420280571,0.6239545220735064,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455524049888207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15443.002924509477,1546.4416031738238,0.511363270507741,6.384230863267165
1109.0,-30.669804493731935,4.7776694940050985,34.930884009221465,23.93919329568746,4.830487228345114,-27.111085792444644,-40.64917538836596,1.271768527057829,3.866190319828547,-5.227822852307876,39.98157432000514,42168.2430056473,25764.142791755905,67932.3857974032,77567.85791587607,103332.00070763197,103332.00070763197,799.8724306542135,131580.19058619178,92013.74376351788,56614.128853289,39332.905455809865,28248.189878559795,21114.230774507607,1546.3806556761638,102532.12827697776,351517.62605776556,1523849.5652521544,4.3350587631749,1553738.9193095244,4.420088223553818,0.7474542923025727,0.0948940021989,4.038707324332572,1.268083382635378,0.5,49.53814192213652,4.038707324332572,1.285822342017583,1.286102243432066,3.140952830229594,19365.523648563787,1974.7338437247977,0.0002176714730648809,7.325534968578716e-05,0.00014441612337909375,0.0005832544552428622,0.09489583756390713,0.09489400219890064,0.5113792325555957,9.094013172136442,28248.189878559795,21114.230774507607,0.7474542924481272,1.005198058144744,0.6239650718446085,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455521373431513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15442.903986154255,1546.3806556761638,0.5113792325555957,6.384110340137859
1110.0,-30.669355791024305,4.777549272173987,34.930878977566564,23.938508913293504,4.829989214380997,-27.11075151056478,-40.648698807321466,1.27138493392147,3.8775587975807184,-5.228053298596267,39.981443979549496,42167.97401808677,25764.426619733404,67932.40063782017,77566.68291112942,103331.10953086283,103331.10953086283,802.5628387046745,131578.41400920966,92012.02635309343,56613.31746005088,39331.89877004728,28247.304478346843,21113.56898271729,1546.340056812454,102528.54669215815,351514.4626296397,1523745.731782033,4.334802387313069,1553733.3015842,4.4201120203160285,0.7474542924583135,0.0948906089054388,4.038685457758041,1.268079859367572,0.5,49.53814192213652,4.038685457758041,1.2858241182471737,1.2861040331923839,3.1409314854535073,19365.267044971988,1974.7076774405111,0.00021768169482688898,7.3259322610047e-05,0.000144422372216842,0.0005832765344470787,0.09489060896632429,0.09489060890543896,0.5113949707528738,9.10561209617697,28247.304478346843,21113.56898271729,0.7474542924481272,1.0052264213315423,0.6239785613200285,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555186719986002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15442.806742841043,1546.340056812454,0.5113949707528738,6.383991879193524
1111.0,-30.668910385263672,4.777433126463051,34.930874569939725,23.938198468554788,4.8299308126549905,-27.110365296353255,-40.6481541582383,1.2713857237184647,3.8809839719464776,-5.227979489193791,39.98132423920018,42167.345472008696,25763.937485316364,67931.28295732506,77565.12634703974,103329.0638323561,103329.0638323561,803.3574738278257,131575.3341545227,92010.13016121213,56612.34928607517,39330.86763904106,28246.270322166587,21112.795997963367,1546.2823560793074,102525.70635852827,351515.47583831765,1523704.9798283947,4.33467396049793,1553728.14074119,4.42008459808421,0.7474542924484744,0.09488793550838928,4.0386576038789785,1.26807592838537,0.5,49.53814192213652,4.0386576038789785,1.2858240935755103,1.2861040215634052,3.14090988344185,19365.001519790607,1974.6806014072704,0.00021769184191959998,7.326386321409907e-05,0.0001444279787055009,0.0005832951544118424,0.09489020123728495,0.09488793550861549,0.5114109943208694,9.108963461140263,28246.270322166587,21112.795997963367,0.7474542924481272,1.0052406036538675,0.6239883301393241,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555159695698787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15442.70832167253,1546.2823560793074,0.5114109943208694,6.383875164464452
1112.0,-30.668457508105153,4.77731417610786,34.93086993206591,23.937482165079587,4.829389796869147,-27.110042274108316,-40.647686762362696,1.2709745628723834,3.8931227935297557,-5.228229141415558,39.981186843536854,42167.13771124014,25764.2740426228,67931.41175386294,77564.00556266717,103328.27960528996,103328.27960528996,806.2310420507856,131573.6606781376,92008.40606926629,56611.53821783962,39329.85316825186,28245.381072847613,21112.131329267042,1546.2422268575237,102522.04856323918,351512.0487801463,1523594.597110051,4.334402198722313,1553722.218965106,4.4201108450108455,0.7474542926086493,0.09488446679383505,4.038636222837422,1.2680724452296275,0.5,49.53814192213652,4.038636222837422,1.285825998782804,1.286105940452991,3.140888601304141,19364.741175903782,1974.6540537190358,0.0002177021596702256,7.32677599848423e-05,0.0001444343996853833,0.0005833179983931668,0.0948844668394696,0.09488446679383221,0.5114267535661379,9.121351934945324,28245.381072847613,21112.131329267042,0.7474542924481272,1.0052708291249524,0.624002834541326,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555132870073832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15442.611352639637,1546.2422268575237,0.5114267535661379,6.38376341717646
1113.0,-30.668002330818467,4.777197351480036,34.9308650124342,23.937024373468034,4.829152433101565,-27.109676808987153,-40.647167747933395,1.2708269112702757,3.9008011627929022,-5.228246903020479,39.98103746748033,42166.6806907326,25764.018955338826,67930.69964607143,77562.6192523977,103326.63820773651,103326.63820773651,808.0375782468036,131570.89549403224,92006.56406169933,56610.62550003423,39328.82062407234,28244.257286295746,21111.291337085815,1546.1826728476165,102518.60062948971,351511.8049617523,1523517.223444039,4.334185088349484,1553715.7808514216,4.420095595425252,0.7474542921448715,0.09488120944747075,4.038610551439875,1.268068618648686,0.5,49.53814192213652,4.038610551439875,1.2858266691860427,1.286106624337684,3.140866998812839,19364.47658330462,1974.6270727827157,0.000217712530277983,7.32720873341258e-05,0.00014444044294385718,0.0005833386969277109,0.09488120938879105,0.09488120944746986,0.5114428518387376,9.129048065813379,28244.257286295746,21111.291337085815,0.7474542924481272,1.0052923700793637,0.624015983801483,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555105594563198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15442.512916441905,1546.1826728476165,0.5114428518387376,6.383642460576844
1114.0,-30.66754514321128,4.7770809431380545,34.930860946809375,23.936509200744354,4.8288466479771515,-27.10931541383249,-40.64665687093509,1.2706169185984204,3.9086604158024443,-5.228343911633904,39.98091289163384,42166.27906933476,25763.969001037796,67930.24807037256,77561.3015394693,103325.2705405071,103325.2705405071,809.8900399781705,131568.58895011764,92004.7703925323,56609.74792239787,39327.802744593806,28243.31840961054,21110.589577962295,1546.1352121709358,102515.38050052893,351510.4733004056,1523441.4236504408,4.33398586775105,1553710.4116431468,4.420097065828604,0.7474542924382022,0.09487816603315036,4.0385861148532864,1.2680649426253519,0.5,49.53814192213652,4.0385861148532864,1.2858276316001893,1.2861076003563658,3.140845643383273,19364.216240438753,1974.60052519859,0.00021772294714647627,7.327634706734277e-05,0.0001444466000791335,0.0005833600334173542,0.09487816607201797,0.09487816603314783,0.5114589449233801,9.13700432743633,28243.31840961054,21110.589577962295,0.7474542924481272,1.0053147988376372,0.62402811066442,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555078180621002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15442.415599117652,1546.1352121709358,0.5114589449233801,6.383515098847138
1115.0,-30.667085823173554,4.776965331755922,34.9308570213984,23.93600719459357,4.828556910701817,-27.10895067996312,-40.64613796127958,1.2704217674913816,3.916482371285838,-5.228422383139583,39.98078285954133,42165.85064218883,25763.873365855925,67929.72400804475,77559.96751967173,103323.84088552765,103323.84088552765,811.7327434766339,131566.17771624448,92002.96446307919,56608.84758559617,39326.79653053668,28242.336830716842,21109.855890040162,1546.0849466877319,102512.10814205102,351509.3961054411,1523365.2390545425,4.333782413593245,1553704.8072860935,4.420094667455301,0.7474542923473927,0.09487507370980701,4.038561438938867,1.268061208906584,0.5,49.53814192213652,4.038561438938867,1.2858285243725722,1.286108506781212,3.140824271968541,19363.95446150871,1974.5738311766722,0.00021773341306420205,7.328067401192062e-05,0.00014445273905228144,0.0005833812616856425,0.0948750737289418,0.09487507370980652,0.5114750547696763,9.144904754425397,28242.336830716842,21109.855890040162,0.7474542924481272,1.0053366179030794,0.6240401281566265,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555050645702876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,38.0,15442.318204190946,1546.0849466877319,0.5114750547696763,6.383399791178434
1116.0,-30.666624467618472,4.776850505953061,34.93085342300888,23.93551510702821,4.828270810885676,-27.108583732695376,-40.64562243930993,1.2702300759625607,3.9242792461914178,-5.228500599422982,39.98065506339392,42165.44551080219,25763.77909634331,67929.2246071455,77558.65936293981,103322.43845928312,103322.43845928312,813.5695427056635,131563.8049419162,92001.18519786964,56607.97134573201,39325.793169041805,28241.366482633093,21109.13060066283,1546.03525873243,102508.86891657746,351508.3224165448,1523289.4184099326,4.333579950362605,1553699.2993127136,4.420092499179997,0.7474542923991938,0.09487201304611838,4.038536783496462,1.2680574658466508,0.5,49.53814192213652,4.038536783496462,1.2858294008391309,1.2861093969569428,3.140802956333801,19363.698193305732,1974.5476990925274,0.00021774392582925439,7.328497294212805e-05,0.00014445895288712633,0.0005834027949400421,0.0948720130285994,0.09487201304611825,0.5114911799421689,9.152779845614418,28241.366482633093,21109.13060066283,0.7474542924481272,1.0053585936916267,0.6240523610608362,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555022982455887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15442.221056402326,1546.03525873243,0.5114911799421689,6.383281394186458
1117.0,-30.666161061818777,4.7767363800097495,34.93085009312058,23.935013310425006,4.827979408159942,-27.108215412306542,-40.64510293593628,1.270033758647694,3.932110247922253,-5.228582110552363,39.98052709468522,42165.033399191154,25763.69511319744,67928.7285123886,77557.33479271874,103321.02990591618,103321.02990591618,815.4142440031865,131561.42578994998,91999.38704221888,56607.08564869116,39324.77932614191,28240.395884033802,21108.405117680322,1545.985652697759,102505.61566191299,351507.2035014494,1523213.3555681594,4.333377354418509,1553693.7839167847,4.4200908784800435,0.7474542922259219,0.09486893901087984,4.0385122023356566,1.2680537508102137,0.5,49.53814192213652,4.0385122023356566,1.2858302988841022,1.286110308776484,3.1407816457898434,19363.437589877703,1974.5211249384554,0.00021775448578345474,7.328930530911476e-05,0.00014446518047434,0.0005834243941582449,0.09486893896444938,0.09486893901087992,0.5115073211055314,9.160692358474591,28240.395884033802,21108.405117680322,0.7474542924481272,1.0053807793894114,0.6240645904939628,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455499519671815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15442.123926780318,1545.985652697759,0.5115073211055314,6.3831637601777365
1118.0,-30.665696518200594,4.776657264779782,34.93085887625754,23.93756043110045,4.830471060662098,-27.10811086182896,-40.644690092280484,1.2728854042747444,3.885407105450156,-5.22702965855542,39.98073663531568,42164.60165971912,25759.493827588147,67924.09548730726,77556.22892563517,103315.72275322331,103315.72275322331,804.2880057573639,131556.08225395237,91996.57210043084,56604.944834451104,39324.03029553304,28240.359500729057,21108.377924102966,1545.9357697905432,102511.43474746594,351528.514715645,1523597.406486909,4.334207163021647,1553702.8150349408,4.419848604007976,0.7474542922712449,0.09487456450399794,4.038442814919705,1.2680468141706664,0.5,49.53814192213652,4.038442814919705,1.2858169153925574,1.2860969359832966,3.140760373094622,19363.177806176507,1974.4946343732577,0.0002177650721395893,7.329274836271471e-05,0.0001444723237768746,0.0005834432179114725,0.09490130711325945,0.09487456450864332,0.5115234825818987,9.112436764005565,28240.359500729057,21108.377924102966,0.7474542924481272,1.0053238946156378,0.6240654549958181,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554967287604044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15442.026963370285,1545.9357697905432,0.5115234825818987,6.383045684419736
1119.0,-30.665231160264796,4.776528452507534,34.93085646207363,23.933396231755637,4.826729617356999,-27.10753615502935,-40.64414411606265,1.2690346121214449,3.948510890479781,-5.229474449500121,39.98049132825766,42164.6439175227,25765.45747266971,67930.1013901924,77555.06498283002,103320.52245549974,103320.52245549974,819.3064319720143,131560.67645402614,91995.95480016645,56605.533734858756,39322.6900725641,28240.15399852641,21108.22432312686,1545.9977627929986,102501.21602352773,351494.95441811456,1523083.286069605,4.3331583197005115,1553692.2424018907,4.4202405265644975,0.7474542923607392,0.0948647658404639,4.0384714821016,1.2680469416501006,0.5,49.53814192213652,4.0384714821016,1.2858349367331092,1.2861149748859608,3.140738649054015,19362.91042952924,1974.467369543039,0.00021777567752849622,7.329730195142864e-05,0.00014447837557706757,0.0005834717995483517,0.09486476583596425,0.09486476584047626,0.5115362580518338,9.177985339979898,28240.15399852641,21108.22432312686,0.7474542924481272,1.0054357883264278,0.6240803580316499,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554939310066475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15441.92793557317,1545.9977627929986,0.5115362580518338,6.383096945388619
1120.0,-30.66476092149718,4.776420638293977,34.93084700863409,23.933690960425906,4.827306574074771,-27.107083672356378,-40.64351016478611,1.2696293249339827,3.954063379151364,-5.22860371340582,39.98009296537904,42163.666806442474,25762.937705626977,67926.60451206945,77553.23014686289,103316.16785248986,103316.16785248986,820.5745242662524,131553.2596676805,91993.91953129988,56604.35619087956,39321.73704491146,28237.09181519065,21105.935479519463,1545.8096005313184,102495.59332822361,351506.90695641446,1522991.0877981612,4.33274868191141,1553675.0732419358,4.420041377549903,0.7474542923065876,0.09485947366563201,4.038435505306514,1.2680424117343505,0.5,49.53814192213652,4.038435505306514,1.285832127966533,1.2861121792887875,3.140717530283723,19362.654547499074,1974.4412768375619,0.00021778639463378152,7.330258960405884e-05,0.00014448380502972267,0.0005834885281738158,0.09485947363188482,0.09485947366563185,0.5115531966659003,9.18266709255721,28237.09181519065,21105.935479519463,0.7474542924481272,1.00544378370929,0.6241029857659783,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554911283589205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,41.0,15441.831661423334,1545.8096005313184,0.5115531966659003,6.382920101104772
1121.0,-30.664289532313305,4.776308450794393,34.93084593806443,23.93300678757953,4.826808059201693,-27.10672611524379,-40.64301860108969,1.2692446421321073,3.9626429059275665,-5.228919704526032,39.98003502979512,42163.44241433799,25763.462499950092,67926.90491428808,77552.07407929935,103315.53657924944,103315.53657924944,822.6051990103006,131552.1775057348,91992.22648505555,56603.59482009384,39320.70184995746,28236.64092648536,21105.59847016673,1545.794302483157,102492.93138023914,351502.5693297732,1522917.5823066335,4.332593031141859,1553672.576270948,4.420088818222324,0.7474542926375543,0.09485695460507211,4.038414469156566,1.2680390406725932,0.5,49.53814192213652,4.038414469156566,1.2858339082505246,1.2861139737759977,3.1406968219177998,19362.399057724284,1974.4152241310014,0.00021779713844573222,7.330668987498276e-05,0.00014449044857074944,0.0005835123181630373,0.09485695462977081,0.09485695460507557,0.5115698169070364,9.191562610453616,28236.64092648536,21105.59847016673,0.7474542924481272,1.0054703474508788,0.6241133928825918,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455488296326574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15441.737252433217,1545.794302483157,0.5115698169070364,6.38266562234707
1122.0,-30.66381600949955,4.776198155636043,34.930843144475254,23.93255898440259,4.826572187850316,-27.10634372621851,-40.64248561682177,1.2690999045692573,3.9704693119549006,-5.228941812908445,39.979891669888026,42163.00999399883,25763.235419002052,67926.24541300088,77550.72873047918,103313.96414948124,103313.96414948124,824.4458193602914,131549.50135844594,91990.42088619714,56602.70214971669,39319.687484978276,28235.5372089647,21104.773491038748,1545.7358747902788,102489.51833012095,351502.2658484241,1522839.414638056,4.332374390140459,1553666.3976023516,4.420075056564012,0.7474542926117249,0.09485373176342556,4.03838912343636,1.2680353020085025,0.5,49.53814192213652,4.03838912343636,1.2858345641352282,1.2861146436822075,3.1406755084020688,19362.140537544903,1974.3888624091717,0.00021780793137869377,7.33111358861744e-05,0.00014449679549251938,0.0005835342872883984,0.09485373179646765,0.09485373176342564,0.5115864412060928,9.199411124863332,28235.5372089647,21104.773491038748,0.7474542924481272,1.0054921099106517,0.6241265599369574,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554854573763916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15441.64007761878,1545.7358747902788,0.5115864412060928,6.382581196304538
1123.0,-30.663340517061194,4.776088194846565,34.9308411216403,23.932048212178074,4.826270264105063,-27.1059652774254,-40.64195692827923,1.2688950244692796,3.978475179758618,-5.229036191459164,39.97976883764552,42162.61607266705,25763.195294737252,67925.8113674043,77549.41770934079,103312.61300407804,103312.61300407804,826.3315073515114,131547.20413379633,91988.62972658094,56601.82808990708,39318.66848519318,28234.591129718305,21104.066337804466,1545.6879004224124,102486.28149672653,351500.97031814646,1522762.4213088504,4.332171316427905,1553661.103670335,4.420076286742831,0.747454292532375,0.09485067393182309,4.038364922597787,1.2680315902689476,0.5,49.53814192213652,4.038364922597787,1.2858355017346446,1.286115595422876,3.1406543971992282,19361.879564191477,1974.3622505332073,0.00021781876970094447,7.331554630991709e-05,0.0001445032233910274,0.000583556748544637,0.0948506739162049,0.09485067393182305,0.511603011163619,9.207511371217777,28234.591129718305,21104.066337804466,0.7474542924481272,1.0055149337665799,0.624138884089617,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554826055870616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15441.543820046485,1545.6879004224124,0.511603011163619,6.382453659878459
1124.0,-30.66286298898632,4.77597907240311,34.93083929185162,23.931569954752945,4.825994584258893,-27.105582644694422,-40.64142383923752,1.2687142399669782,3.9863708940618494,-5.2291062453501524,39.97964193222746,42162.208942365316,25763.09469321465,67925.30363557997,77548.1255836202,103311.22027683485,103311.22027683485,828.1902745508705,131544.82771569566,91986.8649279901,56600.948286735205,39317.68515694988,28233.607438860814,21103.331076007937,1545.6372168646258,102483.03000228398,351500.0086938425,1522685.6605525967,4.331964787741613,1553655.6342033374,4.420072818708166,0.7474542926087885,0.09484760311537825,4.038340369311855,1.2680278944643222,0.5,49.53814192213652,4.038340369311855,1.2858363263344337,1.286116434199631,3.14063328792713,19361.625826035855,1974.3363764420935,0.00021782965492345274,7.331999369191218e-05,0.00014450966123154057,0.0005835791987069106,0.09484760317429276,0.09484760311537795,0.511619558152002,9.21547713941203,28233.607438860814,21103.331076007937,0.7474542924481272,1.00553669701048,0.6241510313450327,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455479741946444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,28.0,15441.44756467444,1545.6372168646258,0.511619558152002,6.382336046084
1125.0,-30.662383552060177,4.775870581185938,34.93083778914443,23.931077552866213,4.825708613071419,-27.105199176690547,-40.640894417278446,1.2685242377017925,3.9943019448008386,-5.229185320196809,39.97951662995339,42161.827142717324,25763.018946060572,67924.8460887779,77546.82140018945,103309.84034625003,103309.84034625003,830.0574514283653,131542.47778368116,91985.08438879476,56600.090131322744,39316.66028608001,28232.637437431127,21102.606038545757,1545.5875218006142,102479.78289482166,351498.923242065,1522608.8753829333,4.331759714479597,1553650.2338441433,4.420071104383437,0.7474542924058416,0.09484453618798924,4.038316003090151,1.268024259102531,0.5,49.53814192213652,4.038316003090151,1.2858371940358195,1.2861173161439914,3.1406122188884638,19361.36787478889,1974.3100727352248,0.00021784058416238813,7.332441072757216e-05,0.00014451617343481596,0.000583601975887169,0.09484453616892481,0.09484453618798944,0.5116360840068931,9.22348726499763,28232.637437431127,21102.606038545757,0.7474542924481272,1.0055596190918803,0.6241638116696884,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554768660571207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15441.35148616055,1545.5875218006142,0.5116360840068931,6.382216043186712
1126.0,-30.661902160295,4.7757627946499035,34.93083655120473,23.93058972610163,4.825426774747621,-27.10481357660605,-40.64036087421698,1.2683381910586782,4.002214804707592,-5.22926026722355,39.97939070937759,42161.43616181918,25762.934384324144,67924.37054614333,77545.51795060272,103308.45233492687,103308.45233492687,831.9200218103069,131540.11313710944,91983.30511860375,56599.22332982032,39315.646431981586,28231.660802182578,21101.876054380733,1545.5373515337978,102476.53231311656,351497.8944548483,1522532.1355155483,4.3315540705497035,1553644.8068512727,4.420068601722012,0.747454292619914,0.09484146617909249,4.0382915836893165,1.2680206012120476,0.5,49.53814192213652,4.0382915836893165,1.2858380431104572,1.2861181795155212,3.1405911540155103,19361.110442496556,1974.283821947001,0.00021785155847221622,7.332886239505794e-05,0.00014452269607715827,0.0005836247872204772,0.09484146619658201,0.09484146617909248,0.5116526009565178,9.23147507193113,28231.660802182578,21101.876054380733,0.7474542924481272,1.0055822108595982,0.6241764163249237,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455473978682784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15441.255422542003,1545.5373515337978,0.5116526009565178,6.382096493799546
1127.0,-30.66142490087074,4.7756580784896405,34.93083659485923,23.93028982859107,4.8253502855842605,-27.104413573549007,-40.63980634147299,1.2683389582263873,4.005765738183243,-5.229221897910285,39.979293574499266,42160.91202167407,25762.565939229808,67923.47796090388,77544.09194900193,103306.65788823174,103306.65788823174,832.7453319462802,131537.41100564893,91981.46888491436,56598.28895743976,39314.64436386066,28230.753117417178,21101.197590792446,1545.4872839507898,102473.91255628546,351498.42114467925,1522492.4191920008,4.3314345886217565,1553640.6204897007,4.4200500685896715,0.7474542922403973,0.0948390033338708,4.0382644662361225,1.268016718034633,0.5,49.53814192213652,4.0382644662361225,1.285838017028553,1.286118167419362,3.1405701283962344,19360.853952452773,1974.2576672413898,0.00021786243907980052,7.333348945682174e-05,0.00014452894962297877,0.0005836461216049058,0.09484126788005603,0.09483900333393128,0.5116691147680148,9.234987636093535,28230.753117417178,21101.197590792446,0.7474542924481272,1.0055974277112047,0.6241863042313163,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554710795466084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,2.0,15441.159530269346,1545.4872839507898,0.5116691147680148,6.381976285482141
1128.0,-30.660939800146135,4.775550574757791,34.93083590874579,23.929583827871852,4.824822571134379,-27.104046188395156,-40.63930189060045,1.2679289593834204,4.018035902929569,-5.229459307891511,39.979157139133406,42160.6944152263,25762.90044782195,67923.59486304826,77542.9679847674,103305.86843258934,103305.86843258934,835.6457623282477,131535.70778694277,91979.79260830152,56597.519038760416,39313.63729949011,28229.839354353433,21100.514600535313,1545.4454133366075,102470.2226702611,351495.1622632756,1522380.8524878682,4.331157341356466,1553634.7403528853,4.420074320081787,0.7474542924482254,0.09483550659066436,4.0382435383258475,1.2680133046628908,0.5,49.53814192213652,4.0382435383258475,1.285839915299282,1.2861200803256598,3.14054921633533,19360.601453340998,1974.2319194975857,0.00021787349896730814,7.333769886629522e-05,0.00014453580010101292,0.0005836707608146718,0.09483550666545447,0.09483550659066448,0.5116853598961529,9.247495210821057,28229.839354353433,21100.514600535313,0.7474542924481272,1.0056277560474538,0.6242008333580081,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554682053079817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15441.064150212464,1545.4454133366075,0.5116853598961529,6.381870200194366
1129.0,-30.660452512417173,4.775445136438239,34.93083500747228,23.929144476447277,4.824598314730516,-27.103650176283928,-40.63875161865724,1.2677959785972623,4.0258120356813265,-5.229468493987521,39.979012036959354,42160.25074332696,25762.652598346333,67922.90334167329,77541.61148825416,103304.2640866005,103304.2640866005,837.4727907375491,131532.97683655,91977.9756260497,56596.61488112236,39312.62304991926,28228.71274994951,21099.672522594625,1545.3853764410865,102466.79129586295,351495.0361679692,1522302.7989389738,4.330936833519065,1553628.486709542,4.420058114183747,0.7474542927088436,0.0948322673093146,4.038218276212763,1.2680095577565953,0.5,49.53814192213652,4.038218276212763,1.285840515445679,1.2861206948895987,3.1405281041506896,19360.340114022867,1974.205270303607,0.00021788460923755968,7.334229088622628e-05,0.0001445423183513334,0.0005836934316525181,0.0948322673511593,0.09483226730931466,0.5117019381166209,9.255280529668823,28228.71274994951,21099.672522594625,0.7474542924481272,1.0056493928834207,0.6242140497228494,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554652838571895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,32.0,15440.967852593298,1545.3853764410865,0.5117019381166209,6.381744085675695
1130.0,-30.659963401547913,4.775340086716232,34.930834968182474,23.928652598429494,4.824308115152573,-27.10325820534601,-40.63821706278247,1.267602918950667,4.033752742526076,-5.229555434309335,39.97889201911352,42159.8923797137,25762.605966640836,67922.49834635454,77540.3319998926,103302.93796653344,103302.93796653344,839.3419046793424,131530.70982689038,91976.21603782145,56595.77641764254,39311.59957797656,28227.771860356945,21098.969244601307,1545.3374280326498,102463.5960618541,351493.84276106855,1522226.448685862,4.330734321626824,1553623.31417011,4.420058405478815,0.7474542924952812,0.09482924993661912,4.038194183966751,1.2680059251422064,0.5,49.53814192213652,4.038194183966751,1.2858413970177387,1.2861215909946664,3.140507214445393,19360.085243684738,1974.1792807620072,0.00021789576160083655,7.334675201014258e-05,0.00014454900959069396,0.0005837169698272945,0.09482924988399609,0.09482924993661905,0.5117185046658126,9.263308176835437,28227.771860356945,21098.969244601307,0.7474542924481272,1.0056726454490452,0.6242268987979491,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554623492467786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,14.0,15440.872563107536,1545.3374280326498,0.5117185046658126,6.381613234691334
1131.0,-30.659472277172267,4.775235859180666,34.93083510005553,23.928183665871643,4.824038679933364,-27.10286261296771,-40.63767063254488,1.2674290157288255,4.0416247026001315,-5.229621346360314,39.97876738419856,42159.489733422255,25762.507304268023,67921.99703769028,77539.05465418138,103301.5619584494,103301.5619584494,841.1938851366576,131528.35359361063,91974.46389469784,56594.89897393882,39310.62768973224,28226.791635161222,21098.236571742276,1545.2867774084552,102460.36807331274,351492.938005824,1522149.9961438132,4.330527961044248,1553617.942657615,4.420054500872711,0.7474542925190573,0.09482620228153667,4.038169747728634,1.2680022529652346,0.5,49.53814192213652,4.038169747728634,1.2858421887334854,1.286122397283577,3.140486276707179,19359.83358660602,1974.1536188816792,0.0002179069604039483,7.335131249062497e-05,0.00014455564791332332,0.0005837402442668941,0.0948262023112528,0.09482620228153672,0.5117350817694472,9.27124604896045,28226.791635161222,21098.236571742276,0.7474542924481272,1.0056942909077822,0.6242389797367159,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554594036682016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15440.77704839305,1545.2867774084552,0.5117350817694472,6.3814945924881785
1132.0,-30.65897926756475,4.775132266169325,34.93083553279547,23.9277004840784,4.823759606464519,-27.102466113669767,-40.63712783446533,1.2672464525695413,4.049542139914877,-5.229695369310624,39.978643894787645,42159.112633502256,25762.431161360866,67921.54379486313,77537.76286480518,103300.19402616605,103300.19402616605,843.0566208153614,131526.0155349352,91972.69413537631,56594.04390407339,39309.611368114354,28225.821508769142,21097.511438915644,1545.2368974841163,102457.13740535069,351491.9219168407,1522073.382178551,4.3303225117607616,1553612.6205278651,4.420052136775517,0.747454292246591,0.09482315186535278,4.038145533145498,1.2679985857335851,0.5,49.53814192213652,4.038145533145498,1.2858430209383511,1.286123244126412,3.140465412487629,19359.577155748113,1974.1274702113478,0.0002179182027282665,7.335584291688521e-05,0.00014456235981138128,0.0005837638475333015,0.09482315183152111,0.09482315186535294,0.5117516672220483,9.279237509225482,28225.821508769142,21097.511438915644,0.7474542924481272,1.0057171606300874,0.6242517570052146,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554564459751482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15440.681862237529,1545.2368974841163,0.5117516672220483,6.38137329554236
1133.0,-30.65848440341296,4.77502937440368,34.9308362182243,23.927221877407305,4.823484488495134,-27.102067587472387,-40.636584687139816,1.2670676725545635,4.057449909848231,-5.229765581665213,39.9785198924719,42158.74172974473,25762.3470118774,67921.08874162214,77536.47272128075,103298.81973315815,103298.81973315815,844.916788032875,131523.6648541924,91970.9265500398,56593.1955585038,39308.58999059556,28224.84512103426,21096.781638707358,1545.1865700134656,102453.90294512527,351490.9581367964,1521996.7510122866,4.330116367943503,1553607.2763068813,4.420049052022085,0.7474542924235644,0.09482009808824253,4.038121268981898,1.2679949921322988,0.5,49.53814192213652,4.038121268981898,1.285843835329025,1.286124073206264,3.1404445532443788,19359.321417121184,1974.1013921289314,0.00021792948788011262,7.336037651709465e-05,0.00014456911136301797,0.0005837876034328155,0.09482009814434757,0.09482009808824249,0.5117682678967513,9.28721549151345,28224.84512103426,21096.781638707358,0.7474542924481272,1.005740173431894,0.6242647313890989,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554534769402614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15440.586693905192,1545.1865700134656,0.5117682678967513,6.381252228322423
1134.0,-30.65798763822963,4.774927223651642,34.93083719975191,23.92675297977405,4.823214304764719,-27.10166688682155,-40.63603741871191,1.2668935533566372,4.065333753278026,-5.229833199744292,39.97839698279501,42158.361527011,25762.25809024453,67920.61961725554,77535.20115295204,103297.45924319657,103297.45924319657,846.7711987591902,131521.33139761246,91969.17851263765,56592.33888669639,39307.59958437918,28223.87215441588,21096.054399744786,1545.136339625467,102450.68804443738,351490.02996941155,1521920.3537436733,4.329910449739125,1553601.9791898837,4.420045653428878,0.7474542927464373,0.09481706313856778,4.038096964855295,1.2679913238016893,0.5,49.53814192213652,4.038096964855295,1.2858446277906936,1.2861248804087935,3.1404237165056657,19359.069981753983,1974.0757528568863,0.0002179408169257634,7.336494477780677e-05,0.00014457587214795664,0.0005838113905119708,0.09481706321433957,0.09481706313856775,0.511784885259112,9.295166953022317,28223.87215441588,21096.054399744786,0.7474542924481272,1.0057624670163514,0.6242772509101431,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455450496748482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15440.49162308233,1545.136339625467,0.511784885259112,6.381130560199195
1135.0,-30.65748901501364,4.77482572370303,34.93083844714754,23.926274408027552,4.822938774297217,-27.10126495414888,-40.63549001058561,1.2667147134324668,4.073251828032426,-5.229904370989581,39.97827403473804,42157.989789531995,25762.179993833473,67920.16978336548,77533.91429492329,103296.09428875677,103296.09428875677,848.6335379402881,131518.99413390981,91967.41307942735,56591.488574036186,39306.58278376796,28222.899845153042,21095.327635209705,1545.086246566198,102447.46075081648,351489.0530311579,1521843.7270349301,4.329704478449363,1553596.6804324533,4.420042863453657,0.7474542924699704,0.09481401636493803,4.038072780704705,1.2679876845935363,0.5,49.53814192213652,4.038072780704705,1.2858454422847627,1.286125709703734,3.1404029192883627,19358.814306430355,1974.04968122961,0.00021795218889078224,7.336951446778543e-05,0.0001445826744229968,0.0005838353621489937,0.09481401641117047,0.09481401636493926,0.5118015196813265,9.303156199021998,28222.899845153042,21095.327635209705,0.7474542924481272,1.0057854308849266,0.6242901344468008,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554475051199858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15440.396725892919,1545.086246566198,0.5118015196813265,6.381009096979626
1136.0,-30.65698856405377,4.774724890817755,34.930839941215915,23.925795626733475,4.822664159141487,-27.100861273491244,-40.63494225321335,1.2665368685789573,4.081177010421413,-5.22997411742809,39.97815068444252,42157.62496088485,25762.099946233047,67919.7249071179,77532.62328274813,103294.72322898118,103294.72322898118,850.497309838931,131516.64642553648,91965.64322211898,56590.64490025569,39305.553690959205,28221.923196555315,21094.59763345842,1545.035878408453,102444.22591914225,351488.09565270547,1521766.9894945147,4.329497949763072,1553591.364353262,4.420039778212908,0.7474542924145284,0.09481096258204917,4.038048609969975,1.2679840761562815,0.5,49.53814192213652,4.038048609969975,1.2858462520299576,1.2861265343030936,3.1403821441289206,19358.55763246554,1974.0235077692732,0.00021796360309047093,7.337408733667182e-05,0.0001445895157537991,0.0005838594931058602,0.09481096258064187,0.09481096258204967,0.5118181753446573,9.311151127849485,28221.923196555315,21094.59763345842,0.7474542924481272,1.0058087172464147,0.6243032748152267,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554445023138547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15440.301922732164,1545.035878408453,0.5118181753446573,6.380887273047636
1137.0,-30.656486244466972,4.774624777310169,34.93084171364454,23.92532651955264,4.82239481590214,-27.10045541733691,-40.63439044458789,1.2663639887720752,4.089080183623707,-5.230040706538455,39.978028142931564,42157.25064608541,25762.01362091021,67919.26426699563,77531.34916876988,103293.36278968009,103293.36278968009,852.3557464117184,131514.31077130773,91963.89135505997,56589.79283237539,39304.55391409398,28220.94798162763,21093.868710915864,1544.9854858375886,102441.00704326837,351487.1816154072,1521690.4399860376,4.3292914210767774,1553586.0831442086,4.4200362471372365,0.7474542926285953,0.09480792422280077,4.038024394680167,1.267980434200727,0.5,49.53814192213652,4.038024394680167,1.285847038421997,1.286127335599743,3.1403613913795425,19358.304955954187,1973.9977419357465,0.00021797506046340736,7.337869429330627e-05,0.0001445963661701011,0.0005838836539769743,0.09480792427119429,0.0948079242228009,0.5118348536718036,9.31912089016214,28220.94798162763,21093.868710915864,0.7474542924481272,1.0058313135070376,0.6243159911819401,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554414885126248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,87.0,15440.207217849224,1544.9854858375886,0.5118348536718036,6.380764905356658
1138.0,-30.655982093186733,4.774525322435042,34.93084375295292,23.924852592777484,4.822122615490387,-27.100048129648375,-40.63383835656566,1.2661886519520233,4.097004894394274,-5.230109467862166,39.97790590753566,42156.88421540503,25761.934585015308,67918.81880042034,77530.06874708082,103292.00333209612,103292.00333209612,854.2191348093766,131511.97781524473,91962.13187209154,56588.94734041564,39303.53836852878,28219.97448314861,21093.141062360253,1544.9352442893262,102437.78419728675,351486.2377631189,1521613.768003082,4.329084910085613,1553580.8151414075,4.420033128547212,0.7474542925244634,0.0948048821164135,4.038000266147661,1.2679767851019283,0.5,49.53814192213652,4.038000266147661,1.285847836240498,1.2861281483798044,3.1403406782203547,19358.050257349685,1973.9717699061032,0.00021798656017333657,7.338330385025426e-05,0.00014460325632308232,0.0005839079875184248,0.094804882117675,0.09480488211641341,0.511851553933186,9.327114362256452,28219.97448314861,21093.141062360253,0.7474542924481272,1.0058543451317659,0.6243289549820538,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554384634702247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15440.112685959451,1544.9352442893262,0.511851553933186,6.38064260166488
1139.0,-30.655476061620405,4.77442659406313,34.9308460633673,23.924388200417184,4.821856139901523,-27.09963861532464,-40.63328218236563,1.2660186936057805,4.1049083672482425,-5.230174339773517,39.97778412920214,42156.50825496214,25761.847404629367,67918.3556595915,77528.80297392642,103290.65037855579,103290.65037855579,856.077327884821,131509.65035459917,91960.38826850727,56588.093549542995,39302.54968773809,28218.9999760434,21092.41265353307,1544.8848279651875,102434.57305067097,351485.3473006727,1521537.2388991024,4.328878146938873,1553575.5668501374,4.4200293946283775,0.747454292194604,0.09480185141277525,4.037976087064097,1.2679731843573978,0.5,49.53814192213652,4.037976087064097,1.2858486087679586,1.2861289359192052,3.1403199875396695,19357.799140673913,1973.9461631315398,0.00021799810333485753,7.338794779472815e-05,0.00014461015554012937,0.000583932350017662,0.09480185131486708,0.0948018514127737,0.5118682784935259,9.33508270702174,28218.9999760434,21092.41265353307,0.7474542924481272,1.0058767311737644,0.6243415393289597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455435427409205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15440.018251672285,1544.8848279651875,0.5118682784935259,6.380520111487859
1140.0,-30.65496818498712,4.774328592051945,34.930848663941205,23.9239286975004,4.821591867544861,-27.099227204204766,-40.632725693844236,1.2658508867625113,4.11280425335633,-5.230238491964479,39.9776633225857,42156.13924165189,25761.76024134229,67917.89948299418,77527.54843648619,103289.30867782848,103289.30867782848,857.9336361861206,131507.33788331907,91958.65618304347,56587.24698820928,39301.56577203799,28218.029205490588,21091.68705682669,1544.8345814171664,102431.37504164236,351484.4667191888,1521460.830679324,4.328671604981234,1553570.360450285,4.420025655618739,0.7474542925458,0.09479883336037083,4.037951926630193,1.267969548995607,0.5,49.53814192213652,4.037951926630193,1.2858493711267747,1.2861297133426126,3.14029933622146,19357.55035618221,1973.9207941735672,0.00021800968915082464,7.339259463570585e-05,0.0001446170945151188,0.0005839568754209847,0.09479883341039774,0.09479883336037083,0.5118850262976217,9.343042745320815,28218.029205490588,21091.68705682669,0.7474542924481272,1.0058990950049116,0.6243541486835341,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554323800370692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15439.923991804375,1544.8345814171664,0.5118850262976217,6.380397511568885
