time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1141.0,-30.654458582927496,4.774231204990768,34.9308515073623,23.923454631026857,4.82131991771045,-27.098814905938237,-40.63217287240548,1.265676240721196,4.120751728766891,-5.230307221161173,39.97754191923891,42155.794145730484,25761.686447341246,67917.48059307173,77526.2684360688,103287.95488341004,103287.95488341004,859.8019206777681,131505.01133854265,91956.89570321976,56586.42141288135,39300.52698926491,28217.056455132606,21090.95997488913,1544.7843642712432,102428.15296273227,351483.5233136117,1521384.026500489,4.328464709121036,1553565.1283464395,4.42002263349417,0.747454292705033,0.09479579233763419,4.037927896326436,1.2679659768240534,0.5,49.53814192213652,4.037927896326436,1.2858501654509402,1.2861305227897046,3.140278708064215,19357.29496775984,1973.8947518020773,0.00021802131489797696,7.339721112486824e-05,0.00014462410377310872,0.0005839817031066451,0.09479579244581698,0.09479579233763422,0.5119017975050265,9.351058949928074,28217.056455132606,21090.95997488913,0.7474542924481272,1.0059228593245422,0.6243676386973606,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554293215660459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15439.829830970979,1544.7843642712432,0.5119017975050265,6.380275061934513
1142.0,-30.65394713194498,4.774134520946986,34.930854600682665,23.922990064043574,4.821054177830141,-27.09840038343105,-40.6316121230833,1.2655074293161273,4.128679463780998,-5.230371143229216,39.977420514816146,42155.423382778,25761.60208525372,67917.02546803172,77525.00023597735,103286.60232123107,103286.60232123107,861.6653083669225,131502.68187323568,91955.14826932346,56585.57141612376,39299.52983688855,28216.07955200461,21090.229782366256,1544.7337795929136,102424.93701286415,351482.64589446876,1521307.3046287056,4.328257233745395,1553559.8962095426,4.420018781456404,0.7474542926310931,0.09479275745268288,4.037903786708472,1.2679623573971917,0.5,49.53814192213652,4.037903786708472,1.2858509323479272,1.2861313048586351,3.140258085231835,19357.04270275325,1973.8690279303585,0.00021803298339972114,7.340189409234293e-05,0.00014463108930737822,0.0005840064231900337,0.09479275748145208,0.0947927574526894,0.5119185961491934,9.359050607010204,28216.07955200461,21090.229782366256,0.7474542924481272,1.0059455299710973,0.6243804027593195,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554262527167487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15439.735688932837,1544.7337795929136,0.5119185961491934,6.3801519767034485
1143.0,-30.65343385280147,4.774038600756735,34.93085799650645,23.922540060617052,4.820795758148939,-27.09798350314128,-40.63105098959056,1.265345408488699,4.136571096640068,-5.230431466361776,39.97730074616635,42155.058730777746,25761.510422830168,67916.56915360791,77523.76098221817,103285.27140504833,103285.27140504833,863.5201230139792,131500.3798178969,91953.43183829536,56584.729586854715,39298.558057156275,28215.10841284856,21089.503890410757,1544.6833842594415,102421.75128203435,351481.81787728897,1521230.936874268,4.3280501565101375,1553554.734582207,4.420014508757865,0.7474542922828907,0.09478975159104598,4.037879649465373,1.2679587637959053,0.5,49.53814192213652,4.037879649465373,1.285851667339266,1.286132055069356,3.1402375188583846,19356.79709346952,1973.8439827534908,0.00021804469418861797,7.340658054469939e-05,0.0001446381136439186,0.0005840312956198389,0.0947897515840403,0.09478975159104605,0.5119354205976898,9.367002563001847,28215.10841284856,21089.503890410757,0.7474542924481272,1.0059677203841697,0.6243929701182281,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554231727456062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15439.641798910583,1544.6833842594415,0.5119354205976898,6.380028553699889
1144.0,-30.65291886031169,4.773943279305533,34.93086164018594,23.92207074388864,4.820526485364502,-27.09756603081358,-40.63049355810506,1.2651736558664395,4.144528936561699,-5.230498885410651,39.977180562097345,42154.71857235176,25761.438574144177,67916.15714649594,77522.49070601087,103283.92928015505,103283.92928015505,865.3904056296888,131498.0670538721,91951.68045831994,56583.908324660915,39297.52459295447,28214.137773717066,21088.77839497225,1544.6332243073373,102418.53887452536,351480.8924608021,1521154.1090619678,4.327842968680325,1553549.5550647245,4.420011409974383,0.7474542927417595,0.09478672018270638,4.037855685316531,1.2679551916243512,0.5,49.53814192213652,4.037855685316531,1.2858524478506437,1.2861328508610765,3.1402169759570597,19356.543294450355,1973.8181024560229,0.0002180564446511206,7.341123635272651e-05,0.0001446452082983941,0.0005840564766814645,0.09478672025812689,0.09478672018270579,0.5119522686088885,9.375027821972367,28214.137773717066,21088.77839497225,0.7474542924481272,1.0059914800738798,0.624406466891597,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455420081777781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15439.54801009399,1544.6332243073373,0.5119522686088885,6.3799056158921195
1145.0,-30.652402049737308,4.773848658134276,34.93086552430863,23.921610856801294,4.820263801344267,-27.09714632798879,-40.62992819873614,1.2650080795957521,4.152467308215762,-5.230560872176763,39.977060077550036,42154.35255926694,25761.35454055093,67915.70709981787,77521.23035166138,103282.5848922123,103282.5848922123,867.2558194502053,131495.74582336808,91949.9403784662,56583.062586071865,39296.53088043815,28213.160931155773,21088.048250271015,1544.5825703927076,102415.32907276209,351480.04161133955,1521077.3291198798,4.327634997841102,1553544.3626107657,4.420007336657391,0.7474542927582247,0.09478369158211888,4.037831636855781,1.2679515667026866,0.5,49.53814192213652,4.037831636855781,1.2858531993349178,1.2861336176734794,3.140196438399243,19356.292275365075,1973.79250563292,0.0002180682371830487,7.341595865533898e-05,0.00014465227852770974,0.0005840815465824606,0.09478369165847245,0.09478369158211893,0.5119691452186004,9.3830281803925,28213.160931155773,21088.048250271015,0.7474542924481272,1.0060141777769784,0.6244192711901474,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554169805048174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15439.454240142499,1544.5825703927076,0.5119691452186004,6.37978213653011
1146.0,-30.6518834446686,4.773754733497315,34.93086968746001,23.921155859157466,4.820003261652615,-27.096724761289522,-40.629362559970446,1.2648445782735527,4.160399392783859,-5.2306223369630205,39.97694064968223,42153.99354034481,25761.270956435364,67915.26449678018,77519.98197431638,103281.25293075174,103281.25293075174,869.1196697279665,131493.4413188933,91948.21271300713,56582.22427903556,39295.54270441286,28212.18838814156,21087.32131572611,1544.5321216544191,102412.13326102377,351479.19792832923,1521000.6660616985,4.3274272703098875,1553539.2157088653,4.420003302800442,0.7474542926485543,0.09478067643916609,4.037807630383207,1.267947996729054,0.5,49.53814192213652,4.037807630383207,1.285853941011453,1.286134374729436,3.140175957470774,19356.04366536865,1973.7671544685136,0.00021808007125230844,7.34206835727827e-05,0.00014465938767952574,0.0005841067793789515,0.09478067649109137,0.09478067643916582,0.511986048546662,9.391021729746853,28212.18838814156,21087.32131572611,0.7474542924481272,1.0060368404867144,0.6244320888603242,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554138682961142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15439.360722975238,1544.5321216544191,0.511986048546662,6.37965817224965
1147.0,-30.651363078739916,4.773661488300669,34.93087411366161,23.92070082658904,4.819742712124683,-27.096301588583156,-40.62879671165717,1.2646812219679033,4.168340151150062,-5.230683918921641,39.97682154560721,42153.64137424957,25761.189423597447,67914.83079784701,77518.73407074381,103279.92349434126,103279.92349434126,870.9854157410882,131491.1398934825,91946.4849958744,56581.392299380044,39294.547440549286,28211.216399141238,21086.59479107471,1544.4817007915647,102408.93807860017,351478.3526385722,1520923.9544199663,4.327219423336559,1553534.0827740815,4.419999328867892,0.7474542923897671,0.09477766201081765,4.037783651128236,1.2679443778516726,0.5,49.53814192213652,4.037783651128236,1.285854681925079,1.286135131074769,3.1401554995959486,19355.794911065957,1973.7417885889636,0.00021809194609750994,7.342541052197036e-05,0.0001446665355755396,0.000584132172212275,0.09477766197828812,0.09477766201081794,0.5120029781698923,9.399024070071675,28211.216399141238,21086.59479107471,0.7474542924481272,1.0060597337899608,0.6244450692292592,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554107452938643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,26.0,15439.26730566904,1544.4817007915647,0.5120029781698923,6.379534404564863
1148.0,-30.65084098290756,4.77356894623115,34.930878805710556,23.920250578690343,4.819484967737,-27.09587658582817,-40.628230514097936,1.2645205706575977,4.176274923984522,-5.230743693901745,39.97670286907134,42153.295393603534,25761.105048342204,67914.40044194573,77517.49399452124,103278.59904286344,103278.59904286344,872.8495901604765,131488.84346922766,91944.76547916094,56580.566878243226,39293.55400101968,28210.244426364217,21085.86829236396,1544.4312216353642,102405.74945270296,351477.5321533917,1520847.2929294866,4.327011412683298,1553528.9682773643,4.419995095445742,0.7474542926206592,0.0947746540123235,4.0377596609339355,1.2679408084275203,0.5,49.53814192213652,4.0377596609339355,1.2858554100816566,1.286135874711823,3.140135064390733,19355.54793254088,1973.7166037883358,0.00021810386101824583,7.34301406703375e-05,0.00014467372034790833,0.0005841577120180213,0.09477465409205865,0.09477465401232361,0.5120199346916094,9.407018617886251,28210.244426364217,21085.86829236396,0.7474542924481272,1.0060826505193414,0.624458124959431,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554076117007426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15439.173986861846,1544.4312216353642,0.5120199346916094,6.379410467931818
1149.0,-30.65031711710052,4.773477024448661,34.93088374114304,23.9197906566784,4.819222008153356,-27.09545043455104,-40.627660404983885,1.2643553256038824,4.184247892474957,-5.23080670910427,39.976583963970334,42152.94161769194,25761.030613898798,67913.97223159074,77516.23758083477,103277.26819473357,103277.26819473357,874.7225978413044,131486.53992500645,91943.0274585558,56579.731495413085,39292.55107015858,28209.271730272885,21085.141249361244,1544.3807974082426,102402.54559689226,351476.66719379753,1520770.3507215013,4.326803149874462,1553523.843943141,4.41999139330224,0.7474542927222629,0.09477163151233754,4.037735768660535,1.2679372197715568,0.5,49.53814192213652,4.037735768660535,1.285856159679812,1.2861366398478669,3.1401146529997277,19355.296586358392,1973.6909736106004,0.00021811581693505173,7.34349037814581e-05,0.00014468091315359365,0.0005841832980827336,0.09477163153391102,0.09477163151233561,0.512036917594264,9.415054601579243,28209.271730272885,21085.141249361244,0.7474542924481272,1.0061057526161596,0.624471160465055,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455404467703296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15439.080769405831,1544.3807974082426,0.512036917594264,6.379286415411304
1150.0,-30.649791510052115,4.773385832329316,34.93088893902721,23.919345053751044,4.81896765469005,-27.095021906465178,-40.627089876774676,1.2641980511031,4.192186235988856,-5.230863897504228,39.97646560941313,42152.593152125104,25760.94305432137,67913.53620644647,77515.00328192039,103275.94633624176,103275.94633624176,876.5872509043402,131484.2437167341,91941.31389649208,56578.90376669691,39291.56681088352,28208.297380492368,21084.41295200027,1544.33010613782,102399.35908533742,351475.88221553765,1520693.635196969,4.3265945464344115,1553518.743347842,4.419986752875318,0.7474542921750866,0.09476862586547287,4.037711808850589,1.2679336838657038,0.5,49.53814192213652,4.037711808850589,1.2858568718468688,1.2861373675965473,3.1400942805175873,19355.05070983884,1973.6659011832626,0.00021812781319825784,7.34396706800187e-05,0.00014468814251823915,0.0005842090216465512,0.0947686258149932,0.09476862586547291,0.5120539294451435,9.423050133493064,28208.297380492368,21084.41295200027,0.7474542924481272,1.006128486627732,0.6244841179622806,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554013130603514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15438.987725199098,1544.33010613782,0.5120539294451435,6.379161918316274
1151.0,-30.64926340412699,4.7732974619977355,34.93089516906597,23.919045540411048,4.8188876162852115,-27.094572393874152,-40.62649360913781,1.2641966060298206,4.195988960948853,-5.230820767046781,39.97636965438523,42152.12478112303,25760.60443978963,67912.72922091266,77513.61088478136,103274.21532457099,103274.21532457099,877.4701112914336,131481.60169222078,91939.50917942813,56578.023075759425,39290.540115187454,28207.38636764977,21083.73201686739,1544.279702589219,102396.74521327956,351476.47423182346,1520651.8365897248,4.3264683359340514,1553514.6080895434,4.419967542592598,0.7474542923639217,0.09476616949990035,4.037685586760563,1.2679299248708418,0.5,49.53814192213652,4.037685586760563,1.2858568537057893,1.2861373649519188,3.140073932120913,19354.796485085542,1973.6399774729948,0.00021813986710724897,7.344465294338955e-05,0.0001446952141638594,0.0005842337807026481,0.09476834311260103,0.09476616949989662,0.512070967357851,9.426809727995646,28207.38636764977,21083.73201686739,0.7474542924481272,1.0061454145288582,0.6244951064065812,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455398147945069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15438.894784462304,1544.279702589219,0.512070967357851,6.379037367730488
1152.0,-30.648734479915113,4.7732065557164844,34.9309008948272,23.918403835874074,4.818410208557782,-27.094163799707847,-40.62594868065787,1.2638395283505413,4.208152086297275,-5.2310298535068585,39.97624394549903,42151.92971632561,25760.908753750107,67912.83847007572,77512.54618176597,103273.45493551607,103273.45493551607,880.3390691162494,131479.91755250614,91937.8821005637,56577.265635123455,39289.57385048916,28206.46261699007,21083.04155505793,1544.2362538566442,102393.11586639982,351473.6042813969,1520541.4227753454,4.326189518226151,1553509.1905776307,4.419988220036744,0.7474542923492515,0.09476273625115604,4.03766477158196,1.2679265598533678,0.5,49.53814192213652,4.03766477158196,1.285858501959075,1.2861390290900099,3.1400537193092077,19354.553734994948,1973.6152238526865,0.00021815194030870775,7.344920650293531e-05,0.00014470273380577244,0.0005842611306391693,0.09476273625344736,0.09476273625115597,0.5120877744701724,9.439181939804143,28206.46261699007,21083.04155505793,0.7474542924481272,1.0061752070848975,0.6245097034199207,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455394967795258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15438.802457892001,1544.2362538566442,0.5120877744701724,6.3789237503676075
1153.0,-30.648203704328637,4.773117517737571,34.93090638221102,23.917992773372703,4.818202131932269,-27.09372652323131,-40.62536928160114,1.2637249508349342,4.216023560363965,-5.231031824969099,39.976108180610915,42151.55950942876,25760.684557469674,67912.24406689843,77511.25112798161,103271.93568545129,103271.93568545129,882.1849780272605,131477.28906365286,91936.11987865696,56576.428260104236,39288.54624283636,28205.353378201573,21082.212459748782,1544.17680426056,102389.75070742403,351473.5772209143,1520463.1049038772,4.325967024110633,1553503.3397113557,4.419971913663714,0.7474542927032465,0.09475956307167284,4.037640125993036,1.2679229624057191,0.5,49.53814192213652,4.037640125993036,1.2858590138098798,1.2861395566328633,3.1400333027412444,19354.300893182968,1973.589441163187,0.00021816405638854864,7.345404839364864e-05,0.00014471000799489998,0.0005842869349129812,0.0947595630856976,0.09475956307167378,0.5121049219473647,9.447055385333044,28205.353378201573,21082.212459748782,0.7474542924481272,1.0061982556676885,0.6245239902583738,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553917827312253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15438.709195359974,1544.17680426056,0.5121049219473647,6.378794906884226
1154.0,-30.647671249498693,4.773028938735463,34.930912666986394,23.91754804356026,4.81794211809387,-27.093292212600044,-40.62479410842059,1.2635630811952065,4.224008875644927,-5.231099014760852,39.97599554317989,42151.22359453903,25760.62948025301,67911.85307479204,77510.04761375127,103270.67709400429,103270.67709400429,884.0606956753181,131475.088292008,91934.43363179697,56575.60961258484,39287.582243569035,28204.411198003716,21081.50822369268,1544.1280816693022,102386.61639832897,351472.65496825747,1520386.5618448807,4.3257605971713255,1553498.4855488439,4.419969700599169,0.7474542927237144,0.09475660725809443,4.037616398680568,1.2679194127628581,0.5,49.53814192213652,4.037616398680568,1.285859747184183,1.286140305797655,3.140013059373132,19354.05964087222,1973.5648402739182,0.0002181762114237265,7.345885526171408e-05,0.00014471735616201242,0.0005843131704134377,0.09475660734263333,0.09475660725809439,0.5121220770394405,9.45510789040577,28204.411198003716,21081.50822369268,0.7474542924481272,1.0062208806083461,0.6245366516108164,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553885865320466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15438.616718805992,1544.1280816693022,0.5121220770394405,6.378660658275199
1155.0,-30.647137076189917,4.772940939576853,34.930919060692695,23.917087667528563,4.8176808530458395,-27.092856464885354,-40.62421488398684,1.2634002417412853,4.232046554267924,-5.231159992086533,39.975877180130254,42150.87866632945,25760.55989903322,67911.43856536267,77508.78622526521,103269.34612429843,103269.34612429843,885.947890005511,131472.77809887147,91932.68844290027,56574.78088396462,39286.56395437294,28203.43197457303,21080.77628848993,1544.0772238086759,102383.39823429292,351471.8179900695,1520309.0757454867,4.325550436560013,1553493.3846504851,4.4199657131382795,0.7474542923533358,0.09475357196769509,4.037592690528444,1.2679158317996193,0.5,49.53814192213652,4.037592690528444,1.285860485021383,1.2861410594775884,3.139992820030784,19353.805885317724,1973.538964408613,0.00021818840631592082,7.346369628108285e-05,0.00014472471003483796,0.0005843394313755103,0.09475357193501342,0.09475357196769504,0.5121392543353324,9.463206546354456,28203.43197457303,21080.77628848993,0.7474542924481272,1.006244520104289,0.6245500253208822,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553853802343863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15438.524253596683,1544.0772238086759,0.5121392543353324,6.378537660512965
1156.0,-30.64660127297462,4.772853645358583,34.930925720503694,23.91664656987416,4.817430280540093,-27.092418252575673,-40.623639117088146,1.2632472601411608,4.240033991275254,-5.231214434716111,39.97576003296839,42150.553943072075,25760.475306192337,67911.02924926441,77507.55796301896,103268.0332692113,103268.0332692113,887.823116810905,131470.4877933519,91930.97943674626,56573.975416799585,39285.56002216297,28202.454524140594,21080.045685626574,1544.0262578407649,102380.2101524004,351471.0707088087,1520231.9841869497,4.325340293643829,1553488.3361637113,4.419960746785801,0.7474542922348331,0.09475056567402633,4.037568888187681,1.2679123151255776,0.5,49.53814192213652,4.037568888187681,1.285861176588759,1.2861417669262796,3.139972620449498,19353.560195553502,1973.513911025019,0.00021820063904900907,7.346850869556491e-05,0.00014473213035344414,0.00058436594663619,0.09475056562139847,0.0947505656740262,0.5121564575624337,9.471248425991348,28202.454524140594,21080.045685626574,0.7474542924481272,1.0062679974482076,0.6245635499345228,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553821636021105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15438.431965949843,1544.0262578407649,0.5121564575624337,6.378411471155175
1157.0,-30.646063795466937,4.772767065641216,34.93093267778,23.91621535588058,4.8171837302581135,-27.0919781669693,-40.62305922908706,1.2630981017604734,4.247999456005175,-5.231267717304028,39.97564462556277,42150.21905954474,25760.389566084003,67910.60862562874,77506.35243497201,103266.74200105602,103266.74200105602,889.6931532355229,131468.2269143495,91929.2938096402,56573.16043421282,39284.592639363764,28201.484913293498,21079.320955625328,1543.975663891766,102377.0488478205,351470.3393515236,1520155.1794916946,4.325130770057125,1553483.3626643042,4.419955793511741,0.7474542925819145,0.09474758502803166,4.0375450386990615,1.267908783615567,0.5,49.53814192213652,4.0375450386990615,1.2858618501615144,1.2861424564264117,3.1399524281647473,19353.319650737976,1973.489382280185,0.00021821291064222386,7.347335584997192e-05,0.00014473955479225195,0.0005843924713549678,0.09474758505681273,0.09474758502803167,0.5121736834891769,9.47926717330921,28201.484913293498,21079.320955625328,0.7474542924481272,1.0062906467284343,0.6245765139729191,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553789371687014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15438.339705113453,1543.975663891766,0.5121736834891769,6.378285564332487
1158.0,-30.645524614115274,4.772680987422354,34.93093984304224,23.91575501477348,4.816921670529728,-27.09153789749132,-40.62247556922955,1.2629349539057773,4.256059949999496,-5.231330424718819,39.97552786996382,42149.87835290305,25760.329386263522,67910.20773916657,77505.09676964469,103265.42615590821,103265.42615590821,891.5853506191343,131465.9381547071,91927.55280312963,56572.334386387985,39283.57601860182,28200.511998798902,21078.59374967019,1543.9251760427665,102373.84080528907,351469.47863051016,1520077.6476939444,4.324920768701964,1553478.331076547,4.419952301774899,0.7474542926939751,0.09474455964314647,4.037521446868655,1.267905207597651,0.5,49.53814192213652,4.037521446868655,1.2858625892060969,1.2861432114635225,3.1399322764040107,19353.066209285724,1973.4635384443948,0.0002182252217763071,7.347823483108775e-05,0.00014474698694521936,0.0005844190641609403,0.0947445597071716,0.09474455964314654,0.5121909315335261,9.487390374718302,28200.511998798902,21078.59374967019,0.7474542924481272,1.0063143732735331,0.6245898787583041,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553757006670096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15438.24762334711,1543.9251760427665,0.5121909315335261,6.378160206811798
1159.0,-30.64498374393918,4.772595690922249,34.93094726781364,23.91532827112826,4.816679663168796,-27.09109427262778,-40.621891350578494,1.262790191857391,4.264027757147687,-5.231379291606926,39.97541191345985,42149.5405368669,25760.235580012628,67909.77611687953,77503.89173758506,103264.12731759768,103264.12731759768,893.4554629641207,131463.661498756,91925.86841009161,56571.5172093736,39282.612445242245,28199.534181158317,21077.862870578578,1543.8740095804155,102370.67185463356,351468.8078855004,1520000.709290225,4.3247101170508495,1553473.3339380182,4.41994651896421,0.7474542925131676,0.09474157211518106,4.037497634279291,1.2679016519105066,0.5,49.53814192213652,4.037497634279291,1.2858632420169902,1.2861438802985556,3.1399121635564597,19352.82574166155,1973.4390175708882,0.00021823757211439075,7.348311878333683e-05,0.00014475445333105393,0.0005844457628755224,0.09474157208071046,0.094741572115181,0.5122082089546732,9.4954070487546,28199.534181158317,21077.862870578578,0.7474542924481272,1.0063369277928642,0.6246028415518281,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553724539192154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,50.0,15438.155714294538,1543.8740095804155,0.5122082089546732,6.378033850873332
1160.0,-30.644441307924527,4.772510925455098,34.93095494738165,23.914877604134404,4.816422715772992,-27.09065055301951,-40.621310903783865,1.262631960867942,4.272075724442516,-5.2314393099073,39.97529643194636,42149.22747667504,25760.171856058176,67909.39933273321,77502.65469377005,103262.82654982823,103262.82654982823,895.3444435313868,131461.39085868018,91924.14686220307,56570.71964510796,39281.58579677234,28198.564308851946,21077.1379313961,1543.823591433349,102367.48210629684,351467.98407801386,1519923.3253701602,4.324500080305435,1553468.3572812479,4.419942719267514,0.747454292372597,0.094738564476464,4.03747405156279,1.2678981313901025,0.5,49.53814192213652,4.03747405156279,1.285863957867144,1.2861446122334341,3.1398920755658537,19352.576347240818,1973.4135864174636,0.0002182499588540303,7.348797150089099e-05,0.00014476198735313933,0.0005844727675909608,0.09473856447789944,0.09473856447646418,0.5122255088300656,9.503515034349789,28198.564308851946,21077.1379313961,0.7474542924481272,1.0063611184390824,0.6246166822495259,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553691970158913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15438.063913787613,1543.823591433349,0.5122255088300656,6.377907572380959
1161.0,-30.64389717274611,4.77242684196806,34.93096285340555,23.914441151451342,4.8161753914757695,-27.09020443749742,-40.620722564030416,1.2624826562271187,4.280089814629719,-5.231491611796813,39.97518056742835,42148.88753709868,25760.09001844455,67908.97755554323,77501.43386272913,103261.52388117368,103261.52388117368,897.2251347716228,131459.1103553314,91922.44391640545,56569.89759077511,39280.60702847815,28197.586474157702,21076.407049155143,1543.7725185854663,102364.29874640206,351467.26618674205,1519846.06707827,4.32428909687067,1553463.3641310697,4.419937540657575,0.7474542925321314,0.09473556332971775,4.037450344587344,1.2678946020780137,0.5,49.53814192213652,4.037450344587344,1.285864631808765,1.2861453023013827,3.139871993296879,19352.331461783087,1973.3886150503065,0.00021826238504564426,7.34928905084619e-05,0.00014476949453718236,0.0005844996456048825,0.09473556338920555,0.09473556332971778,0.5122428375528714,9.511581426426517,28197.586474157702,21076.407049155143,0.7474542924481272,1.0063840483946942,0.6246297559144385,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553659306977347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15437.972134584692,1543.7725185854663,0.5122428375528714,6.377781210601843
1162.0,-30.643351451564374,4.7723433925402245,34.930971025746665,23.91400480354207,4.815927278182341,-27.089756907404972,-40.62013771673662,1.262332734022928,4.288112128757859,-5.2315455128346535,39.97506573625918,42148.57010059028,25760.013931340312,67908.5840319306,77500.21827882258,103260.23221016288,103260.23221016288,899.1077064612182,131456.84630641487,91920.74582334349,56569.0976451112,39279.609086924764,28196.614096252,21075.680233008843,1543.7217757005722,102361.12450370166,351466.526346901,1519768.8385668825,4.324078467338467,1553458.4155247493,4.419932764781902,0.7474542922446246,0.09473257091646792,4.037426720385877,1.2678910826565701,0.5,49.53814192213652,4.037426720385877,1.2858653085687435,1.2861459952357377,3.1398519685392325,19352.087198346584,1973.3637071116625,0.0002182748481109681,7.349778061793412e-05,0.000144777067493034,0.000584526800795485,0.09473257087588449,0.0947325709164677,0.5122601922355916,9.519657641592516,28196.614096252,21075.680233008843,0.7474542924481272,1.0064076029800912,0.6246432908103072,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553626541620457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15437.880611297573,1543.7217757005722,0.5122601922355916,6.377654335474584
1163.0,-30.64280409388655,4.772260572756848,34.93097943925773,23.913568385783606,4.815679428448053,-27.089307875176125,-40.61954888803882,1.262183209737663,4.296143468817888,-5.231598989963614,39.97495094285588,42148.24308931703,25759.938374005193,67908.18146332222,77499.00140775596,103258.93978176115,103258.93978176115,900.9922179721761,131454.58017721566,91919.04591340426,56568.287594965455,39278.620353820894,28195.640395454502,21074.952438501154,1543.6709461195421,102357.94756378897,351465.79232679575,1519691.5313587883,4.323867541412869,1553453.4685578428,4.419927920363382,0.7474542923273594,0.09472957606749847,4.037403098944345,1.2678875566413632,0.5,49.53814192213652,4.037403098944345,1.2858659833862527,1.286146686276124,3.1398319506921557,19351.842536313132,1973.3387585274413,0.0002182873492089805,7.350270432124972e-05,0.0001447846448877308,0.0005845539739492807,0.09472957603400878,0.09472957606749781,0.5122775736597721,9.527742458781518,28195.640395454502,21074.952438501154,0.7474542924481272,1.0064309072708366,0.6246566115919938,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455359368090352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15437.78911563581,1543.6709461195421,0.5122775736597721,6.377527658046274
1164.0,-30.64225513118001,4.772178405848264,34.93098810421053,23.91313671777027,4.815434405958528,-27.088857104928397,-40.618959814868845,1.2620363797069116,4.304168999310832,-5.2316507316391805,39.974836602367546,42147.92202374301,25759.860029030166,67907.78205277318,77497.79272017186,103257.65274920203,103257.65274920203,902.8752066172747,131452.31967753806,91917.35477499772,56567.48407856886,39277.634107143174,28194.66692833604,21074.22481557551,1543.6200720031593,102354.77754258475,351465.08212844306,1519614.2745940532,4.323656465078683,1553448.5411209282,4.4199228319165424,0.7474542923007761,0.09472658798722235,4.037379489469211,1.2678840756835421,0.5,49.53814192213652,4.037379489469211,1.2858666455023662,1.2861473646603492,3.1398119731862835,19351.599660754124,1973.3139921129157,0.00021829988762689723,7.350763037400031e-05,0.00014479225725289691,0.0005845812896667957,0.09472658797734687,0.09472658798722214,0.5122949823831204,9.535819730950038,28194.66692833604,21074.22481557551,0.7474542924481272,1.0064542191478691,0.6246699960859526,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553560721787366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15437.697797740242,1543.6200720031593,0.5122949823831204,6.377400680630332
1165.0,-30.641704514606477,4.772096903585912,34.93099703070008,23.912709939200454,4.815191826801564,-27.088404604151176,-40.61836665552107,1.2618919163463007,4.312188782524743,-5.23170126009649,39.97472295833487,42147.59124411468,25759.780271482185,67907.37151559687,77496.59369420323,103256.37396568542,103256.37396568542,904.7567198966717,131450.06932768776,91915.67359920838,56566.67114912018,39276.6693889869,28193.69536200234,21073.49862405991,1543.5692565271245,102351.61724578874,351464.388583627,1519537.0947941924,4.323445402015845,1553443.6437090717,4.419917619447374,0.7474542926523007,0.09472360932710942,4.03735587558317,1.2678805150510746,0.5,49.53814192213652,4.03735587558317,1.2858672964497548,1.2861480319228609,3.139792019542142,19351.35890096436,1973.28944144681,0.000218312464486131,7.351259090537254e-05,0.00014479987358075847,0.0005846086203849754,0.09472360933959305,0.09472360932710938,0.5123124178779498,9.543890042621229,28193.69536200234,21073.49862405991,0.7474542924481272,1.0064770179651537,0.6246830204589447,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553527666168067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,19.0,15437.60658291298,1543.5692565271245,0.5123124178779498,6.37727361205941
1166.0,-30.641152356424392,4.772016016795467,34.93100620058075,23.91227827118712,4.814946701148851,-27.08795090370584,-40.617777093406744,1.2617452484302867,4.320231527272995,-5.231753464701014,39.97460936162693,42147.282923375154,25759.706414853437,67906.9893382286,77495.3868699839,103255.09328483733,103255.09328483733,906.6434770643828,131447.81704012453,91913.98354410463,56565.879597495645,39275.67105178776,28192.723755287203,21072.772380869566,1543.5184848779131,102348.44980777295,351463.67203343374,1519459.7536375113,4.323234162001726,1553438.7483483003,4.419912702102897,0.7474542922415442,0.0947206239207871,4.03733234595423,1.267877031345852,0.5,49.53814192213652,4.03733234595423,1.2858679576540102,1.2861487094906385,3.1397721063989366,19351.11586510313,1973.264658686007,0.00021832507722838832,7.351752166017749e-05,0.00014480755556821085,0.0005846362280341022,0.09472062393695733,0.09472062392078709,0.512329879752542,9.551984991973995,28192.723755287203,21072.772380869566,0.7474542924481272,1.0065007405676063,0.6246966901153465,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553494511106124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15437.515548669166,1543.5184848779131,0.512329879752542,6.377146576038448
1167.0,-30.640598684935757,4.771935748284421,34.93101560329137,23.9118464634754,4.81470204041882,-27.087495793867713,-40.61718732174484,1.2615991493507634,4.3282842170580125,-5.231804920191504,39.97449563764288,42146.98023217635,25759.632221325504,67906.61245350185,77494.17776873765,103253.80999006315,103253.80999006315,908.5323692736856,131445.55967647443,91912.29079645389,56565.0932598927,39274.663929512426,28191.749686411284,21072.04431458319,1543.4675568965042,102345.27762078946,351462.9657665551,1519382.309532987,4.3230225017283175,1553433.8475143465,4.419907639845477,0.747454292442875,0.09471763413988096,4.037308816486881,1.2678735850052911,0.5,49.53814192213652,4.037308816486881,1.2858686161206179,1.2861493843655063,3.1397522000864906,19350.872258755702,1973.2398177518014,0.00021833772521277797,7.352245447349449e-05,0.0001448152707392835,0.0005846639693176439,0.0947176341001705,0.09471763413988096,0.5123473696058382,9.56008913724952,28191.749686411284,21072.04431458319,0.7474542924481272,1.0065247108003121,0.624710548156789,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553461263362368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15437.424540741034,1543.4675568965042,0.5123473696058382,6.377019248133442
1168.0,-30.640042697994303,4.7718579991197,34.931025890039294,23.911567695345752,4.814612526117735,-27.08702947484281,-40.61657697949556,1.261599302970244,4.333039156457517,-5.231765262925948,39.974400520832795,42146.57997982846,25759.32989976754,67905.909879596,77492.91927014542,103252.24916991296,103252.24916991296,909.6396311146527,131443.0763453156,91910.57717061466,56564.23788031396,39273.71032255634,28190.827175402643,21071.35478486363,1543.4165931429516,102342.60953879831,351463.5100934643,1519332.5100828796,4.322874114808804,1553429.7485489806,4.419889131978107,0.7474542926235606,0.09471512767720436,4.0372831654183905,1.2678699359064924,0.5,49.53814192213652,4.0372831654183905,1.285868589149571,1.2861493737219545,3.139732317505718,19350.634422722324,1973.2155652258748,0.0002183504267704477,7.352755966016733e-05,0.00014482286711028035,0.0005846909233519596,0.09471678969428511,0.09471512767721271,0.5123648877966165,9.56480441938345,28190.827175402643,21071.35478486363,0.7474542924481272,1.006542287222385,0.624721987920002,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455342792464219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15437.333635299132,1543.4165931429516,0.5123648877966165,6.3768915406904245
1169.0,-30.63949276140657,4.771782369692777,34.93103723992591,23.91127865938472,4.8145253313149805,-27.08656557971887,-40.61596702141685,1.261598149582908,4.336727531665758,-5.231742108454122,39.97432215492525,42146.15703054712,25759.075531228264,67905.23256177538,77491.6127901405,103250.68832136877,103250.68832136877,910.4954678553913,131440.70109830995,91908.8308730389,56563.375113265276,39272.72862197069,28190.012776941177,21070.746053430452,1543.3718153544899,102340.19285351338,351463.8279069603,1519293.2321666956,4.32275845060472,1553426.371453424,4.419875526606533,0.7474542924175568,0.09471285951867532,4.037257680396268,1.2678662192216148,0.5,49.53814192213652,4.037257680396268,1.28586856858733,1.286149369311726,3.139712548407374,19350.388909140704,1973.1905298079064,0.00021836299077721043,7.353266196093953e-05,0.0001448303288162709,0.0005847173573678066,0.09471678391442659,0.09471285951865557,0.5123822284691135,9.568469640119872,28190.012776941177,21070.746053430452,0.7474542924481272,1.0065590450919721,0.6247323508740027,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553394446646755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15437.243242992685,1543.3718153544899,0.5123822284691135,6.376772872621028
1170.0,-30.638934528125663,4.771702283917004,34.931047088185956,23.9105079084635,4.813910026113509,-27.086132506582317,-40.61541067259384,1.2611080045701755,4.352401927335734,-5.232029868740378,39.97418177773609,42146.06788304073,25759.610293092755,67905.67817613349,77490.63324406835,103250.2435371611,103250.2435371611,914.1918944205099,131439.26565385383,91907.27856584266,56562.713204815256,39271.73929003045,28189.02211669272,21070.005578295495,1543.3271109693385,102336.0516427406,351459.8781847474,1519153.4970646345,4.3224094451716635,1553420.3220614179,4.419907985186438,0.747454292350867,0.09470893874677379,4.03723941587263,1.2678631558688362,0.5,49.53814192213652,4.03723941587263,1.2858708390076512,1.2861516566290037,3.1396928007079627,19350.149627943414,1973.1661299162727,0.00021837574501390274,7.353731610565977e-05,0.00014483842890824296,0.0005847474141214243,0.094708938750475,0.09470893874677411,0.512399366566782,9.584431796076103,28189.02211669272,21070.005578295495,0.7474542924481272,1.0065951934151456,0.6247493654709986,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553361333110204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15437.152944662506,1543.3271109693385,0.512399366566782,6.3766623623198235
1171.0,-30.63837449445633,4.771624921167191,34.93105666632443,23.910156182851665,4.813755706977714,-27.08566363679737,-40.61480371803043,1.2610448493187496,4.360277651488218,-5.231980333193056,39.97403919373973,42145.70779889108,25759.283529977634,67904.99132886872,77489.35757669163,103248.64110666927,103248.64110666927,916.0342022617406,131436.46095452714,91905.54468393249,56561.89490613205,39270.721975333814,28187.819847857885,21069.106943015155,1543.2611454337493,102332.60690440753,351460.55809419457,1519073.7819921446,4.322174272496942,1553414.1775878435,4.419881952078146,0.7474542925538205,0.09470569399095599,4.037214595583212,1.2678595842467626,0.5,49.53814192213652,4.037214595583212,1.2858711085021475,1.2861519426372956,3.1396728403719862,19349.90353666289,1973.1410355894102,0.0002183885410747716,7.354239390417075e-05,0.00014484614717060086,0.0005847749794711438,0.09470569396651055,0.09470569399095591,0.5124170910621382,9.592257984681282,28187.819847857885,21069.106943015155,0.7474542924481272,1.0066181315754967,0.6247645836957852,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553327720149358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15437.061666872018,1543.2611454337493,0.5124170910621382,6.37652045644118
1172.0,-30.63781288382533,4.771547706468949,34.931067380185645,23.909721022378676,4.813498600225449,-27.08520230759563,-40.61420161798594,1.2608880239957603,4.368418178893137,-5.232050648400551,39.97393447443169,42145.39243161733,25759.26576378896,67904.65819540629,77488.19309491679,103247.45885870575,103247.45885870575,917.9440684124856,131434.35852643024,91903.89103894385,56561.090375644286,39269.778514777296,28186.89966772448,21068.419145241045,1543.213585047646,102329.51479029327,351459.5929699308,1518996.5420868695,4.321966372438233,1553409.664855917,4.419881249304296,0.7474542923699239,0.09470278040511083,4.037191467598177,1.2678560884529726,0.5,49.53814192213652,4.037191467598177,1.285871816852662,1.2861526676446913,3.1396531245857204,19349.666224668,1973.1168365005378,0.00021840137386107655,7.354743140998253e-05,0.00014485394245109402,0.0005848031005115141,0.09470278038003889,0.09470278040511076,0.5124348017350626,9.600468827293696,28186.89966772448,21068.419145241045,0.7474542924481272,1.0066410031589832,0.6247771690979859,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553293998930932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,13.0,15436.97150235543,1543.213585047646,0.5124348017350626,6.376377051092274
1173.0,-30.637249784953557,4.771471138290314,34.93107811878827,23.909293545316928,4.813259146303429,-27.084738056728938,-40.613602835778124,1.2607474180788267,4.376536644880787,-5.232097087510141,39.973820740646566,42145.09489475083,25759.188181436173,67904.283076187,77486.98351821868,103246.17169965485,103246.17169965485,919.8473052881163,131432.0855010289,91902.19727567551,56560.30865220766,39268.7651371865,28185.913801374045,21067.682262673796,1543.16185602205,102326.32439436673,351458.9555625638,1518918.4551396903,4.321752031352933,1553404.7636689462,4.4198753199573035,0.7474542926348821,0.09469977427023021,4.037168102847295,1.2678526415629316,0.5,49.53814192213652,4.037168102847295,1.2858724491290847,1.2861533166060237,3.1396334104379093,19349.421598082743,1973.091891531027,0.0002184142413512728,7.355244147335392e-05,0.00014486179987791887,0.0005848314377881823,0.09469977430710587,0.09469977427022919,0.5124525299031771,9.608633732390956,28185.913801374045,21067.682262673796,0.7474542924481272,1.0066652772602471,0.6247912755338687,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553260182909435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15436.881341098473,1543.16185602205,0.5124525299031771,6.376252287200565
1174.0,-30.636684617372286,4.771397039180491,34.931089786474644,23.909009748045378,4.8131729851929315,-27.08425793479182,-40.612982819415606,1.2607463026115788,4.3812020061470776,-5.232056123219009,39.97372755594179,42144.69674473886,25758.891893178712,67903.58863791756,77485.69577241434,103244.58766559305,103244.58766559305,920.9325132986269,131429.5782841931,91900.47406737276,56559.47503969361,39267.77669742129,28184.99061860004,21066.992225818543,1543.1107798976811,102323.65515229442,351459.5178243941,1518869.4933882754,4.321605807662818,1553400.7480224995,4.419856823449727,0.7474542926374389,0.09469726770847096,4.037142696927476,1.2678490127949047,0.5,49.53814192213652,4.037142696927476,1.2858724276627242,1.2861533117434796,3.139613705121292,19349.1805520567,1973.0673116769437,0.00021842715681642837,7.355762953733165e-05,0.00014486952727909674,0.0005848589540621412,0.09469903617084424,0.09469726770845052,0.5124702747544628,9.613258129366102,28184.99061860004,21066.992225818543,0.7474542924481272,1.0066835111417165,0.6248030795725216,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553226277428217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15436.791213281816,1543.1107798976811,0.5124702747544628,6.376122700143133
1175.0,-30.6361185917782,4.771320888483025,34.9311011044714,23.90843213014307,4.8127545291474245,-27.08380722918742,-40.6124011502601,1.2604431665566398,4.392737914308952,-5.232227881884311,39.97361074909495,42144.50944037099,25759.138083695892,67903.64752406688,77484.6523433177,103243.79042701359,103243.79042701359,923.6470589571982,131427.85217325418,91898.8887346631,56558.745831716406,39266.82544771854,28184.061746240583,21066.297926469022,1543.0658163388596,102320.1433680564,351457.16032850696,1518764.4720328422,4.321335979079935,1553395.7144285445,4.4198721487893025,0.7474542922926648,0.09469395078408233,4.0371218838216825,1.2678457214077938,0.5,49.53814192213652,4.0371218838216825,1.2858738214064234,1.2861547224262706,3.1395941161676997,19348.946519919806,1973.043447040509,0.00021844009259465192,7.356249703392376e-05,0.00014487759556072816,0.0005848885115136827,0.09469395074447172,0.09469395078408255,0.5124878236047294,9.624965796193237,28184.061746240583,21066.297926469022,0.7474542924481272,1.0067124444012994,0.6248177183968224,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455319224753734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,33.0,15436.701613484314,1543.0658163388596,0.5124878236047294,6.376003128779474
1176.0,-30.63555088346493,4.771246366317272,34.9311122544793,23.90804988043385,4.81256031176044,-27.083334801198866,-40.611789795197524,1.2603442294943372,4.40074539460187,-5.232226511310063,39.9734851714989,42144.17289644882,25758.94265989039,67903.11555633921,77483.43053700955,103242.37319689995,103242.37319689995,925.5218154631584,131425.35059700086,91897.19495051228,56557.93730995153,39265.84182284527,28182.977400100914,21065.48742639439,1543.0074679924053,102316.85138143679,351457.1791404527,1518685.6705178209,4.321111534076557,1553390.3028877007,4.419856514773084,0.7474542922607943,0.09469085012305081,4.037097879206656,1.2678421882493423,0.5,49.53814192213652,4.037097879206656,1.2858742582044518,1.2861551760047327,3.139574381747025,19348.704947249287,1973.0188134836349,0.0002184530675383268,7.356761326775758e-05,0.00014488545427056922,0.0005849167601636079,0.09469085003582563,0.09469085012305106,0.5125056484554832,9.632971905911916,28182.977400100914,21065.48742639439,0.7474542924481272,1.0067354230752563,0.624831885598248,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455315816613651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,73.0,15436.611343687531,1543.0074679924053,0.5125056484554832,6.3758714218813175
1177.0,-30.634981738888055,4.7711721621689716,34.93112405944616,23.90761849181729,4.812311803004593,-27.082865788257934,-40.611186472792156,1.2601958523744623,4.408910833998618,-5.232285895227547,39.97337753143242,42143.88564332024,25758.904497796033,67902.79014111627,77482.24744752214,103241.15194531817,103241.15194531817,927.43616857077,131423.18035496585,91895.52350501971,56557.161700817705,39264.846449113335,28182.028409647675,21064.778100275802,1542.9580460328727,102313.7157767474,351456.3640616269,1518607.839969046,4.3209001038398105,1553385.6643438027,4.41985356700333,0.7474542922916295,0.09468789609430185,4.037074799275272,1.267838778723963,0.5,49.53814192213652,4.037074799275272,1.2858749266075207,1.2861558612819761,3.1395548009681993,19348.46364335115,1972.9942073339166,0.00021846607602060757,7.357266260144216e-05,0.0001448934134191654,0.0005849455478954863,0.09468789605283798,0.09468789609430174,0.5125234773506065,9.64119672922618,28182.028409647675,21064.778100275802,0.7474542924481272,1.0067596205652225,0.6248456393505676,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553123983569725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15436.5217695014,1542.9580460328727,0.5125234773506065,6.3757349807819
