time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_damper_opening,startup_solved_air_cycle_compressor_mass_flow_damper_resistance_head_coefficient,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_system_static_head_m,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
1178.0,-30.63441116742724,4.771098628607421,34.93113600697276,23.907205438613914,4.812080155132911,-27.082393994184358,-40.610582766216226,1.2600629818899853,4.4170258877347806,-5.23232817814448,39.973266077494934,42143.60026314046,25758.82402738614,67902.4242905266,77481.06552465989,103239.88955204604,103239.88955204604,929.3378776840837,131420.93640835886,91893.8578546848,56556.392593165154,39263.850290577386,28181.046856312838,21064.044441642433,1542.9063971944177,102310.55167436195,351455.78370489035,1518529.8749555834,4.320685404428169,1553380.861459419,4.4198471997938675,0.7474542925620193,0.09468491569238782,4.037051475087411,1.2678353422740476,0.5,49.53814192213652,4.037051475087411,1.2858755222788978,1.2861564738545137,3.139535207834683,19348.224727501358,1972.9698446973593,0.00021847911783253528,7.3577715471099e-05,0.00014490140236143628,0.0005849744201454709,0.09468491571789037,0.09468491569238775,0.5125413280872569,9.649354065879265,28181.046856312838,21064.044441642433,0.7474542924481272,1.006783717716107,0.6248597306235737,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553089714677707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15436.432135215859,1542.9063971944177,0.5125413280872569,6.375607209447082
1179.0,-30.633839044237003,4.771025687272429,34.93114823145393,23.906792629882716,4.811846741106103,-27.08192093738837,-40.609971271455265,1.2599286342574627,4.425146823542207,-5.2323735205718345,39.97315632164776,42143.289921342985,25758.75296019898,67902.04288154197,77479.89286850838,103238.64582870736,103238.64582870736,931.2410028954764,131418.72132559636,91892.20049536099,56555.597548195576,39262.89216351712,28180.075496889003,21063.318389297314,1542.8553713140243,102307.40482581189,351455.16135549376,1518452.0319416663,4.320471567654018,1553376.1317618075,4.419841568895275,0.7474542923642147,0.09468195170017116,4.037028204514209,1.2678318415349352,0.5,49.53814192213652,4.037028204514209,1.2858761247979265,1.2861570933227517,3.1395156396955595,19347.987297615604,1972.9456335869645,0.00021849219583341313,7.358283385299562e-05,0.00014490936198041751,0.0005850031814131045,0.09468195173511437,0.094681951700171,0.5125591976861537,9.657520344114062,28180.075496889003,21063.318389297314,0.7474542924481272,1.0068068656682994,0.6248730057898109,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553055360026377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15436.342609231491,1542.8553713140243,0.5125591976861537,6.375477221582492
1180.0,-30.6332654817762,4.77095327732397,34.93116066891805,23.906370007339888,4.811608792365278,-27.081446933656668,-40.609363408852346,1.2597902442457507,4.4333040189731605,-5.232421166876081,39.97304589678405,42143.002261744776,25758.689193815135,67901.6914555599,77478.70139294329,103237.39058675843,103237.39058675843,933.1524158460816,131416.49114500484,91890.52279923215,56554.823668033634,39261.8879235539,28179.100558246413,21062.589666632583,1542.8042229176422,102304.23817091234,351454.5073850706,1518373.8815595333,4.320257244263848,1553371.3732453191,4.419836253638853,0.7474542923432226,0.09467896887134986,4.037005066939082,1.2678284056345004,0.5,49.53814192213652,4.037005066939082,1.2858767461905303,1.2861577317119433,3.1394961289244065,19347.744945628514,1972.920920561916,0.00021850530745826845,7.358792215902697e-05,0.00014491738529924148,0.000585032218740601,0.09467896883447652,0.09467896887134977,0.5125770883555278,9.665725185849226,28179.100558246413,21062.589666632583,0.7474542924481272,1.0068312013825824,0.6248870784733164,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553020912099894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15436.253340926618,1542.8042229176422,0.5125770883555278,6.375347777885703
1181.0,-30.63269804875935,4.770883124946285,34.93117381706133,23.90609661759811,4.811504722982954,-27.080983221364512,-40.60875711785627,1.2597898956522644,4.438790073071516,-5.2323861120694675,39.972949379673025,42142.67353088428,25758.41828531556,67901.09181619984,77477.5332734331,103235.95155874867,103235.95155874867,934.4315693297249,131414.11924766988,91888.84435991383,56553.984617625385,39260.95526920938,28178.167688921218,21061.89238846608,1542.7528402552016,102301.51998941894,351454.98853051604,1518317.9179219438,4.320092095634351,1553367.2140618474,4.419818368652838,0.7474542923082598,0.09467641503099576,4.036979909012605,1.2678248114837336,0.5,49.53814192213652,4.036979909012605,1.2858767210132724,1.286157723210727,3.139476625590873,19347.512117054448,1972.8971786547343,0.00021851827967764125,7.359299763352398e-05,0.00014492528204411727,0.0005850604519200867,0.09467769814692895,0.09467641503098101,0.5125950036649886,9.671176185141007,28178.167688921218,21061.89238846608,0.7474542924481272,1.0068501611202159,0.6248994898265278,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45529863776707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15436.164101289018,1542.7528402552016,0.5125950036649886,6.375217692944917
1182.0,-30.632121568368298,4.770811198324269,34.931186806972555,23.905522177834087,4.811116789867548,-27.08050322057862,-40.60814838213844,1.259498442077883,4.449594164167593,-5.232540721925006,39.972836841735315,42142.41854914034,25758.631194641886,67901.04974378223,77476.37824205558,103235.00943669747,103235.00943669747,936.970480546137,131412.2390023202,91887.22375930224,56553.264066387,39259.95521435027,28177.22956562273,21061.191184147774,1542.7067896405715,102298.03895615133,351452.8664337549,1518219.041143694,4.319836843413146,1553362.3645082342,4.41983125723354,0.7474542923071192,0.0946731300805824,4.036959053422983,1.2678215541644025,0.5,49.53814192213652,4.036959053422983,1.2858780595183803,1.2861590789568105,3.139457138676903,19347.27084466748,1972.8725757182608,0.00021853145945789393,7.359809389930232e-05,0.00014493336555859162,0.0005850900622348192,0.09467313012938681,0.09467313008058237,0.5126127770899714,9.682134886092626,28177.22956562273,21061.191184147774,0.7474542924481272,1.0068784746178638,0.6249136687220592,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455295221245226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15436.07493126778,1542.7067896405715,0.5126127770899714,6.3750942937773845
1183.0,-30.63154353651229,4.770740757165496,34.93119965059123,23.905144922342174,4.810923495921936,-27.080021137350617,-40.60753171853719,1.259401096760245,4.457643047012368,-5.232541937612293,39.97271524341962,42142.10818922749,25758.452939052804,67900.5611282803,77475.17944768355,103233.63238673635,103233.63238673635,938.8541384987038,131409.79300454687,91885.55151622451,56552.480257768344,39258.968064951296,28176.16061781052,21060.392196766603,1542.6492982692591,102294.77824823765,351452.849747886,1518140.2240454834,4.319612787702584,1553357.1245321333,4.419816557602053,0.7474542923869497,0.09467005985840372,4.036935385596133,1.267818083646708,0.5,49.53814192213652,4.036935385596133,1.285878488362373,1.286159524889561,3.1394376857002726,19347.03217382743,1972.8482380657442,0.0002185446754439822,7.360325686914757e-05,0.00014494141857483462,0.0005851191414832505,0.09467005986911539,0.09467005985840389,0.5126307747752722,9.690184984624636,28176.16061781052,21060.392196766603,0.7474542924481272,1.0069019286328946,0.6249281199933427,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552917502647502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15435.98591159693,1542.6492982692591,0.5126307747752722,6.374962571591127
1184.0,-30.63096409857664,4.770670771827072,34.931213130161815,23.904742241743975,4.810691858980582,-27.07954116529254,-40.60691917603833,1.259268925696484,4.465780197443735,-5.232590680837335,39.97261032063355,42141.826971742106,25758.398240610848,67900.22521235296,77474.04441266802,103232.44265327888,103232.44265327888,940.7607311163156,131407.65472472322,91883.93086270167,56551.71342177563,39258.01937880671,28175.21207144435,21059.683202400007,1542.5995495105283,102291.68192216256,351452.18072511605,1518062.6440404295,4.319400269215468,1553352.6031571247,4.419812106307743,0.7474542924113089,0.09466714439668619,4.036912304962757,1.2678146829130132,0.5,49.53814192213652,4.036912304962757,1.2858790803317763,1.2861601340256792,3.139418291120478,19346.801548619955,1972.824720839426,0.00021855792431754492,7.36083856669299e-05,0.000144949538650615,0.0005851485761773426,0.09466714437619839,0.09466714439668618,0.5126487827194145,9.698370878281082,28175.21207144435,21059.683202400007,0.7474542924481272,1.0069252763371783,0.6249415320224165,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552882699588434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,10.0,15435.897153261016,1542.5995495105283,0.5126487827194145,6.37482598144278
1185.0,-30.63038320869288,4.770601274169473,34.93122672567284,23.90431937472897,4.810454766000511,-27.079060371203365,-40.606302687060065,1.259131928510969,4.473983994567675,-5.232637451621548,39.97250064864104,42141.536583932924,25758.33971891188,67899.8763028448,77472.85111268864,103231.19083160053,103231.19083160053,942.6822431046312,131405.42534948766,91882.24967017572,56550.93514141979,39257.016143062145,28174.234517887126,21058.95253287834,1542.5482155570921,102288.5085884959,351451.53877592756,1517984.147350198,4.319184808913323,1553347.8771380293,4.41980673224022,0.7474542926626286,0.09466415581186283,4.036889301746798,1.2678112244838853,0.5,49.53814192213652,4.036889301746798,1.28587969484678,1.2861607657559888,3.1393989017205968,19346.55780277523,1972.7998656804548,0.00021857120713287672,7.361354784211704e-05,0.00014495765929075968,0.000585178023997125,0.09466415588637073,0.09466415581186297,0.5126668124755999,9.706621446189217,28174.234517887126,21058.95253287834,0.7474542924481272,1.0069496804123035,0.6249555832180034,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552847812029877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,20.0,15435.80841459347,1542.5482155570921,0.5126668124755999,6.374697437607059
1186.0,-30.629800960021612,4.770532439366727,34.93124057109104,23.903920605685585,4.810231400044478,-27.078577082924184,-40.605689585767664,1.2590075229470439,4.482123203040771,-5.232675396101045,39.97239210370893,42141.26481902779,25758.260176329517,67899.52499535731,77471.6972642408,103229.95744057032,103229.95744057032,944.5884242727625,131403.21437939568,91880.61206824647,56550.17962303345,39256.03605023668,28173.256938825354,21058.221831908042,1542.4966106747784,102285.36901629755,351451.01797225437,1517906.1166348842,4.318969184931246,1553343.1996972656,4.419799972865339,0.7474542924743595,0.09466119980862306,4.036866165949497,1.2678078330913563,0.5,49.53814192213652,4.036866165949497,1.2858802502923146,1.286161338444848,3.139379553447384,19346.323867945284,1972.7760109665671,0.00021858452176517256,7.361868198249446e-05,0.00014496583978267812,0.0005852076938371489,0.09466119988998824,0.09466119980862303,0.5126848690622535,9.71479859914183,28173.256938825354,21058.221831908042,0.7474542924481272,1.0069737051280006,0.6249696971591218,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552812837211293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,12.0,15435.719857603675,1542.4966106747784,0.5126848690622535,6.374566214523695
1187.0,-30.62921722268862,4.770464232491312,34.93125469908889,23.9035268657841,4.810009114862003,-27.07809235047943,-40.60506873121483,1.2588842426528297,4.490255521656309,-5.232714340343576,39.97228528006503,42140.96709223122,25758.184825049833,67899.15191728105,77470.55946453048,103228.74428958031,103228.74428958031,946.4930053473363,131401.03267710062,91878.99031910978,56549.39794681051,39255.102635888084,28172.288387520308,21057.497886609242,1542.445505236547,102282.25128423297,351450.4834470504,1517828.2818616685,4.318754286449416,1553338.5964410058,4.419793597111475,0.7474542925642221,0.09465826466695162,4.036843024293331,1.267804423565977,0.5,49.53814192213652,4.036843024293331,1.2858808003934288,1.2861619058328746,3.1393602136824943,19346.093296484967,1972.7524992209335,0.00021859787118986938,7.362388138647063e-05,0.00014497398980339876,0.0005852372394418228,0.09465826462203829,0.09465826466695154,0.5127029481598196,9.7229698619999,28172.288387520308,21057.497886609242,0.7474542924481272,1.0069965764166804,0.6249829105444904,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455277778074297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,15.0,15435.631335043712,1542.445505236547,0.5127029481598196,6.374435253456832
1188.0,-30.62863211174138,4.770396548504415,34.93126904366248,23.903118562325858,4.80977938666564,-27.07760699059368,-40.60445154374463,1.258754265517934,4.498438796457492,-5.23275765671021,39.97217776229408,42140.692369280114,25758.12207842766,67898.81444770777,77469.39595933478,103227.51803776243,103227.51803776243,948.4093391008355,131398.83532932604,91877.34045691487,56548.63686686031,39254.11510006062,28171.317291563602,21056.77203086704,1542.3943936325506,102279.1086986616,351449.88891345577,1517750.0497979366,4.3185389942509875,1553333.9632837581,4.419787890916834,0.7474542923547584,0.09465530580840983,4.036820054811862,1.2678009871160616,0.5,49.53814192213652,4.036820054811862,1.2858813818099983,1.2861625045845826,3.139340931377092,19345.855977723862,1972.7282994420993,0.0002186112527815202,7.362905041667688e-05,0.00014498220236484332,0.0005852670620971913,0.09465530580341129,0.0946553058084099,0.5127210503602188,9.731196453167684,28171.317291563602,21056.77203086704,0.7474542924481272,1.0070208234384619,0.6249969911133257,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552742634806521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15435.543071024716,1542.3943936325506,0.5127210503602188,6.37430485630173
1189.0,-30.628045574936476,4.770329412254956,34.931283593176765,23.902710049320035,4.80955069806088,-27.077120247540694,-40.60383037487043,1.2586253706650865,4.506631732978235,-5.2327992673314725,39.97206964596959,42140.407148976075,25758.056349935054,67898.46349891112,77468.22735305107,103226.28370298613,103226.28370298613,950.327671094361,131396.62430933648,91875.6853033669,56547.86509929168,39253.13356008358,28170.34060635036,21056.042009146422,1542.3429332572885,102275.95603189176,351449.31779260735,1517671.6687816568,4.318322989823657,1553329.304344163,4.4197818169070775,0.7474542925618662,0.0946523375289521,4.036797079019081,1.2677975797886032,0.5,49.53814192213652,4.036797079019081,1.285881958086571,1.286163098238094,3.139321656729635,19345.617572344843,1972.7039888590746,0.00021862466774039962,7.363425313052126e-05,0.00014499041460987836,0.0005852968821829224,0.09465233758753538,0.09465233752895183,0.5127391798469768,9.739431000309708,28170.34060635036,21056.042009146422,0.7474542924481272,1.007044865877197,0.6250109130382847,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552707406329979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,7.0,15435.454836528646,1542.3429332572885,0.5127391798469768,6.374173813422628
1190.0,-30.62745763626537,4.770262875872987,34.93129838516043,23.902311210427456,4.809327269867923,-27.076631730157636,-40.60320889167485,1.2585013637602038,4.514804641430885,-5.232837848723617,39.971962358291776,42140.126657141336,25757.98436583625,67898.1110229776,77467.0762258689,103225.06059170516,103225.06059170516,952.2411752772605,131394.4261550007,91874.04907718436,56547.0995084569,39252.166187474955,28169.365563295534,21055.31321400796,1542.2914636460002,102272.8194164279,351448.78824967734,1517593.4613310753,4.3181069677012,1553324.68112298,4.419775321630821,0.7474542927385938,0.09464938475556338,4.036774084056676,1.2677941818023104,0.5,49.53814192213652,4.036774084056676,1.2858825113908448,1.286163668956509,3.1393024232753532,19345.383241543397,1972.680093767331,0.0002186381155233101,7.36394588172193e-05,0.0001449986567060908,0.000585326819614178,0.0946493847686413,0.09464938475556327,0.5127573371298787,9.747642490154476,28169.365563295534,21055.31321400796,0.7474542924481272,1.007068650916577,0.6250247593441803,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552672092169023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,9.0,15435.366785188802,1542.2914636460002,0.5127573371298787,6.374042170943631
1191.0,-30.626868324391694,4.770196878421983,34.93131340867327,23.901907551940553,4.80910087207191,-27.076142218331274,-40.602587268780894,1.2583747660114912,4.523000895426549,-5.232878730945266,39.97185537549961,42139.85217640126,25757.91969412066,67897.77187052192,77465.91901975688,103223.83871387754,103223.83871387754,954.1600358148571,131392.2310609534,91872.4054905379,56546.338647182405,39251.185381506104,28168.392347075845,21054.585764001065,1542.240154800475,102269.67867806269,351448.2271277502,1517515.1193093439,4.317890950002524,1553320.0710502323,4.419769260880653,0.7474542921930983,0.09464642808030242,4.036751159086313,1.2677907788706944,0.5,49.53814192213652,4.036751159086313,1.2858830767698683,1.2861642517937033,3.139283214790112,19345.147022793604,1972.656006158434,0.00021865159548007204,7.364466601448349e-05,0.00014500692946558855,0.0005853568905957617,0.09464642800314835,0.09464642808030241,0.5127755207405843,9.755879626371836,28168.392347075845,21054.585764001065,0.7474542924481272,1.0070928083214208,0.6250388032100717,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552636693769325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,18.0,15435.278843715918,1542.240154800475,0.5127755207405843,6.373910644766646
1192.0,-30.626277663233328,4.77013145735406,34.931328657774955,23.90150864319878,4.808877592160336,-27.075651188812113,-40.60196540141476,1.2582511177390665,4.531191930412092,-5.232917291442349,39.971748533098854,42139.58242587087,25757.850528150753,67897.43295402161,77464.76816486326,103222.61869301401,103222.61869301401,956.0774767482653,131390.03601313627,91870.76889960174,56545.58316060911,39250.206376658476,28167.417320122247,21053.856981969726,1542.188676860206,102266.54121626574,351447.69787290134,1517436.7938529388,4.3176745872488524,1553315.4670375104,4.419762816597696,0.7474542924078902,0.09464347472388183,4.036728221727494,1.2677873753895987,0.5,49.53814192213652,4.036728221727494,1.2858836282627217,1.286164820782383,3.139264030588265,19344.912333791755,1972.6320745404146,0.00021866510706893187,7.364987560031435e-05,0.00014501523146861751,0.0005853870774497133,0.0946434747327259,0.09464347472388188,0.5127937324437394,9.764109221854426,28167.417320122247,21053.856981969726,0.7474542924481272,1.0071169707701193,0.6250529181419826,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552601212857816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,8.0,15435.191008640817,1542.188676860206,0.5127937324437394,6.373778973858061
1193.0,-30.625685595786397,4.770066686420434,34.931344172143554,23.901124263089173,4.8086618279991304,-27.075158195385352,-40.601339482795424,1.2581344275980755,4.53934825419816,-5.232951764855324,39.97164302918518,42139.30107416427,25757.772512035073,67897.07358619935,77463.64451488569,103221.41702692077,103221.41702692077,957.9866910014534,131387.86317787776,91869.16153095581,56544.81809023439,39249.27048969047,28166.446150956996,21053.13107745168,1542.1372740175566,102263.43033591931,351447.2247150854,1517358.7807848179,4.317458423565372,1553310.9207124966,4.419755830969357,0.7474542924094231,0.09464054693992294,4.036705214175198,1.2677839944371954,0.5,49.53814192213652,4.036705214175198,1.2858841470819915,1.28616535713271,3.1392448715815817,19344.684131776008,1972.6088044108853,0.00021867865159929997,7.365511946891894e-05,0.00014502353213038103,0.0005854172483288134,0.094640546894347,0.09464054693992291,0.512811971654807,9.772300019053489,28166.446150956996,21053.13107745168,0.7474542924481272,1.0071401294763014,0.6250664262575961,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552565650875675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15435.10328209972,1542.1372740175566,0.512811971654807,6.3736470763607365
1194.0,-30.62510019804048,4.770003852173642,34.93136034432203,23.90085073364901,4.808548850579181,-27.074686088636945,-40.60072802295906,1.258134741163586,4.54533657048745,-5.2329243457366115,39.97154965271188,42139.03357380762,25757.540109618905,67896.57368342653,77462.52150283198,103220.06161245088,103220.06161245088,959.3832465298183,131385.5763184462,91867.49116904283,56544.00323996945,39248.31992119265,28165.5147059953,21052.434866068023,1542.0861238573302,102260.67836592106,351447.6010505801,1517298.880363531,4.317283361240421,1553306.8969858242,4.419739649218073,0.7474542924502924,0.09463796248409168,4.036680539351959,1.267780477763154,0.5,49.53814192213652,4.036680539351959,1.285884117932643,1.2861653451993564,3.13922575374977,19344.45065257069,1972.5849961577796,0.00021869204430922015,7.36602425370022e-05,0.00014503180177221795,0.0005854470518010632,0.09463902459937126,0.09463796248407538,0.512830236004839,9.778260916224042,28165.5147059953,21052.434866068023,0.7474542924481272,1.0071608306945927,0.625079908402258,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552530004392028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15435.015740903458,1542.0861238573302,0.512830236004839,6.373515555040525
1195.0,-30.62451337366205,4.769943026198682,34.93137750394879,23.900577413756423,4.808471967339043,-27.074175220639926,-40.600084397569276,1.2581338143218004,4.549596173719635,-5.232891582341389,39.971473327570756,42138.638353086346,25757.29911699068,67895.93747007703,77461.25231898454,103218.55143597521,103218.55143597521,960.3713143197238,131383.21642705426,91865.82600007036,56543.212034192096,39247.348850975846,28164.664991079037,21051.799747675155,1542.039060060661,102258.18012165549,351448.050738261,1517254.6043470555,4.317151855473008,1553303.6080314585,4.419724635742176,0.7474542926160552,0.09463562070620195,4.036655831705894,1.2677769808704036,0.5,49.53814192213652,4.036655831705894,1.285884094526854,1.2861653390537646,3.139206596369945,19344.21842128181,1972.5613151567366,0.0002187054704161785,7.3665635457592e-05,0.0001450398349585865,0.0005854758956152386,0.09463874412630068,0.09463562070618387,0.5128483906459724,9.782487756061016,28164.664991079037,21051.799747675155,0.7474542924481272,1.0071785962240496,0.6250909289227943,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552494759634105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,3.0,15434.928012441509,1542.039060060661,0.5128483906459724,6.373389838061407
1196.0,-30.623917414577996,4.769878485504981,34.93139349704163,23.899888491164916,4.807940888771572,-27.07369280186765,-40.59948264677075,1.2577162760612153,4.563947985427717,-5.23312923614319,39.971346712812284,42138.522744024005,25757.74488324404,67896.26762726804,77460.26144809251,103218.00633133655,103218.00633133655,963.7467796471756,131381.69405803946,91864.3092866893,56542.57058262081,39246.37633785388,28163.68772670292,21051.06927686236,1541.9934229460198,102254.25955168938,351444.78887694614,1517126.3829851712,4.316827083517729,1553298.1520405398,4.419750132031143,0.747454292248211,0.09463191499600475,4.03663746296523,1.2677739180671055,0.5,49.53814192213652,4.03663746296523,1.285886022943059,1.2861672854268469,3.1391876036776694,19343.987070943578,1972.5377239876593,0.00021871910629580953,7.367067784229577e-05,0.00014504842845351377,0.0005855079202396855,0.09463191501243844,0.09463191499600455,0.51286635629444,9.79707722157093,28163.68772670292,21051.06927686236,0.7474542924481272,1.0072126257326446,0.6251072941225673,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552459429147677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,16.0,15434.841034561527,1541.9934229460198,0.51286635629444,6.373272434734098
1197.0,-30.623319847654994,4.769816282413196,34.93140926261788,23.899561107996874,4.807795481059428,-27.07318855215644,-40.59884366635231,1.2576641855608988,4.571989634532883,-5.233082502446691,39.97121667051481,42138.20117503759,25757.46437101421,67895.66554605181,77459.06545368372,103216.52982469794,103216.52982469794,965.6247018451977,131379.05467683516,91862.6495892867,56541.78531064053,39245.40475405129,28162.524852137216,21050.200088401973,1541.9295000008256,102250.90512285274,351445.4303074201,1517046.2263826688,4.3165911278335924,1553292.548367685,4.4197261208062155,0.7474542925012102,0.09462875904694039,4.03661351306739,1.2677704382082449,0.5,49.53814192213652,4.03661351306739,1.285886238781109,1.2861675188955295,3.1391684515526777,19343.752355314995,1972.5137896544688,0.00021873277975029636,7.367603254284059e-05,0.00014505674720745576,0.0005855380259392163,0.09462875902760011,0.09462875904694037,0.5128848022326258,9.805072136979561,28162.524852137216,21050.200088401973,0.7474542924481272,1.007235587010501,0.6251223175258155,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552423548863136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,11.0,15434.753319481519,1541.9295000008256,0.5128848022326258,6.3731295348904515
1198.0,-30.622721032349858,4.769754193426645,34.9314259871985,23.899153747502737,4.8075585778772,-27.072691185690474,-40.59821701431645,1.2575287312178156,4.580286361789035,-5.2331392739077796,39.97111770110982,42137.95155092858,25757.45067838614,67895.40222931471,77457.9444259681,103215.39510435425,103215.39510435425,967.5669701507868,131376.99128708956,91861.03710344099,56541.04422840132,39244.436527821854,28161.59618273531,21049.50594108164,1541.8809715770199,102247.82813420346,351444.6511064943,1516967.8743454055,4.316377755556553,1553288.2836719102,4.419723785186404,0.7474542921677929,0.09462586332008635,4.0365910292125555,1.2677670902246612,0.5,49.53814192213652,4.0365910292125555,1.285886845205418,1.2861681430736707,3.139149486024735,19343.520553073413,1972.4901524040743,0.0002187464825602768,7.36812842802168e-05,0.00014506519828006,0.0005855688780282309,0.09462586328896426,0.0946258633200858,0.5129032420595235,9.81342563569683,28161.59618273531,21049.50594108164,0.7474542924481272,1.0072600255359772,0.6251362060109631,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455238757194722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,17.0,15434.666455490646,1541.8809715770199,0.5129032420595235,6.372984560048702
1199.0,-30.622120892740973,4.769692730943031,34.93144276050425,23.89876398900526,4.807342934443798,-27.07219075412457,-40.5975861364044,1.2574127958273689,4.58853366487125,-5.233171540138019,39.971011390881955,42137.68663828451,25757.375498033703,67895.06213631821,77456.80228301242,103214.17778104614,103214.17778104614,969.4963443610031,131374.78863664024,91859.40940856894,56540.29376384091,39243.461827475585,28160.61085559409,21048.76945551615,1541.828730689259,102244.68143668513,351444.2082459151,1516889.0091842087,4.316158791619067,1553283.702662211,4.419716319738966,0.747454292218765,0.09462290227137,4.0365682197298005,1.2677636971836912,0.5,49.53814192213652,4.0365682197298005,1.285887360099223,1.286168675741291,3.1391304907284616,19343.28710602348,1972.4663474299052,0.00021876021646822174,7.368657178275207e-05,0.00014507364468546968,0.00058559966365774,0.09462290222365007,0.09462290227137002,0.5129217040813886,9.821705205009266,28160.61085559409,21048.76945551615,0.7474542924481272,1.0072842698327316,0.6251504539853793,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552351520042492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,57.0,15434.579449374127,1541.828730689259,0.5129217040813886,6.372854846738176
1200.0,-30.621519459984153,4.769631767371345,34.931459794305276,23.89836972523483,4.807122481757078,-27.071689547016557,-40.59695511879397,1.2572925687894705,4.596801329181005,-5.233209253445077,39.97090688406942,42137.42802132057,25757.31562860229,67894.74364992286,77455.66365087885,103212.97927948114,103212.97927948114,971.4305729035696,131372.61705364886,91857.7835485268,56539.547918968514,39242.48403284254,28159.63777416772,21048.042130762584,1541.7772922706881,102241.54870657757,351443.69062365266,1516810.1962352023,4.3159408938130435,1553279.1993733658,4.419710015613033,0.7474542925431744,0.09461995440648839,4.036545527582476,1.267760372827761,0.5,49.53814192213652,4.036545527582476,1.2858878950415538,1.2861692285009176,3.139111537753479,19343.05348043729,1972.442524250105,0.00021877398076638774,7.369186080710158e-05,0.00014508211995928615,0.0005856305824538408,0.09461995448473078,0.0946199544064885,0.5129401849431761,9.830010582626073,28159.63777416772,21048.042130762584,0.7474542924481272,1.007308699336248,0.6251647113123671,42257.71455919335,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552315388579156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71455919335,25750.0,,,,,,,,,,,,,,,,,24.0,15434.49263292145,1541.7772922706881,0.5129401849431761,6.3727211677100275
