time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
28.0,-25.184287313201132,-2.043544712783942,34.90965185201875,22.757710853498452,2.6190649957636465,-22.403265914061517,-36.274722673092015,-0.16195640337593192,38.463164496026934,-7.939289316921601,39.33154816529247,47912.37943720689,11966.900499735286,11966.900499735286,59879.27993694217,81549.29142925136,93516.19192898665,93516.19192898665,7193.241234263391,119503.35924791626,92810.73998994956,59173.827997905224,37374.346657827045,25987.167318929616,0.0,63361.51397675666,19424.21976586671,1510.5087062963992,86322.95069472326,315813.4999057723,1293089.2918507694,4.094471237729173,1525912.8397785744,4.831689716347951,0.74745429263149,0.0794395235873635,4.027634451161993,1.2728887567156928,1.0,0.0,4.02763445116244,1.2922349209783803,1.2927280887887882,3.1167974071715845,19586.963501292234,1997.314424527462,4632.441516551485,4632.441516551485,2.5832815065183534,-2.043544712783942,-7.109793326900191,5.066248614116249,2.3503314954088075,2.3503314954088075,0.6715232844025164,0.0,0.0,0.0003816195715781073,0.00011941246112948822,0.0002622071104486191,0.001056074391382496,0.07943952356454119,0.07943952358736364,0.5135302257539798,46.40245381294852,25987.167318929616,19424.21976586671,0.7474542924481272,0.9450418113258484,0.7561747886072122,42257.704602238395,25750.0,0.0,33629.54554193496,-33629.54554193496,0.9102115454832218,0.9102115454832218,27872.30232672864,5757.243215206321,33629.54554193496,22.475719487338175,0.6895542011236528,1.4264893213293046,1.4239856982045869,1.2995578218600619,0.0003763108410822285,0.002093731897375043,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75887.25014417336,-7879.54554193496,,,,,,,,,,,,,,,,78.0,15489.560913196896,1510.5087062963992,0.5135302257539798,5.924968597985676,2.3503314954088075
29.0,-25.048545607446037,-2.2005485058943512,34.90555222990802,22.729031927324854,2.5609582951777385,-22.286889842150217,-36.168029986415036,-0.20069747011808314,39.75418821646491,-8.012990531330962,39.314092202561696,48074.08646596401,11625.732103041877,11625.732103041877,59699.81856900588,81669.24430261915,93294.97640566103,93294.97640566103,7389.845516587273,119219.56585826226,92852.38174797039,59257.22391131525,37327.95315183904,25924.58945260123,0.0,63252.54260444027,19377.445659046112,1509.5087062963992,85905.13088907376,314884.5412978236,1286182.1006336166,4.084614936422432,1525170.824290311,4.843587487668302,0.7474542921682338,0.07904297175352462,4.027634451161993,1.273061572122388,1.0,0.0,4.027634451163475,1.2924074986634986,1.2929074760405876,3.1163812151562422,19595.751660879923,1998.2105674088425,4632.441516551485,4632.441516551485,2.5096338640226135,-2.2005485058943512,-7.229342252765541,5.028793746871189,2.3003314954088077,2.3003314954088077,0.6572375701168022,0.0,0.0,0.0003868372395127902,0.00012081696894738606,0.0002660202705654041,0.0010714324064366562,0.07904297170606625,0.07904297175352468,0.5141116947819736,47.76717874779587,25924.58945260123,19377.445659046112,0.7474542924481272,0.9438327079173416,0.7600340553359708,42257.704602238395,25750.0,0.0,32964.723070207256,-32964.723070207256,0.9044962600500507,0.9044962600500507,27353.831254064644,5610.891816142609,32964.723070207256,23.38299343816747,0.6852244394318565,1.425657222376546,1.4231778580879655,1.3003732726469723,0.0003816195715781073,0.002064902966109851,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,75222.42767244566,-7214.723070207256,,,,,,,,,,,,,,,,10.0,15491.881434725496,1509.5087062963992,0.5141116947819736,5.91407680513126,2.3003314954088077
30.0,-24.91675963502345,-2.3495257550006574,34.90153916974151,22.701683244109176,2.5050806874888654,-22.17385160254778,-36.06433575097469,-0.2378273449868101,41.01717027422927,-8.083989034124201,39.29721706355263,48231.17363247042,11296.596480264185,11296.596480264185,59527.7701127346,81785.54614668022,93082.1426269444,93082.1426269444,7580.110635608478,118945.78134021317,92892.87129920734,59338.49878499753,37282.63612689979,25863.638713268763,0.0,63146.27484016855,19331.88777612522,1508.5087062963992,85502.03199133593,313991.6842765951,1279508.4824328762,4.07497569682692,1524453.7577548095,4.8550768510541795,0.7474542925086339,0.07866050606332438,4.027634451161993,1.2732290735049179,1.0,0.0,4.027634451163993,1.2925726800929975,1.293079350443109,3.1159829642014514,19604.296656452072,1999.081914461317,4632.441516551485,4632.441516551485,2.438583723054463,-2.3495257550006574,-7.34452072825617,4.994994973255513,2.250331495408808,2.250331495408808,0.6429518558310879,0.0,0.0,0.00039196555946841857,0.00012219660511079858,0.00026976895435762,0.0010865307344246975,0.07866050598528425,0.07866050606334515,0.514687264952958,49.10115930835349,25863.638713268763,19331.88777612522,0.7474542924481272,0.9426964656807886,0.7638007745437051,42257.704602238395,25750.0,0.0,32330.673412492542,-32330.673412492542,0.8989386697142487,0.8989386697142487,26857.833309661164,5472.840102831379,32330.673412492542,24.284637786559156,0.6810141437229157,1.4248408068372633,1.422394700123691,1.301148047706539,0.0003868372395127902,0.0020378716944617903,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,74588.37801473093,-6580.673412492542,,,,,,,,,,,,,,,,16.0,15494.143053528518,1508.5087062963992,0.514687264952958,5.903443524328545,2.250331495408808
31.0,-24.78876160028075,-2.4908132160077647,34.897616298416594,22.675578609947138,2.451293984252873,-22.06401397413626,-35.963520419877,-0.2734536418915952,42.25351228634122,-8.152450298848963,39.280891691726445,48383.850259824496,10978.74510522961,10978.74510522961,59362.595365054105,81898.40761586528,92877.15272109488,92877.15272109488,7764.4398616019025,118681.37422698185,92932.29563059485,59417.73827455418,37238.3970622674,25804.221505886962,0.0,63042.618568154365,19287.47612414167,1507.5087062963992,85112.71285949298,313132.62363859813,1273053.7912326017,4.065541866700853,1523760.2948049072,4.866181866005614,0.7474542923041269,0.0782912242244556,4.027634451161993,1.2733915608795359,1.0,0.0,4.027634451164249,1.2927309655149795,1.293244214531608,3.1156014349494,19612.616845904646,1999.9303376693006,4632.441516551485,4632.441516551485,2.369969500101209,-2.4908132160077647,-7.455576255399652,4.964763039391888,2.200331495408808,2.200331495408808,0.6286661415453737,0.0,0.0,0.00039700626923914437,0.00012355186889709626,0.0002734544003420481,0.0011013743636394768,0.07829122415250017,0.07829122422443092,0.5152571606962513,50.405962585190196,25804.221505886962,19287.47612414167,0.7474542924481272,0.9416264221461257,0.7674784353622223,42257.704602238395,25750.0,0.0,31725.750215623248,-31725.750215623248,0.89353405678664,0.89353405678664,26383.215696270767,5342.534519352482,31725.750215623248,25.180807558459197,0.6769197399898788,1.4240394491410577,1.421635130032943,1.3018838102731167,0.00039196555946841857,0.0020125219751835448,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73983.45481786164,-5975.750215623248,,,,,,,,,,,,,,,,19.0,15496.348159781322,1507.5087062963992,0.5152571606962513,5.893053780000547,2.200331495408808
32.0,-24.664392693307104,-2.624729088979086,34.89378642339948,22.650597849302017,2.399443299932475,-21.957249494893944,-35.86547715878112,-0.3076998984807264,43.464844971641014,-8.218547410245232,39.26508352892899,48532.34218792165,10671.485780604206,10671.485780604206,59203.82796852585,82007.96928986153,92679.45507046574,92679.45507046574,7943.248095227624,118425.69368907434,92970.66851464681,59495.04141270658,37195.14122437803,25746.238618608586,0.0,62941.379842986615,19244.136568532536,1506.5087062963992,84736.20697523812,312304.98553529463,1266803.0519891982,4.056301085997337,1523089.0289905085,4.876928321781079,0.7474542923960733,0.0779342009065315,4.027634451161993,1.2735493622859941,1.0,0.0,4.027634451163047,1.2928829313852233,1.2934026470938655,3.115235226167536,19620.715135816423,2000.756133421344,4632.441516551485,4632.441516551485,2.3036417712939308,-2.624729088979086,-7.562755544071197,4.9380264550921105,2.150331495408808,2.150331495408808,0.6143804272596595,0.0,0.0,0.00040196110606915405,0.00012488316438717496,0.00027707794168197906,0.0011159686635753925,0.0779342009013807,0.07793420090653154,0.5158216361292195,51.68339238188622,25746.238618608586,19244.136568532536,0.7474542924481272,0.940618526575292,0.7710721040592101,42257.704602238395,25750.0,0.0,31148.418975954366,-31148.418975954366,0.8882778897533465,0.8882778897533465,25928.950407541124,5219.46856841324,31148.418975954366,26.071653172445988,0.6729377952676867,1.423252553749797,1.4208981124946298,1.3025821345409325,0.00039700626923914437,0.001988747519316296,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,73406.12357819275,-5398.418975954366,,,,,,,,,,,,,,,,16.0,15498.49904845831,1506.5087062963992,0.5158216361292195,5.882893571008918,2.150331495408808
33.0,-24.543502079395193,-2.751574020656473,34.89005168825146,22.62663982054221,2.3493871849177075,-21.853436537730204,-35.77009633937848,-0.3406783567473351,44.65276944482224,-8.28244297191736,39.24976200069283,48676.830277662804,10374.14334693024,10374.14334693024,59050.97362459304,82114.39446865482,92488.53781558506,92488.53781558506,8116.9257889850705,118178.13414659047,93008.03510386015,59570.4709128679,37152.849101102496,25689.596331005407,0.0,62842.4454321079,19201.799048644458,1505.5087062963992,84371.61202659999,311506.5525560797,1260742.2067462774,4.04724137069094,1522438.6406558969,4.887340661579875,0.7474542924393612,0.07758857269449598,4.027634451161993,1.2737026299303396,1.0,0.0,4.027634451162201,1.2930291013648663,1.2935551741334745,3.1148830655942654,19628.601055260322,2001.5602734124623,4632.441516551485,4632.441516551485,2.239454790711106,-2.751574020656473,-7.666289014945386,4.914714994288913,2.1003314954088084,2.1003314954088084,0.6000947129739452,0.0,0.0,0.0004068318196322218,0.0001261910038899961,0.0002806408157422257,0.0011303186178855931,0.07758857268187883,0.07758857269449608,0.5163809845249838,52.9352124167396,25689.596331005407,19201.799048644458,0.7474542924481272,0.9396670231171861,0.774585233641982,42257.704602238395,25750.0,0.0,30597.248454356188,-30597.248454356188,0.8831658170205439,0.8831658170205439,25494.070313431337,5103.1781409248515,30597.248454356188,26.957320621829194,0.6690650128943514,1.4224795533815688,1.4201826697951323,1.3032445117318723,0.00040196110606915405,0.00196645087342468,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72854.95305659459,-4847.248454356188,,,,,,,,,,,,,,,,12.0,15500.597763843965,1505.5087062963992,0.5163809845249838,5.872948054968326,2.1003314954088084
34.0,-24.4259466971243,-2.871632020224146,34.88641364946056,22.60362234609204,2.300997548665656,-21.752459136697528,-35.67728418912736,-0.3724900117610725,45.818844811204144,-8.344289235041291,39.23489847738037,48817.53023456472,10086.057703902665,10086.057703902665,58903.58793846739,82217.86951676763,92303.9272206703,92303.9272206703,8285.839262206544,117938.13366979177,93044.47216135733,59644.132879154786,37111.48809133616,25634.20644912147,0.0,62745.69454045763,19160.39765107169,1504.5087062963992,84018.08795846376,310735.2591810169,1254858.1030615536,4.0383511879819975,1521807.895011475,4.897441954358181,0.7474542927280026,0.07725353611634199,4.027634451161993,1.2738517347117884,1.0,0.0,4.027634451161159,1.2931699464708633,1.2937022689969715,3.11454380930646,19636.290804478667,2002.3444096076303,4632.441516551485,4632.441516551485,2.177266063233756,-2.871632020224146,-7.766390909122714,4.8947588888985685,2.0503314954088085,2.0503314954088085,0.585808998688231,0.0,0.0,0.0004116201553758994,0.00012747574881531615,0.0002841444065605832,0.001144429800968385,0.07725353611905456,0.07725353611634189,0.5169355292519643,54.16313404624543,25634.20644912147,19160.39765107169,0.7474542924481272,0.9387670081568242,0.7780219916617194,42257.704602238395,25750.0,0.0,30070.902244218047,-30070.902244218047,0.8781936612587345,0.8781936612587345,25077.66482367164,4993.237420546407,30070.902244218047,27.837951650868476,0.665298228226314,1.421719907348235,1.4194878754785132,1.3038723542680997,0.0004068318196322218,0.001945542596103259,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,72328.60684645645,-4320.902244218047,,,,,,,,,,,,,,,,11.0,15502.646409756402,1504.5087062963992,0.5169355292519643,5.863203296407727,2.0503314954088085
35.0,-24.458662444446134,-2.7413273374957945,34.88337295660873,22.62197082107889,2.316687115899517,-21.78033888130459,-35.70846630083395,-0.3616364472420376,45.87919325300123,-8.329950966911484,39.23452929130432,48800.85407974377,10113.438072597872,10113.438072597872,58914.29215234164,82228.4336467868,92341.87171938467,92341.87171938467,8299.496393499765,117967.20160498374,93074.59341208905,59647.0138450458,37141.75507449249,25625.329885599065,0.0,62767.08496009155,19153.762824392812,1503.5087062963992,84042.3753258849,310913.9396608277,1254317.508310388,4.034291642499877,1521792.2308167522,4.894577041083642,0.7474542926823686,0.07727682600076873,4.027634451161993,1.2739369387784976,1.0,0.0,4.02763445116194,1.2931212740895381,1.293651846583759,3.1146610390411937,19642.64765325241,2002.9926277834338,4632.441516551485,4632.441516551485,2.1831766329835043,-2.7413273374957945,-7.772054736126183,5.030727398630388,2.0003314954088087,2.0003314954088087,0.5715232844025168,0.0,0.0,0.00041028237965044675,0.00012704277223542533,0.0002832396074150214,0.001140785600758338,0.07727682606231226,0.07727682600076863,0.5174856157540165,54.20914421991273,25625.329885599065,19153.762824392812,0.7474542924481272,0.9386176240269946,0.7774911661226936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188128527055035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15504.64677602415,1503.5087062963992,0.5174856157540165,5.853646252744219,2.0003314954088087
36.0,-24.491220528243087,-2.6112756611299366,34.880553487738574,22.619700792152457,2.3197572069180703,-21.80933902489106,-35.735941550787516,-0.3621242964339659,46.03489534238787,-8.324038369435405,39.232482869281455,48769.321751383155,10143.798836097067,10143.798836097067,58913.120587480225,82206.60633072528,92350.40516682234,92350.40516682234,8325.455949326992,117961.68213577513,93067.14769014236,59629.86311079989,37152.538421491634,25611.276968952792,0.0,62763.815390444426,19143.258900117235,1502.5087062963992,84024.94921749535,310987.6447638955,1253326.1385547472,4.030147691257263,1521705.4053947558,4.893137817581299,0.7474542922371111,0.07726053002592849,4.027634451161993,1.2739143523899839,1.0,0.0,4.027634451162937,1.2931263446626478,1.2936552027064032,3.1146488259140113,19641.07629325651,2002.8323936570093,4632.441516551485,4632.441516551485,2.189730577246097,-2.6112756611299366,-7.786463673517185,5.175188012387248,1.9503314954088087,1.9503314954088087,0.5572375701168025,0.0,0.0,0.0004089550216642052,0.00012666239243816239,0.00028229262922604287,0.001136971518779909,0.07726052996534073,0.07726053002592853,0.517961251662225,54.35893371182328,25611.276968952792,19143.258900117235,0.7474542924481272,0.9386478534007279,0.7770292715316366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190006523960896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15504.16621764902,1502.5087062963992,0.517961251662225,5.85133535218204,1.9503314954088087
37.0,-24.523619919104434,-2.48137660804926,34.877968635895236,22.61823605457323,2.3234499856861937,-21.838090733888848,-35.7633023179136,-0.36207919958309137,46.137722020104945,-8.318479296165517,39.230334583939666,48738.058374873544,10162.113630317885,10162.113630317885,58900.17200519143,82185.52012247493,92347.63375279281,92347.63375279281,8341.8690393898,117944.62310690914,93060.8066312279,59613.344883408994,37163.84638646545,25596.989354116333,0.0,62760.83574058178,19132.57956492967,1501.5087062963992,84005.76471340301,311056.95546352415,1252604.0092052696,4.026928146771999,1521614.2621545028,4.891754501637992,0.7474542923874327,0.07724255469028618,4.027634451161993,1.2738945595594124,1.0,0.0,4.0276344511639275,1.293128867282289,1.2936560232614782,3.1146427498959883,19639.738063548062,2002.6959322039702,4632.441516551485,4632.441516551485,2.19368417151283,-2.48137660804926,-7.802319756911466,5.320943148862206,1.9003314954088086,1.9003314954088086,0.5429518558310882,0.0,0.0,0.00040763805501020363,0.00012628464259454227,0.00028135341241566133,0.001133188696797306,0.07725859504880016,0.0772425546909547,0.5183836537141142,54.45620131627044,25596.989354116333,19132.57956492967,0.7474542924481272,0.9384861006098106,0.7765680268556244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191875926875448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15503.758880667287,1501.5087062963992,0.5183836537141142,5.848180149140833,1.9003314954088086
38.0,-24.55588597044194,-2.351584828110265,34.875574594175596,22.611915331240766,2.3214458357002035,-21.867378868296896,-35.79149132184682,-0.3670612664448481,46.36539802784853,-8.317298188766143,39.227342920269855,48710.91482390252,10174.986407320648,10174.986407320648,58885.90123122317,82167.84109382913,92342.82750114979,92342.82750114979,8377.932107344284,117922.85398671025,93055.16060139495,59598.23433146824,37174.36252214079,25580.02648556047,0.0,62754.38900770126,19119.900591072193,1500.5087062963992,83964.8953938055,311071.68311429897,1251270.25212153,4.022449872628774,1521487.3445880928,4.891114901091924,0.7474542921941493,0.077204011506159,4.027634451161993,1.273882614406757,1.0,0.0,4.027634451160856,1.2931552019349415,1.2936806775423464,3.1145793212875486,19638.54651416189,2002.5744279812059,4632.441516551485,4632.441516551485,2.1964630035729376,-2.351584828110265,-7.8232338864114634,5.471649058301198,1.8503314954088086,1.8503314954088086,0.5286661415453738,0.0,0.0,0.00040633038574437735,0.00012589654577308606,0.00028043383997129127,0.0011294849951400219,0.07720401145724037,0.07720401150615894,0.5187603822127699,54.68269621661466,25580.02648556047,19119.900591072193,0.7474542924481272,0.9383551041186403,0.7762152670775695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193736670324901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15503.352921316531,1500.5087062963992,0.5187603822127699,5.844968046980882,1.8503314954088086
39.0,-24.588016047514486,-2.2218039362036057,34.87336824289587,22.605295199342095,2.31920761093764,-21.89652471722096,-35.8195138053037,-0.3722837193558847,46.56014303514468,-8.317197327221352,39.22417047584386,48683.71671973759,10176.292971200879,10176.292971200879,58860.00969093847,82149.89891318674,92326.19188438762,92326.19188438762,8407.547624850602,117888.60161815766,93049.27710758203,59583.094914132744,37184.64688161032,25562.409733770037,0.0,62747.05661538036,19106.732881772627,1499.5087062963992,83918.64425953702,311072.94081843796,1250109.999948658,4.018703769796236,1521352.7663705114,4.890662499823377,0.7474542924852295,0.0771603753596697,4.027634451161993,1.2738700988935308,1.0,0.0,4.027634451161331,1.2931826577616168,1.2937064654684312,3.1145131950141267,19637.30484990422,2002.4478134637436,4632.441516551485,4632.441516551485,2.196745050065174,-2.2218039362036057,-7.846137384673216,5.62433344846961,1.8003314954088085,1.8003314954088085,0.5143804272596596,0.0,0.0,0.0004050320618849041,0.00012551183307772345,0.0002795202288071807,0.001125805303340484,0.07716037535710217,0.07716037535967679,0.5191084765031928,54.877340362366056,25562.409733770037,19106.732881772627,0.7474542924481272,0.9380521233327602,0.7758725165094739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195590204555628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15502.929457596169,1499.5087062963992,0.5191084765031928,5.84132594548006,1.8003314954088085
40.0,-24.620017943982763,-2.0919525080300945,34.87132565320928,22.596787672396772,2.3147653923194786,-21.925775641801405,-35.84776361295951,-0.37947690986187493,46.78103818116074,-8.319466756701868,39.22057925403406,48658.08495300089,10167.828619178676,10167.828619178676,58825.91357217957,82133.24025887917,92301.06887805785,92301.06887805785,8440.427808574168,117844.42806244866,93043.73267825364,59568.57737237536,37194.61700653142,25543.3591843908,0.0,62737.97619092222,19092.493468087676,1498.5087062963992,83860.64106948368,311044.6428862176,1248830.9457565928,4.014957255551976,1521200.4340654537,4.890617693814196,0.7474542925330996,0.0771056081234336,4.027634451161993,1.2738607483869417,1.0,0.0,4.027634451160629,1.2932194393085792,1.2937415944136212,3.114424612512298,19636.134742490976,2002.3284957137225,4632.441516551485,4632.441516551485,2.194917859804496,-2.0919525080300945,-7.872138966241526,5.780186458211432,1.7503314954088085,1.7503314954088085,0.5000947129739453,0.0,0.0,0.00040374271114077784,0.0001251250982339181,0.00027861761290685975,0.0011221698964441846,0.07710560815745193,0.07710560812343534,0.5194318821445179,55.10050493786258,25543.3591843908,19092.493468087676,0.7474542924481272,0.937644424378026,0.7755762603008767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419743637287032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15502.50839020255,1498.5087062963992,0.5194318821445179,5.837584641255519,1.7503314954088085
41.0,-24.65189974228251,-1.9619480884683866,34.869428102202185,22.586154948826902,2.3078952864592335,-21.955161311739623,-35.87626023273913,-0.38884314408362997,47.033906733816025,-8.3243230900965,39.216541596850874,48634.064262068976,10149.469652595079,10149.469652595079,58783.533914664054,82117.80883253097,92267.27848512604,92267.27848512604,8477.451339177205,117790.02879523364,93038.38359598421,59554.63902552223,37204.160633846644,25522.750310107607,0.0,62726.91094395425,19077.089273404126,1497.5087062963992,83789.82714594883,310984.09518521046,1247406.0017750117,4.011156908304598,1521029.1786557196,4.8910191942448105,0.7474542924102169,0.07703871161483285,4.027634451161993,1.273854507938959,1.0,0.0,4.02763445116208,1.293266508110877,1.2937870257737667,3.1143112621429516,19635.005861510308,2002.2133818898717,4632.441516551485,4632.441516551485,2.1909547300989183,-1.9619480884683866,-7.901363317775474,5.939415229307087,1.7003314954088085,1.7003314954088085,0.48580899868823096,0.0,0.0,0.00040246195378313787,0.0001247360993297169,0.000277725854453421,0.0011185782193749998,0.0770387115984801,0.07703871161483264,0.5197373968687329,55.35822982391255,25522.750310107607,19077.089273404126,0.7474542924481272,0.937134206516027,0.7753301339121088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199275617866192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,45.0,15502.0818346647,1497.5087062963992,0.5197373968687329,5.833623972722933,1.7003314954088085
42.0,-24.683692750191952,-1.8316097946780625,34.86770332662029,22.5844784983434,2.3102713874622944,-21.98403494649031,-35.90364101165903,-0.3889097239087715,47.03017684432007,-8.324416809946413,39.21335069595223,48605.78166614176,10109.412655570077,10109.412655570077,58715.19432171184,82101.20435213015,92210.61700770023,92210.61700770023,8468.035386044881,117715.63141876443,93031.64512125096,59538.15281972693,37214.99144613781,25505.014411064203,0.0,62720.005857202006,19063.037656796336,1496.5087062963992,83742.58162165535,310982.92679794633,1247245.0855993198,4.0106545347735025,1520893.8483453896,4.890602400605593,0.7474231282349989,0.0769909346774002,4.027634451161993,1.273833630434237,1.0,0.0,4.027634451162335,1.2932694701234635,1.2937883419549434,3.1143041293455185,19633.58376037558,2002.0683679315139,4632.441516551485,4632.441516551485,2.182307670685025,-1.8316097946780625,-7.926819816545341,6.0952100218672784,1.6503314954088084,1.6503314954088084,0.4715232844025167,0.0,0.0,0.00040118848536369555,0.00012436338441718385,0.0002768251009465117,0.001114950313518567,0.0770690584540153,0.07699414485589137,0.5200308442944839,55.354593654266466,25505.014411064203,19063.037656796336,0.7474542924481272,0.9361477812261667,0.7749645587853602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201108399188584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15501.649392997046,1496.5087062963992,0.5200308442944839,5.82942887078926,1.6503314954088084
43.0,-24.71536062906966,-1.7010408165118374,34.866015800080916,22.55837693754586,2.286582001402828,-22.014417665817437,-35.93415749548001,-0.414360961849395,47.64305948580909,-8.342165610975663,39.2070448832658,48591.28025199061,10081.72262005299,10081.72262005299,58673.0028720436,82091.2440624554,92172.96668250838,92172.96668250838,8564.890960454315,117649.60848503857,93028.79392933553,59528.83011887062,37222.18201162768,25476.641802530186,0.0,62698.82381415786,19042.625278342523,1495.5087062963992,83608.07572205407,310761.7182343528,1244087.118849772,4.003347406875824,1520626.4372972297,4.893223161259808,0.7474542926788461,0.07686692657321607,4.027634451161993,1.273852880378254,1.0,0.0,4.027634451162741,1.2933927844020738,1.2939100697772719,3.1140072062671504,19632.982039152488,2002.007009442826,4632.441516551485,4632.441516551485,2.176330253502714,-1.7010408165118374,-7.969470091853969,6.268429275342132,1.6003314954088084,1.6003314954088084,0.4572375701168024,0.0,0.0,0.00039992371414962984,0.00012394919701858094,0.00027597451713104893,0.0011115244728398083,0.07686692664590511,0.07686692657321603,0.5202989537940088,55.985225096784745,25476.641802530186,19042.625278342523,0.7474542924481272,0.9357911249811165,0.7749950843737892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202936512568116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15501.238355453956,1495.5087062963992,0.5202989537940088,5.82564828338425,1.6003314954088084
44.0,-24.74693489098807,-1.5700602003758446,34.86444849470809,22.540227218437963,2.2712434340430225,-22.044373565682214,-35.963562923111,-0.43131789126283016,48.02356944303142,-8.355990044834442,39.20150432113302,48572.55697310614,10032.326063680866,10032.326063680866,58604.88303678701,82079.66929551882,92111.99535919969,92111.99535919969,8618.98659274522,117562.65657818319,93023.74731138867,59516.63498897599,37230.12480268075,25450.6612189835,0.0,62680.78602166425,19023.20597714325,1494.5087062963992,83493.00876645447,310589.5060827692,1242081.5979285554,3.999109994390964,1520391.5076273466,4.895179900966057,0.7474542925805775,0.07675815483864017,4.027634451161993,1.2738558404287326,1.0,0.0,4.027634451161046,1.2934758174865213,1.2939915095946153,3.1138073064160423,19631.916990845137,2001.8984047401648,4632.441516551485,4632.441516551485,2.165667073795936,-1.5700602003758446,-8.00895022052604,6.438890020150196,1.5503314954088083,1.5503314954088083,0.4429518558310881,0.0,0.0,0.0003986663338114382,0.00012355129461242922,0.000275115039199009,0.0011080628099107107,0.07675815484156316,0.07675815483864,0.5205852694302443,56.37955948786589,25450.6612189835,19023.20597714325,0.7474542924481272,0.9349736459356381,0.7749193980483603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42047578643695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15500.763586596717,1494.5087062963992,0.5205852694302443,5.820292723938996,1.5503314954088083
45.0,-24.77842642305131,-1.438574655523679,34.86296013645525,22.519577701482945,2.2529259152436976,-22.07455296309542,-35.993390798661835,-0.45094754471219917,48.453375119424265,-8.373044875382439,39.19542608960956,48556.01106693419,9971.734617740134,9971.734617740134,58527.74568467432,82070.0359217615,92041.77053950164,92041.77053950164,8679.687780914639,117464.52159736754,93019.40212492278,59505.377270095465,37237.80539425257,25422.7510578659,0.0,62660.55645211847,19002.344401606348,1493.5087062963992,83362.082758587,310377.15616430796,1239854.8441707054,3.994671706813207,1520133.811390889,4.897698755207868,0.7474542923523199,0.07663438140481338,4.027634451161993,1.2738639842765407,1.0,0.0,4.027634451161885,1.2935715247032915,1.2940856373209106,3.113576925779823,19630.9999740352,2001.8048950492982,4632.441516551485,4632.441516551485,2.1525872657240495,-1.438574655523679,-8.051862470992626,6.613287815468947,1.5003314954088083,1.5003314954088083,0.4286661415453738,0.0,0.0,0.0003974158706838978,0.00012314888084214223,0.00027426698984175555,0.001104647177103151,0.07663438142729968,0.0766343814048134,0.5208722350423561,56.82641999480671,25422.7510578659,19002.344401606348,0.7474542924481272,0.9340444611180209,0.7749055197752329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206574262747933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15500.310058682357,1493.5087062963992,0.5208722350423561,5.8153043993201985,1.5003314954088083
46.0,-24.80984589828841,-1.306488772473422,34.86153531731632,22.496037056576483,2.2313127841012905,-22.104997138230875,-36.023639829922445,-0.47353597595623903,48.938225620343246,-8.393607627532921,39.18876280551662,48541.58776649407,9899.69403396919,9899.69403396919,58441.28180046326,82062.04162447155,91961.73565844074,91961.73565844074,8747.75261132048,117354.48170369658,93015.33210902131,59494.878251043825,37244.9487310861,25392.74604525584,0.0,62637.694776341945,18979.917025695657,1492.5087062963992,83213.98304712026,310121.2811181467,1237382.8191189957,3.9899964770479284,1519851.3488755138,4.900828938264629,0.7474542923348654,0.07649436463568511,4.027634451161993,1.2738762201042846,1.0,0.0,4.027634451162443,1.2936812697066444,1.2941938165100748,3.1133127961845664,19630.14102976948,2001.7173071099182,4632.441516551485,4632.441516551485,2.137035944997486,-1.306488772473422,-8.098344190374554,6.791855417901132,1.4503314954088082,1.4503314954088082,0.4143804272596595,0.0,0.0,0.0003961718648233391,0.00012274202122211156,0.00027342984360122756,0.0011012754580641397,0.07649436472420891,0.07649436463573048,0.5211631701091253,57.33183324787615,25392.74604525584,18979.917025695657,0.7474542924481272,0.9330049901922052,0.7749580813888456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420838633065542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15499.847087547081,1492.5087062963992,0.5211631701091253,5.810030356029606,1.4503314954088082
47.0,-24.841204127436775,-1.1737036329217745,34.860159474996905,22.469445259217196,2.206220913421775,-22.135734138201297,-36.05433680405838,-0.4992490758136682,49.48266629578296,-8.417873494353918,39.18148222606466,48529.35042821066,9815.7832538023,9815.7832538023,58345.13368201296,82055.77974254361,91871.56299634592,91871.56299634592,8823.751790704584,117232.09304132761,93011.56080423231,59485.13148989957,37251.58812703638,25360.53004498169,0.0,62612.118172018076,18955.837047767152,1491.5087062963992,83047.81120564134,309819.5396567465,1234647.8925093072,3.985054957725363,1519542.7640373663,4.9046059706914855,0.7474542927196473,0.07633725807353482,4.027634451161993,1.2738927589124067,1.0,0.0,4.027634451162282,1.2938058477140475,1.2943168420478441,3.113013021450006,19629.345126092143,2001.6361475215435,4632.441516551485,4632.441516551485,2.118922218171777,-1.1737036329217745,-8.148443930678726,6.974740297756951,1.4003314954088082,1.4003314954088082,0.4000947129739452,0.0,0.0,0.0003949338559527604,0.00012233040556851383,0.00027260345038424656,0.0010979470482732204,0.0763372581085859,0.07633725807353495,0.5214611308465567,57.90053979013686,25360.53004498169,18955.837047767152,0.7474542924481272,0.9318505009160979,0.7750791994431977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210194679319366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15499.374684996568,1491.5087062963992,0.5214611308465567,5.804445277331791,1.4003314954088082
48.0,-24.87251287986844,-1.0401166635542898,34.858818424660406,22.439609036687784,2.1774445456614484,-22.16679513623875,-36.08553180294109,-0.5282731979682435,50.09151047733047,-8.446054773281464,39.17354861617364,48519.455093348355,9719.563675901836,9719.563675901836,58239.01876925019,82051.30079324759,91770.86446914943,91770.86446914943,8908.26814392391,117096.84018305776,93008.06015215993,59476.2144522607,37257.60633322137,25325.975713908338,0.0,62583.582047129705,18930.009257126567,1490.5087062963992,82862.59632522552,309469.4010335612,1231632.033861129,3.9798184561954852,1519206.5546735595,4.909068714385773,0.7474542924216231,0.0761621472522218,4.027634451161993,1.2739139199489724,1.0,0.0,4.027634451161229,1.2939461527217249,1.2944556075918079,3.1126754716107365,19628.60634150342,2001.5608124592413,4632.441516551485,4632.441516551485,2.0981514048637884,-1.0401166635542898,-8.202215504169235,7.162098840614945,1.3503314954088081,1.3503314954088081,0.3858089986882309,0.0,0.0,0.00039370135121049454,0.00012191341774737065,0.00027178793346312386,0.0010946624442262011,0.07616214719334037,0.07616214725222195,0.5217688888555642,58.53756525061192,25325.975713908338,18930.009257126567,0.7474542924481272,0.9305798240406284,0.7752744970207984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211999928479346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15498.892300356078,1490.5087062963992,0.5217688888555642,5.798531327122658,1.3503314954088081
49.0,-24.90358457584929,-0.9074983468355466,34.85794215943338,22.460659348312788,2.20723322455628,-22.191784677034285,-36.10753894373772,-0.5045666742587439,49.77169290893511,-8.411645559896646,39.177409783232335,48472.04380258754,9835.801993750822,9835.801993750822,58307.84579633836,82015.729805028,91851.53179877881,91851.53179877881,8867.396394432304,117180.82630364288,92997.09397311277,59453.4079706723,37270.76222493386,25329.29450486407,0.0,62600.05672979793,18932.48990192022,1489.5087062963992,82984.13540434651,309896.9607769512,1232893.3378249404,3.9783976413770548,1519370.175621507,4.902823737968427,0.7474542924314197,0.07627777659997081,4.027634451161993,1.273853461178951,1.0,0.0,4.0276344511618785,1.2938361797788498,1.2943440132095827,3.112940041489967,19626.2920172262,2001.3248170604845,4632.441516551485,4632.441516551485,2.1232436413083664,-0.9074983468355466,-8.165797011942264,7.258298665106717,1.3483693778712205,1.3483693778712205,0.3852483936774916,0.0,0.0,0.00039248167713645533,0.00012162003513211462,0.0002708616420043407,0.001090931680834989,0.07627777662450003,0.07627777659997068,0.5220890085005658,58.18333846883178,25329.29450486407,18932.48990192022,0.7474542924481272,0.9314343922724202,0.774313097060096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213802753670504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15498.398915387355,1489.5087062963992,0.5220890085005658,5.792268823888742,1.3483693778712205
50.0,-24.9342941455359,-0.7770547026921645,34.857570675766745,22.51899306373673,2.279065977895547,-22.21224274592859,-36.123197491373844,-0.4429854217117928,48.77397854372151,-8.332696863645971,39.18957520834798,48399.61853177285,10096.762702794138,10096.762702794138,58496.38123456699,81960.8835258072,92057.64622860134,92057.64622860134,8733.366951429489,117417.02710016098,92983.73637149102,59422.471377456546,37290.294437816076,25359.38087155963,0.0,62649.67530937571,18954.97808028005,1488.5087062963992,83324.27927717185,310879.71461123985,1237303.017415809,3.980005639683106,1519885.7852266403,4.888983467857599,0.74745429221176,0.07660062026852003,4.027634451161993,1.2737438942538577,1.0,0.0,4.027634451162882,1.2935465110330466,1.2940526757880357,3.1136371338866358,19623.473002363713,2001.0373575444942,4632.441516551485,4632.441516551485,2.179576939443037,-0.7770547026921645,-8.066080417638279,7.289025714946114,1.3783090423087843,1.3783090423087843,0.3938025835167955,0.0,0.0,0.0003912796336174182,0.00012141168421075444,0.00026986794940666377,0.0010869294502947207,0.07660062021185449,0.07660062026852008,0.5223593061686396,57.106675407367504,25359.38087155963,18954.97808028005,0.7474542924481272,0.9337060558686221,0.7725438047805765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421559234807682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15498.088554008995,1488.5087062963992,0.5223593061686396,5.791914434593735,1.3783090423087843
51.0,-24.964646742190272,-0.6487391959965666,34.85751124638089,22.57840105975049,2.351545709758923,-22.232314796028138,-36.13871061298994,-0.38078623640321774,47.746930267425455,-8.253325828061609,39.20173717298681,48328.22393389433,10352.139196528256,10352.139196528256,58680.363130422586,81907.77045218016,92259.90964870842,92259.90964870842,8592.860956920631,117649.41239500657,92972.22976451532,59392.68324622959,37310.60724253969,25389.50274629816,0.0,62700.10998883785,18977.4928059299,1487.5087062963992,83667.04869178779,311870.1980768332,1241896.8904758175,3.9820954298745157,1520401.3804067925,4.875109548082636,0.7474542922545759,0.07692600101636417,4.027634451161993,1.273639735863544,1.0,0.0,4.027634451161577,1.2932540073867052,1.2937585254322543,3.114341365390922,19621.044625099603,2000.7897319777503,4632.441516551485,4632.441516551485,2.2347047792272337,-0.6487391959965666,-7.965499883590024,7.316760687593457,1.407813711047312,1.407813711047312,0.40223248887066054,0.0,0.0,0.0003900948911100357,0.00012120559330905913,0.0002688892978009766,0.0010829877993719702,0.07692600095670024,0.07692600101636393,0.5225456823030156,56.00025609548709,25389.50274629816,18977.4928059299,0.7474542924481272,0.9358893172734325,0.7707837186010987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217361496379861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15497.904642542257,1487.5087062963992,0.5225456823030156,5.7957459671747475,1.407813711047312
52.0,-24.994644384589783,-0.5225112963447377,34.85773880574865,22.637739171646558,2.423896155252315,-22.25208029098385,-36.15393162528051,-0.3186679383536571,46.70500487021661,-8.17411582452093,39.21382138558604,48257.23308056576,10602.652041780537,10602.652041780537,58859.8851223463,81854.90078892704,92457.55283070757,92457.55283070757,8448.005833986375,117876.87112824126,92960.77074704244,59363.10303868103,37330.74189817934,25419.318297533682,0.0,62750.06019571302,18999.778566147255,1486.5087062963992,84009.5469967212,312861.14770913124,1246610.728545803,3.9845494963944326,1520913.8103403053,4.861306114475766,0.7474542921944022,0.07725118608447387,4.027634451161993,1.2735358225414526,1.0,0.0,4.02763445116571,1.2929619849246607,1.2934648792486834,3.1150447562436865,19618.626291218996,2000.5431305511054,4632.441516551485,4632.441516551485,2.2887827086208823,-0.5225112963447377,-7.864670157219827,7.342158860875089,1.4368937977293306,1.4368937977293306,0.410541085065523,0.0,0.0,0.0003889272461635153,0.00012100369701522399,0.00026792354914829134,0.0010790981168272516,0.07725118603160737,0.07725118608447382,0.5226623982225339,54.87912069473754,25419.318297533682,18999.778566147255,0.7474542924481272,0.9380052375848957,0.7690388332705156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421911048133142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15497.723122491865,1486.5087062963992,0.5226623982225339,5.799609552752458,1.4368937977293306
53.0,-25.0242897079518,-0.3983321271038271,34.858231240069436,22.696869796514534,2.4959575826149627,-22.271557579576598,-36.1688933573663,-0.2567745457602567,45.65557488176199,-8.095238167761213,39.225823969039304,48186.77103522208,10848.499691090732,10848.499691090732,59035.27072631281,81802.36403064478,92650.86372173551,92650.86372173551,8299.966081857609,118099.59796501481,92949.38518312183,59333.79218769902,37350.658883803124,25448.734243279287,0.0,62799.39312708241,19021.765655230058,1485.5087062963992,84350.8976398779,313850.4014760563,1251411.7878957808,3.987287516633147,1521422.908057518,4.847605422526718,0.7474542927514551,0.07757535416036397,4.027634451161993,1.2734325433196503,1.0,0.0,4.027634451161234,1.2926711257257393,1.2931724192737453,3.1157456610634617,19616.223459122426,2000.2981098665118,4632.441516551485,4632.441516551485,2.341853567353107,-0.3983321271038271,-7.763804655264101,7.365472528160274,1.465557982130971,1.465557982130971,0.4187308520374203,0.0,0.0,0.00038777647425708233,0.00012080554253771603,0.0002669709317193663,0.0010752613220517359,0.07757535423499357,0.0775753541603601,0.5227217555812333,53.75081304952323,25448.734243279287,19021.765655230058,0.7474542924481272,0.9400611659868683,0.7673126862501702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220839405428503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15497.546937260908,1485.5087062963992,0.5227217555812333,5.803467829567588,1.465557982130971
54.0,-25.05358566315326,-0.2761641692999883,34.85896791390564,22.75570600703361,2.567615218529515,-22.290760797632963,-36.18361306199802,-0.19520964699081492,44.60447421288495,-8.016822231313515,39.23774266061555,48116.895576459065,11089.845063539351,11089.845063539351,59206.74063999842,81750.27298835949,92840.11805189884,92840.11805189884,8149.686865539727,118317.80000291193,92938.14059177949,59304.76317987895,37370.419346556155,25477.681951013088,0.0,62848.10129756924,19043.40272845346,1484.5087062963992,84690.43118635911,314836.3039617655,1256273.515773194,3.990243501034617,1521928.5749394721,4.834031386432167,0.7474542921553435,0.07789787750477617,4.027634451161993,1.2733299613883724,1.0,0.0,4.027634451161678,1.2923819192328965,1.2928816348188712,3.1164428960385235,19613.850378159666,2000.0561229532682,4632.441516551485,4632.441516551485,2.393952524584688,-0.2761641692999883,-7.663073060105392,7.386908890805403,1.4938145126914049,1.4938145126914049,0.42680414648325854,0.0,0.0,0.00038664234169982846,0.00012061088588942936,0.0002660314558103991,0.0010714774565147428,0.07789787748718716,0.07789787750477623,0.5227340435515131,52.62129644419849,25477.681951013088,19043.40272845346,0.7474542924481272,0.9420609281363976,0.7656061930755587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422254840696306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15497.375438909643,1484.5087062963992,0.5227340435515131,5.807318632319331,1.4938145126914049
55.0,-25.082484928019,-0.1563353464915177,34.85989422316082,22.75662829577925,2.585628235550931,-22.317062110851477,-36.20890636285765,-0.19364097861212928,44.149834251231994,-7.96857419864855,39.249011549298245,48093.251803939966,11369.38447151235,11369.38447151235,59462.636275452314,81680.89663489896,93050.28110641132,93050.28110641132,8173.947375304517,118540.30857915943,92935.33125587033,59291.61651670383,37381.90526574056,25490.02747274811,0.0,62871.93273848867,19070.101467853474,1483.5087062963992,84876.3337311068,315444.12399067,1258377.5717090848,3.989224956196376,1522406.789906069,4.826232838469667,0.7481396984856802,0.07814819880001096,4.027634451161993,1.2733198432577777,1.0,0.0,4.027634451159865,1.2923768090867895,1.292875080606665,3.1164552186664296,19613.257490311542,1999.9956652181472,4632.441516551485,4632.441516551485,2.4542963858021944,-0.1563353464915177,-7.590805866559084,7.434470520067566,1.5216712930837228,1.5216712930837228,0.4347632265953494,0.0,0.0,0.00038552655633841535,0.00012027707782872812,0.00026524947850968723,0.001068327937798369,0.07801777189010378,0.07807660357597918,0.5227078504623802,52.11840844988052,25490.02747274811,19070.101467853474,0.7474542924481272,0.9457739516738402,0.7649399296182038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224237642713446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15497.208290450639,1483.5087062963992,0.5227078504623802,5.811160596609165,1.5216712930837228
56.0,-25.11108792648829,-0.03808963242157937,34.86107020662783,22.8697256295942,2.7075496251532543,-22.328524628191378,-36.212140624970175,-0.07501367314367308,42.549696670406604,-7.8632303882808365,39.261158952856064,47978.30662612811,11560.5143116074,11560.5143116074,59538.82093773551,81644.9979359542,93205.51224756161,93205.51224756161,7850.889681223343,118738.65324623039,92912.74873491965,59246.05742509331,37407.43478869592,25533.14099866878,0.0,62940.5757873647,19084.85583908425,1482.5087062963992,85354.62256633826,316774.43660699285,1265923.7595265983,3.996293934214049,1522922.4134252125,4.807592524628592,0.7474542924460127,0.07852910774056476,4.027634451161993,1.2731190439173954,1.0,0.0,4.027634451163028,1.291817670206846,1.29231430323246,3.1178041174472306,19608.491630092387,1999.5096827247212,4632.441516551485,4632.441516551485,2.4955553718923924,-0.03808963242157937,-7.464045659594122,7.425956027172543,1.5490260476821116,1.5490260476821116,0.4425788707663176,0.0,0.0,0.00038442512684891135,0.00012023445525221383,0.0002641906715966975,0.001064063450598483,0.07852910776396006,0.07852910774055616,0.5226881349837148,50.412927058687444,25533.14099866878,19084.85583908425,0.7474542924481272,0.945952911820802,0.7622794362132248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225904370005042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15496.828826957048,1482.5087062963992,0.5226881349837148,5.814708961920784,1.5490260476821116
57.0,-25.139358674947857,0.07825871529322956,34.86243175872246,22.928929945360892,2.7784978279736414,-22.346876034726435,-36.22655631098894,-0.013984812247768194,41.506919542383514,-7.786090477128262,39.27291420364835,47911.85429421657,11788.19827422293,11788.19827422293,59700.0525684395,81597.2781095985,93385.47638382143,93385.47638382143,7696.382121209404,118946.26485064431,92905.17371639924,59219.74990101732,37428.24868375769,25560.788466822873,0.0,62989.03715058056,19105.521065729983,1481.5087062963992,85689.09426261202,317751.3797650921,1270904.1024707693,3.999680830372242,1523421.5168592955,4.794382066839596,0.7474542927550286,0.07884708353840175,4.027634451161993,1.2730289544211706,1.0,0.0,4.027634451162195,1.2915312829025156,1.292026403422633,3.11849546695494,19606.892983089932,1999.3466660979982,4632.441516551485,4632.441516551485,2.544705255771558,0.07825871529322956,-7.36386335706675,7.44212207235998,1.5761029458490572,1.5761029458490572,0.45031512738544494,0.0,0.0,0.00038333933643786055,0.00012004464833060992,0.0002632946881072506,0.0010604547566287145,0.07884708356426136,0.07884708353840171,0.5226003090020166,49.29301001951177,25560.788466822873,19105.521065729983,0.7474542924481272,0.9477848093743921,0.7606379849826769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227554367784672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15496.890436429661,1481.5087062963992,0.5226003090020166,5.818730327457628,1.5761029458490572
