time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
58.0,-25.167294052784754,0.1927340586495795,34.863964276952814,22.985726978536718,2.847644287556654,-22.365105797855758,-36.240458326041676,0.04545603262764531,40.4865008646816,-7.710435414033972,39.28443968780451,47844.780172514365,12012.95879723801,12012.95879723801,59857.738969752376,81547.10897837827,93560.06777561628,93560.06777561628,7543.506384259905,119147.45954461137,92894.28409371115,59191.95528784734,37447.03200651534,25587.391768995098,0.0,63034.42377551044,19125.40581458483,1480.5087062963992,86016.56139135637,318711.8197235285,1275826.8212048435,4.003073442056774,1523910.9849464511,4.781469938166683,0.7474542926160835,0.07915850163596853,4.027634451161993,1.2729300567554316,1.0,0.0,4.027634451162005,1.2912524967609176,1.2917461285151757,3.1191687615437242,19604.594815419277,1999.1123182146073,4632.441516551485,4632.441516551485,2.593224059994347,0.1927340586495795,-7.264939335041203,7.457673393690782,1.6028045480223216,1.6028045480223216,0.4579441565778062,0.0,0.0,0.0003822691982074242,0.0001198618668250242,0.00026240733138239997,0.0010568808081132357,0.07915850163763229,0.07915850163596866,0.5224923818676539,48.196936278715555,25587.391768995098,19125.40581458483,0.7474542924481272,0.949603968506614,0.7590262162609406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229185548764354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15496.727936901283,1480.5087062963992,0.5224923818676539,5.822588270086126,1.6028045480223216
59.0,-25.194898301286415,0.3053685734964387,34.86565561559725,23.041942656878405,2.9160436035728927,-22.383112248056925,-36.254201469104714,0.10425755034340345,39.480711726582285,-7.635614911371331,39.295863044315894,47778.55430307365,12233.85821837689,12233.85821837689,60012.41252145054,81497.61353978438,93731.47175816126,93731.47175816126,7391.246000876417,119344.81338349506,92883.63174143786,59164.572504726886,37465.6213741233,25613.341625333785,0.0,63078.962999457086,19144.802140008476,1479.5087062963992,86340.22575728485,319663.91047205654,1280728.5749275861,4.006484726525114,1524396.2331663107,4.768746746904249,0.7474542923783373,0.07946640126177741,4.027634451161993,1.2728326525771996,1.0,0.0,4.027634451161122,1.2909768204642387,1.2914689850973076,3.1198348315143605,19602.346721769743,1998.8830764603351,4632.441516551485,4632.441516551485,2.640909372447751,0.3053685734964387,-7.166690491475534,7.4720590649719725,1.6291350411269763,1.6291350411269763,0.4654671546077075,0.0,0.0,0.00038121444475640965,0.00011968142673568826,0.0002615330180207214,0.0010533593934966279,0.07946640128086166,0.07946640126177756,0.522369073693235,47.11632663795359,25613.341625333785,19144.802140008476,0.7474542924481272,0.9513855280399436,0.7574403894922127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230797720757256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15496.575247391724,1479.5087062963992,0.522369073693235,5.826363344630329,1.6291350411269763
60.0,-25.2221753614098,0.41619339899299324,34.86749174358391,23.09749242793771,2.983632354604094,-22.40090527566664,-36.26777589144183,0.16236226886092422,38.49117515131047,-7.561681323807202,39.30717613676903,47713.116814289504,12451.020940413457,12451.020940413457,60164.13775470296,81448.7062948743,93899.72723528775,93899.72723528775,7239.924446745921,119538.3402459874,92873.10706985767,59137.51758927289,37483.98831176086,25638.613010699653,0.0,63122.60132246051,19163.691339479363,1478.5087062963992,86659.80278854183,320606.9123318398,1285599.6058855513,4.00989360003227,1524876.9126566555,4.756219700835247,0.7474542921445033,0.07977051058461888,4.027634451161993,1.2727364050550385,1.0,0.0,4.027634451161344,1.2907045220033497,1.291195240913063,3.1204930195104255,19600.125574108097,1998.656582432135,4632.441516551485,4632.441516551485,2.6877880478202645,0.41619339899299324,-7.0691960054712695,7.485389404464263,1.6551010098701944,1.6551010098701944,0.47288600282005555,0.0,0.0,0.0003801748233990268,0.0001195034480808141,0.0002606713753182127,0.0010498890116634114,0.07977051048848931,0.07977051058461906,0.5222336681263462,46.052856475117665,25638.613010699653,19163.691339479363,0.7474542924481272,0.953131469461401,0.7558800780491923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232391116552336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15496.42527721719,1478.5087062963992,0.5222336681263462,5.830119086898011,1.6551010098701944
61.0,-25.249129336709746,0.5252389592631871,34.86945959236127,23.152353695500665,3.050387390242132,-22.418490889285316,-36.2811939563602,0.219748942817684,37.51888435493322,-7.488658124081813,39.31837491517544,47648.49976905698,12664.532767576733,12664.532767576733,60313.03253663371,81400.38964114345,94064.92240872019,94064.92240872019,7089.770078059722,119728.12004118695,92862.70476268364,59110.81489059706,37502.09985787398,25663.197632466763,0.0,63165.297490340745,19182.06722213396,1477.5087062963992,86975.15233066046,321540.4497433123,1290433.0782425096,4.013283800755613,1525352.8479445889,4.743891007063924,0.7474542922066164,0.08007069429876462,4.027634451161993,1.2726413922151552,1.0,0.0,4.027634451162263,1.2904356979604445,1.290924992228296,3.121143081772875,19597.930250474554,1998.4327217219493,4632.441516551485,4632.441516551485,2.73387860857541,0.5252389592631871,-6.972505619060453,7.49774457832364,1.680708779850816,1.680708779850816,0.4802025085288046,0.0,0.0,0.0003791500783718687,0.0001193277596665655,0.0002598223187053032,0.0010464693219982702,0.08007069425154721,0.08007069429876336,0.5220889040340484,45.00754247901506,25663.197632466763,19182.06722213396,0.7474542924481272,0.9548444309291316,0.7543461625640788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233965951933378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15496.27822897643,1477.5087062963992,0.5220889040340484,5.833851122393382,1.680708779850816
62.0,-25.275778233244846,0.6321179193656523,34.87140898671455,23.149421146977716,3.0606642544458484,-22.44394099800004,-36.30589497098697,0.21723377390380644,37.48582128320015,-7.445737019699731,39.32538460335602,47632.65733253057,12920.471511343421,12920.471511343421,60553.128843873994,81346.74758173729,94267.21909308071,94267.21909308071,7128.604691893866,119937.82943578264,92860.84090777802,59099.80535457395,37512.2617257823,25670.610342701926,0.0,63182.87206848423,19193.67647720008,1476.5087062963992,87138.61440118685,322090.1554767971,1290328.1115496976,4.006108505985217,1525650.8088311483,4.736719775159518,0.7476906945711472,0.08025254558537008,4.027634451161993,1.2726386481104424,1.0,0.0,4.027634451160746,1.2904496665443654,1.2909376618504476,3.121109296689894,19597.536898821367,1998.3926110161337,4632.441516551485,4632.441516551485,2.7891278206490497,0.6321179193656523,-6.903906694046527,7.536024613412179,1.7059645128639795,1.7059645128639795,0.4874184322468513,0.0,0.0,0.00037813943040085487,0.0001190049622307366,0.0002591344681701183,0.0010436989114855093,0.0799933169876663,0.08022717159609126,0.5219370456154301,44.93155830289987,25670.610342701926,19193.67647720008,0.7474542924481272,0.9583788590401551,0.7538855986302949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235522452391143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15496.133860615213,1476.5087062963992,0.5219370456154301,5.837557108583185,1.7059645128639795
63.0,-25.302094252351317,0.737683151172849,34.87368606412649,23.257315274700545,3.1793311683635865,-22.453270037009215,-36.30739484271032,0.3305069530214446,35.67148821965145,-7.347077400551897,39.340263497615055,47520.90842191953,13082.172183136398,13082.172183136398,60603.080605055926,81302.97489358833,94385.14707672472,94385.14707672472,6800.928129024644,120094.52231461136,92838.88818330933,59056.82171164018,37535.629412965725,25709.37523788664,0.0,63245.00465085237,19216.582870601855,1475.5087062963992,87584.21894770008,323356.5272742792,1299739.0146816731,4.019523049798223,1526283.4119804793,4.72012556804164,0.7474542921713369,0.08065083095056721,4.027634451161993,1.2724463486811146,1.0,0.0,4.027634451162815,1.2899172374452237,1.2904037471111827,3.122397572683826,19592.903952106702,1997.9201819282532,4632.441516551485,4632.441516551485,2.824033964896144,0.737683151172849,-6.783390835514767,7.521073986687616,1.7307483974269946,1.7307483974269946,0.4944995421219985,0.0,0.0,0.0003771438391259489,0.00011898538761673069,0.0002581584515092182,0.0010397678731571599,0.08065083086043728,0.08065083095056735,0.5218376208688371,43.01856562020333,25709.37523788664,19216.582870601855,0.7474542924481272,0.9582271507389187,0.751378052452702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237061646800857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15495.763009892675,1475.5087062963992,0.5218376208688371,5.839188021016131,1.7307483974269946
64.0,-25.32810664420684,0.8415674137968974,34.87598485819172,23.31200041752311,3.244706490128769,-22.47014614175457,-36.32071613157166,0.3867459876764935,34.740534386617924,-7.276066391161662,39.351221019469136,47460.18646509088,13283.888485114201,13283.888485114201,60744.07495020508,81259.53894437179,94543.427429486,94543.427429486,6653.040981597034,120275.76574068169,92832.4273256912,59033.0748464103,37554.83608808988,25732.338311195694,0.0,63287.17439928558,19233.746717842416,1474.5087062963992,87890.38644788896,324270.4296662864,1304501.8069110517,4.022882407913489,1526749.4176706169,4.708259767138888,0.7474542921532377,0.08094253758511522,4.027634451161993,1.2723652206594127,1.0,0.0,4.027634451162475,1.2896540655013196,1.290139209745094,3.123034741565642,19591.540439841126,1997.7811423718729,4632.441516551485,4632.441516551485,2.867578238743332,0.8415674137968974,-6.688594536050127,7.530161949847025,1.755314105554442,1.755314105554442,0.5015183158726977,0.0,0.0,0.00037616210498547066,0.00011881166376260874,0.0002573504412228619,0.001036513503090938,0.08094253752507118,0.08094253758511288,0.5216686472210144,42.01660077777956,25732.338311195694,19233.746717842416,0.7474542924481272,0.9598165114303285,0.7499179243753161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238581918596367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,94.0,15495.85613203248,1474.5087062963992,0.5216686472210144,5.844794866750135,1.755314105554442
65.0,-25.353811896302098,0.9437890864948622,34.87836792196876,23.364050744008296,3.308093523985084,-22.48694466722826,-36.3335345062427,0.44122629491124304,33.838173228127516,-7.206705192660596,39.361920320526984,47398.75455875927,13483.399276244225,13483.399276244225,60882.1538350035,81213.48726231219,94696.88653855641,94696.88653855641,6508.357632141153,120451.09341066537,92822.42132984758,59007.68862629466,37571.925226169915,25754.20687210896,0.0,63326.132098278875,19250.092474955563,1473.5087062963992,88188.52890641526,325165.0595634527,1309159.5038575595,4.026138311462982,1527204.5454427237,4.696705566991293,0.7474542924403873,0.08122669744643071,4.027634451161993,1.2722747652092954,1.0,0.0,4.027634451162791,1.2893992615510936,1.2898830619548407,3.1236518984173425,19589.428754540437,1997.565810398091,4632.441516551485,4632.441516551485,2.910646411415817,0.9437890864948622,-6.5953796724187175,7.539168758913579,1.7795486633646516,1.7795486633646516,0.5084424752470433,0.0,0.0,0.00037519427250998623,0.00011864471956803047,0.00025654955294195574,0.0010332878178592286,0.08122669749725481,0.08122669744643558,0.5214980281460626,41.04487842078811,25754.20687210896,19250.092474955563,0.7474542924481272,0.9614064813009193,0.7484864934621123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240084946737657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15495.712381786565,1473.5087062963992,0.5214980281460626,5.848471463842367,1.7795486633646516
66.0,-25.37921438776543,1.044375856751226,34.88082877462879,23.41543495366352,3.370640869179945,-22.5035546671469,-36.34623357849193,0.4949811485614474,32.95497512680089,-7.138275141493375,39.372495264841405,47338.202896755814,13679.587569236322,13679.587569236322,61017.79046599213,81168.14062029857,94847.72818953489,94847.72818953489,6365.492716630979,120623.12906799285,92812.65796256471,58982.720239022194,37588.81969282502,25775.40087845797,0.0,63364.22057128299,19265.93402366836,1472.5087062963992,88482.2354729039,326049.58074907574,1313759.6953889155,4.0293249031961516,1527654.4841082757,4.685344114225199,0.7474542923508919,0.08150671961490032,4.027634451161993,1.272185923033394,1.0,0.0,4.027634451162878,1.2891479484085187,1.289630424369946,3.1242608392110434,19587.36827405467,1997.3556998623046,4632.441516551485,4632.441516551485,2.9529973601090975,1.044375856751226,-6.503099032335839,7.547474889087065,1.8034548136515323,1.8034548136515323,0.5152728039004378,0.0,0.0,0.0003742400902368037,0.00011847954273880336,0.00025576054749800034,0.0010301099923509995,0.08150671959922252,0.08150671961490041,0.5213272594636289,40.09325026829424,25775.40087845797,19265.93402366836,0.7474542924481272,0.9629691632890649,0.7470809625678525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241570518008848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15495.5782625453,1472.5087062963992,0.5213272594636289,5.8520486708172,1.8034548136515323
67.0,-25.404504948072578,1.1429861775117527,34.88315781920236,23.41513659283521,3.373267922682131,-22.525740113162495,-36.36769076166672,0.49515201695762057,33.273539941179365,-7.098505882972639,39.376494624769286,47314.944363337294,13918.727438844131,13918.727438844131,61233.67180218142,81156.15227757892,95074.87971642305,95074.87971642305,6442.3087158186245,120854.5859907731,92810.59510805266,58972.01492262446,37598.42242825355,25779.706274350065,0.0,63378.128702603615,19269.98695842181,1471.5087062963992,88632.57100060442,326564.503704705,1311599.7813381446,4.016357462181974,1527824.67345378,4.67847747113174,0.7474866762774095,0.08165347658164987,4.027634451161993,1.272179675991647,1.0,0.0,4.027634451162867,1.289149106750919,1.289630361278579,3.1242580319610664,19586.932925128018,1997.3113066264239,4632.441516551485,4632.441516551485,3.0046202178944315,1.1429861775117527,-6.437304431612022,7.580290609123774,1.8270381378230267,1.8270381378230267,0.5220108965208647,0.0,0.0,0.000373292330452367,0.0001182009315438757,0.00025509139890849135,0.0010274149064389466,0.08125943360590174,0.08164993905100024,0.5211569423287111,40.372045824151996,25779.706274350065,19269.98695842181,0.7474542924481272,0.9661640861868158,0.7465500375588332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424303887535882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15495.446106050062,1471.5087062963992,0.5211569423287111,5.855593074265636,1.8270381378230267
68.0,-25.42931136605045,1.240370717090854,34.885881710364146,23.513678716868185,3.4912306662729855,-22.536587997002428,-36.37130919434128,0.5985072972249501,31.292851458455857,-7.005910687729201,39.39314437504808,47218.98788603358,14063.855250507835,14063.855250507835,61282.843136541414,81077.3725932574,95141.22784376524,95141.22784376524,6093.76290838352,120956.10597459241,92790.94577326468,58932.56106604088,37620.427452470896,25814.87813082718,0.0,63435.305583298075,19295.44146798083,1470.5087062963992,89047.46493538172,327765.8826271569,1322518.8120706775,4.0349495849605574,1528533.343422168,4.663491304129779,0.7474542924507911,0.08204597353465755,4.027634451161993,1.2720056786527856,1.0,0.0,4.027634451162482,1.2886643018531327,1.2891441801362555,3.1254334005917213,19582.786090361282,1996.8884471620056,4632.441516551485,4632.441516551485,3.0359487972505166,1.240370717090854,-6.3231033348389545,7.563474051929808,1.8501928776803713,1.8501928776803713,0.528626536480106,0.0,0.0,0.00037236485931770903,0.00011815400758770582,0.0002542108517300032,0.0010238683842869942,0.08204597353263396,0.08204597353466064,0.5210609977180112,38.298762146185084,25814.87813082718,19295.44146798083,0.7474542924481272,0.9660683837341932,0.7443644741969352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244501042644298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15495.138072096874,1470.5087062963992,0.5210609977180112,5.855860794853935,1.8501928776803713
69.0,-25.453909036588566,1.3357908678050618,34.888271780058716,23.513867274764948,3.4929376579088545,-22.55878218655459,-36.39315184028817,0.5984520459760944,31.564219685311684,-6.969203627472197,39.393887974924816,47200.49353875104,14299.55321862731,14299.55321862731,61500.04675737835,81071.08636696836,95370.63958559567,95370.63958559567,6185.718067562761,121187.02935963112,92791.77554236478,58923.77929035458,37631.106946677995,25816.38977403546,0.0,63447.496720713454,19302.523391560357,1469.5087062963992,89184.9215180329,328243.10027282895,1320530.8184060117,4.023026888633496,1528564.9993571052,4.656807707722091,0.7476848451898434,0.08220127014863525,4.027634451161993,1.2720089052012193,1.0,0.0,4.027634451160543,1.288666462014994,1.2891451585957028,3.1254281614998147,19582.961206485557,1996.9063040371134,4632.441516551485,4632.441516551485,3.0868286555881412,1.3357908678050618,-6.260221454741531,7.596012322546593,1.8731421907492527,1.8731421907492527,0.5351834830712151,0.0,0.0,0.0003714472865401871,0.0001178711165084062,0.0002535761700317809,0.0010213121184137121,0.08181453790419135,0.08217592294922373,0.5208820441835373,38.533423312783896,25816.38977403546,19302.523391560357,0.7474542924481272,0.9693061182238996,0.7439299574973095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42459354908656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15495.186692539268,1469.5087062963992,0.5208820441835373,5.862499959924023,1.8731421907492527
70.0,-25.478139963283205,1.4300895926522372,34.8911617652476,23.610641131550096,3.6094488461447156,-22.56871686503346,-36.39599086074156,0.7000257478949563,29.685913349999737,-6.8764913571361355,39.41331673827267,47103.88994142407,14434.153018338951,14434.153018338951,61538.04295976303,80991.02849820477,95425.18151654373,95425.18151654373,5826.456339863624,121277.31288385046,92772.18463110582,58885.046074325364,37652.3761742005,25852.131367306734,0.0,63504.507541507235,19323.286558382057,1468.5087062963992,89598.7251766801,329450.8581208572,1331132.9618795612,4.040459841179842,1529392.2806978226,4.642247069627524,0.7474542924077346,0.08257218657590007,4.027634451161993,1.2718371980963274,1.0,0.0,4.0276344511611955,1.2881903496288827,1.2886677075246749,3.1265833130346943,19578.8267015368,1996.484701864225,4632.441516551485,4632.441516551485,3.1158845647087903,1.4300895926522372,-6.146338702984534,7.576428295636771,1.8956612207431904,1.8956612207431904,0.5416174916409116,0.0,0.0,0.0003705454286948728,0.00011783439340794416,0.0002527110352869286,0.0010178276719104479,0.08257218661321143,0.08257218657589988,0.520775316641496,36.5624047071359,25852.131367306734,19323.286558382057,0.7474542924481272,0.9690342519315042,0.7417408899775573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247358133732801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15494.870100628017,1468.5087062963992,0.520775316641496,5.861188115348292,1.8956612207431904
71.0,-25.502093265803328,1.5228951255503091,34.89390171738785,23.66017346447336,3.6688259207564764,-22.58433954844499,-36.408314493577905,0.7510722033981211,28.87937306563356,-6.811924956318239,39.423301920514675,47048.36509487824,14613.336052231378,14613.336052231378,61661.70114710962,80951.03084812447,95564.36690035585,95564.36690035585,5690.310585288127,121434.80942000325,92765.90079681877,58863.2350435723,37669.6286147183,25870.442519647404,0.0,63540.0711343657,19336.973309514873,1467.5087062963992,89874.05631506772,330294.02322908596,1335517.4935502517,4.043420103378501,1529817.5837900743,4.63168412444757,0.7474542924740981,0.08283505901874405,4.027634451161993,1.2717624533874914,1.0,0.0,4.02763445116446,1.2879521128980063,1.2884282367612385,3.1271616474151815,19577.50054862775,1996.3494719020005,4632.441516551485,4632.441516551485,3.154564607026047,1.5228951255503091,-6.058244291174153,7.581139416724462,1.9180009875184303,1.9180009875184303,0.5480002821481229,0.0,0.0,0.00036965588414182343,0.00011767510802683187,0.00025198077611499157,0.001014886454911277,0.08283505896378762,0.08283505901874405,0.5205927150946622,35.69129802195181,25870.442519647404,19336.973309514873,0.7474542924481272,0.9704380251119964,0.7404518794980085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248759824139736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15494.933486592621,1467.5087062963992,0.5205927150946622,5.869272821295199,1.9180009875184303
72.0,-25.52576681750469,1.614223901466978,34.89667205197133,23.707482078485214,3.726477088947173,-22.599883056641264,-36.42023362973703,0.8005933280837654,28.098637011661367,-6.748823913326567,39.43304636358178,46992.41496366476,14790.546889999747,14790.546889999747,61782.961853664514,80909.01945705575,95699.5663470555,95699.5663470555,5557.4284765526245,121587.36697513623,92756.79119041764,58840.1866970269,37685.1161037675,25887.80062808073,0.0,63572.91673184823,19349.947701097593,1466.5087062963992,90142.13787050288,331119.6908075787,1339794.8978887382,4.0462555839583825,1530232.7191812107,4.621388463637049,0.7474542924325727,0.08309109609346153,4.027634451161993,1.2716804681764913,1.0,0.0,4.027634451164083,1.2877211093316692,1.2881960181188084,3.127722627186213,19575.578039141143,1996.1534304926906,4632.441516551485,4632.441516551485,3.1928189135586167,1.614223901466978,-5.971653396628433,7.5858772980954114,1.9400474725971024,1.9400474725971024,0.5542992778848864,0.0,0.0,0.00036877865924996354,0.0001175212399926505,0.00025125741925731307,0.0010119730379108069,0.08309109605165611,0.08309109609346133,0.520414828321432,34.847460924987956,25887.80062808073,19349.947701097593,0.7474542924481272,0.9718440655203257,0.7391892236418798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250145707260533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15494.806769521805,1466.5087062963992,0.520414828321432,5.8726634733065195,1.9400474725971024
73.0,-25.549164620626797,1.704100225723031,34.89946931097518,23.754140990227484,3.7833207033544554,-22.61525913540959,-36.43204460442064,0.8494152181372497,27.336138385265997,-6.686613577741332,39.442655162922755,46937.26516928907,14964.841089273606,14964.841089273606,61902.10625856268,80867.64915551688,95832.49024479048,95832.49024479048,5426.620141920721,121737.02456370433,92747.88421695879,58817.500230731224,37700.42665136396,25904.534318913844,0.0,63604.9609702778,19362.45536611789,1465.5087062963992,90405.87010286975,331935.29125473404,1344005.6466046418,4.048998952549532,1530642.1592357021,4.611266712405869,0.747454292277343,0.08334305510399881,4.027634451161993,1.2715999352419751,1.0,0.0,4.0276344511620685,1.2874934498563764,1.287967160782637,3.1282756829646687,19573.698293714435,1995.961749803902,4632.441516551485,4632.441516551485,3.230443608581991,1.704100225723031,-5.886054362380649,7.59015458810368,1.961803145207881,1.961803145207881,0.5605151843451088,0.0,0.0,0.0003679135344107836,0.00011736895151406401,0.0002505445828967196,0.0010091019936268398,0.08334305502909557,0.08334305510399868,0.5202417869843134,34.02275196300735,25904.534318913844,19362.45536611789,0.7474542924481272,0.973227643162758,0.7379497519261518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251515651395839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15494.687745079995,1465.5087062963992,0.5202417869843134,5.8759608236278,1.961803145207881
74.0,-25.572159991936303,1.7921212690971404,34.90217586514799,23.75328114666047,3.791997446326555,-22.635569724478486,-36.45171455629168,0.8489530270920607,27.434742944035463,-6.652370341522291,39.44880923747943,46916.91866446802,15184.20699588571,15184.20699588571,62101.12566035373,80828.90589207757,96013.11288796327,96013.11288796327,5487.565263065291,121919.19168479776,92746.12844482878,58808.006523971286,37709.02435650832,25906.078796834485,0.0,63615.1031533428,19370.339067403493,1464.5087062963992,90525.54762489798,332384.90614019294,1343166.6331660452,4.040997675747423,1530904.4336972153,4.605818150633808,0.7477140488652568,0.08348759840657304,4.027634451161993,1.2715952646592634,1.0,0.0,4.027634451160953,1.2874973769450881,1.2879699969137772,3.1282661411851342,19573.32775206558,1995.92396507121,4632.441516551485,4632.441516551485,3.2777978829594057,1.7921212690971404,-5.825924567586065,7.618045836683205,1.9832728761942353,1.9832728761942353,0.566649393198353,0.0,0.0,0.0003670651089097057,0.00011711573521906241,0.0002499493736906433,0.001006704708522798,0.08320996751134266,0.083458594769665,0.5200732198782084,34.087113285557734,25906.078796834485,19370.339067403493,0.7474542924481272,0.9762009740149339,0.7375122626363715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425286987961456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15494.570490168539,1464.5087062963992,0.5200732198782084,5.879217043195294,1.9832728761942353
75.0,-25.595015550817998,1.8791560383510488,34.90507900769975,23.843473742622905,3.893019839258815,-22.645559874105317,-36.45508774844927,0.9435641625461286,25.898069303338275,-6.566183918801764,39.46134975068982,46828.821103776216,15305.827689531001,15305.827689531001,62134.64879330722,80784.92712324594,96090.75481277694,96090.75481277694,5177.396646862471,122026.20902722637,92728.09208501571,58771.98606554588,37729.00668829981,25935.454214449433,0.0,63664.46090274924,19385.566576070472,1463.5087062963992,90913.35816591447,333518.6559209191,1352028.6474284371,4.053832142298564,1531438.990677225,4.591764099218323,0.7474542923281514,0.0838281845289103,4.027634451161993,1.2714363417634744,1.0,0.0,4.0276344511614335,1.2870547012004308,1.2875260755786226,3.129342091991455,19569.52132275155,1995.5358173027028,4632.441516551485,4632.441516551485,3.304052006883203,1.8791560383510488,-5.719222766588828,7.598378804939877,2.004332724654964,2.004332724654964,0.5726664927585611,0.0,0.0,0.0003662236257680289,0.00011707236196012928,0.00024915126380789965,0.001003490213663247,0.08382818447159725,0.08382818452889668,0.5199616192815345,32.46425322214003,25935.454214449433,19385.566576070472,0.7474542924481272,0.9759707050409351,0.7355567052599356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254201049382607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15494.295400048271,1463.5087062963992,0.5199616192815345,5.880762995022186,2.004332724654964
76.0,-25.61761136231891,1.964817338458533,34.90793105417001,23.8895283889957,3.948313954988927,-22.66036905797842,-36.466791679244466,0.9910716506483949,25.177418914163752,-6.506019809732467,39.47061645471456,46776.8670004778,15470.643987101903,15470.643987101903,62247.510987579706,80747.38994393933,96218.03393104122,96218.03393104122,5050.856356708784,122168.70828002255,92722.06673135728,58751.54378789563,37745.02549273516,25950.674348981323,0.0,63695.69984171649,19396.942931090904,1462.5087062963992,91167.17757433244,334311.8919736927,1356101.2181537133,4.05639539218194,1531834.0876013818,4.582050846465022,0.7474542923333443,0.08407086171121471,4.027634451161993,1.2713663572026417,1.0,0.0,4.027634451162109,1.2868333767251032,1.2873036016923232,3.129880312408455,19568.24972010941,1995.406149919637,4632.441516551485,4632.441516551485,3.339630717803141,1.964817338458533,-5.636090364516648,7.6009077029751815,2.0252417488283876,2.0252417488283876,0.5786404996652535,0.0,0.0,0.00036539345077954785,0.00011692198518222012,0.00024847146559732773,0.0010007522349705091,0.08407086164322397,0.0840708617112147,0.5197932767025384,31.683438723896245,25950.674348981323,19396.942931090904,0.7474542924481272,0.9772639462674008,0.7343802975195829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425552435523689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15494.346132682535,1462.5087062963992,0.5197932767025384,5.885537000934852,2.0252417488283876
77.0,-25.639937726216004,2.048687891192129,34.9108464414893,23.889313917048298,3.9569827781194906,-22.677253588621152,-36.48322125719858,0.9912736836432396,24.78826396154932,-6.473727447284781,39.4816606253789,46745.96604426098,15681.670859829042,15681.670859829042,62427.636904090024,80711.29686128089,96392.96772110993,96392.96772110993,5120.904705650915,122345.582354819,92720.23979360731,58742.66012364725,37752.866299955625,25952.61463370907,0.0,63705.480933664694,19426.700231699775,1461.5087062963992,91272.06301545902,334738.2630103604,1358445.7898760375,4.058232774643969,1532305.0695720601,4.577621499830254,0.7485450119722049,0.08429738389332098,4.027634451161993,1.271360712940805,1.0,0.0,4.027634451162515,1.2868341210475462,1.2873032928621597,3.1298785020429056,19567.864159526318,1995.366833681871,4632.441516551485,4632.441516551485,3.3851848542068383,2.048687891192129,-5.578172505424627,7.626860396616756,2.0458815010913973,2.0458815010913973,0.5845375717403992,0.0,0.0,0.0003645748761595432,0.00011671119228917033,0.00024786368387037284,0.0009983043123482388,0.08420215561902052,0.0841745524991444,0.5196295427285961,31.261991408834092,25952.61463370907,19426.700231699775,0.7474542924481272,0.9799413800689258,0.7337824840053663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425683284720469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15494.22986041302,1461.5087062963992,0.5196295427285961,5.888699843099207,2.0458815010913973
78.0,-25.662012595732676,2.131656059805719,34.9136625248375,23.975866112764948,4.0541258705921175,-22.68975372343903,-36.489277810882754,1.0818669982984714,23.81323539889081,-6.389947306196192,39.488474243533574,46672.678514961764,15793.819766369184,15793.819766369184,62466.49828133095,80668.2910563299,96462.11082269908,96462.11082269908,4808.6863313679205,122440.5375502046,92703.73779226911,58708.125250900965,37772.902823742384,25978.426727505514,0.0,63751.329551247894,19417.68656818117,1460.5087062963992,91653.42449133116,335846.44407023414,1363887.5178011984,4.0610449861305495,1532595.6929625862,4.563382224294389,0.7474542924349632,0.08453601798879117,4.027634451161993,1.2712111367052423,1.0,0.0,4.0276344511623545,1.2864106811908023,1.2868786595405437,3.13090874481367,19564.38154428217,1995.0117057590685,4632.441516551485,4632.441516551485,3.4093943139786336,2.131656059805719,-5.474491958395338,7.606148018201057,2.0661238133967963,2.0661238133967963,0.5903210895419418,0.0,0.0,0.0003637671813664007,0.00011663357474589865,0.00024713360662050206,0.0009953638280646498,0.08453601800676186,0.08453601798879123,0.519490776704811,30.203182705086988,25978.426727505514,19417.68656818117,0.7474542924481272,0.9798462043229371,0.7321051787232596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258125955785015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15494.018527547727,1460.5087062963992,0.519490776704811,5.892782096835208,2.0661238133967963
79.0,-25.683884838307996,2.213067621814035,34.91665011004,24.00642904629933,4.091743477957142,-22.705679650081727,-36.50292190778998,1.1135382897308477,23.211321721099182,-6.348606140132982,39.500860297599765,46632.15310465797,15980.612559002042,15980.612559002042,62612.765663660015,80639.6056422766,96620.21820127864,96620.21820127864,4702.960739486822,122640.6916719938,92699.11273424115,58691.66019662242,37786.05837513192,26020.473470715166,0.0,63806.53184584709,19449.114591727426,1461.5087062963992,91917.25746179181,336394.3354119492,1367809.0137377768,4.066088128573138,1533124.105936409,4.557520577922164,0.7474542926214045,0.08478767721233785,4.027634451161993,1.2711627599084752,1.0,0.0,4.027634451161725,1.2862637803519614,1.2867306779242504,3.1312663177531967,19563.4054628201,1994.9121731498628,4632.441516551485,4632.441516551485,3.4497170664549355,2.213067621814035,-5.408852728914942,7.621920350728978,2.086233690747216,2.086233690747216,0.5960667687849188,0.0,0.0,0.0003629685244341945,0.0001164588939151697,0.0002465096305190248,0.000992850680421638,0.08478767725086897,0.0847876772123378,0.5193330374853616,29.559927861232154,26020.473470715166,19449.114591727426,0.7474542924481272,0.9812908467573329,0.7308366675894338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259404713231996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15494.01445328271,1461.5087062963992,0.5193330374853616,5.894768001033471,2.086233690747216
80.0,-25.70555333128413,2.292938534905232,34.91968254417438,24.035009240638487,4.127748847922414,-22.721583435718316,-36.516291671991326,1.1437789523566093,22.632848335185997,-6.308683302541148,39.51305533318174,46591.40319837329,16165.490429056337,16165.490429056337,62756.89362742963,80609.42152317202,96774.91195222836,96774.91195222836,4600.679617540809,122836.67846734868,92692.253723782,58674.23539898338,37797.798138665145,26061.76651512032,0.0,63859.56465378546,19479.979253199213,1462.5087062963992,92174.23233468755,336924.09619456035,1371617.0803559765,4.070997283506615,1533644.5042473255,4.551899141585013,0.7474542925514073,0.08503286376574745,4.027634451161993,1.2711088459985334,1.0,0.0,4.027634451161195,1.2861236027521576,1.2865894338321615,3.131607601744743,19561.957923585604,1994.764565227229,4632.441516551485,4632.441516551485,3.4896264467231464,2.292938534905232,-5.344749676598159,7.6376882115033915,2.1060122720527343,2.1060122720527343,0.6017177920150669,0.0,0.0,0.0003621788983775498,0.00011628795963127469,0.0002458909387462751,0.000990358816123061,0.08503286375069317,0.0850328637657474,0.5191846241044116,28.941531637727167,26061.76651512032,19479.979253199213,0.7474542924481272,0.9827328759233802,0.7295916195321487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260671943828158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15493.858173350003,1462.5087062963992,0.5191846241044116,5.899574528893233,2.1060122720527343
81.0,-25.727021880197672,2.3712914656396795,34.92275494528651,24.062863073218637,4.162874940306602,-22.737395193595056,-36.52962591787798,1.1732482537040128,22.071770888039964,-6.269720180704245,39.52513871892471,46551.413229056234,16347.64831186627,16347.64831186627,62899.06154092251,80579.8578824027,96927.50619426898,96927.50619426898,4500.826890845739,123030.06427298796,92685.57834239148,58657.13368904502,37809.38294816274,26102.558078718983,0.0,63911.94102688172,19510.469071394495,1463.5087062963992,92426.67930342324,337441.75384677545,1375346.0370523399,4.075802775956567,1534160.2698315054,4.546444689616367,0.7474542921255324,0.08527379415448481,4.027634451161993,1.2710563123831529,1.0,0.0,4.027634451162394,1.285987053801898,1.2864518312976985,3.131940122767703,19560.549137795646,1994.6209090561656,4632.441516551485,4632.441516551485,3.5289486663688967,2.3712914656396795,-5.2817827534446105,7.65307421908429,2.125461776871602,2.125461776871602,0.6072747933918864,0.0,0.0,0.0003613981174169244,0.00011611771021912585,0.00024528040719779855,0.0009878998182248956,0.08527379408307545,0.08527379415448524,0.519044750647333,28.341491068744233,26102.558078718983,19510.469071394495,0.7474542924481272,0.9841519523631242,0.7283680088745301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261927576757125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15493.706934412607,1463.5087062963992,0.519044750647333,5.904319422609725,2.125461776871602
82.0,-25.748294196867775,2.4481488513097385,34.92586106911636,24.089984013140224,4.197129844134978,-22.753117455427912,-36.542925029620505,1.201953102695103,21.527329564372053,-6.2317010576261005,39.53710524142244,46512.16793643886,16527.11371959291,16527.11371959291,63039.28165603177,80550.85570174901,97077.96942134193,97077.96942134193,4403.308432415972,123220.82443815266,92679.03234932909,58640.344584018974,37820.76418367791,26142.85501681074,0.0,63963.61920048865,19540.589202426025,1464.5087062963992,92674.66098892596,337947.47192958277,1378998.5225628624,4.080511431818613,1534671.1764636207,4.541153001385363,0.7474542925728948,0.08551052315997776,4.027634451161993,1.2710050403745852,1.0,0.0,4.027634451160228,1.2858540991721061,1.2863178357349028,3.1322639588388568,19559.167658376275,1994.4800373599828,4632.441516551485,4632.441516551485,3.5676896644118115,2.4481488513097385,-5.219944491339415,7.668093342649154,2.144586475201336,2.144586475201336,0.6127389929146674,0.0,0.0,0.0003606260008429281,0.00011594813865851298,0.0002446778621844151,0.0009854729871706166,0.08551052314206481,0.08551052315997794,0.5189124104415771,27.759030621998136,26142.85501681074,19540.589202426025,0.7474542924481272,0.9855490112033902,0.7271659815034909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263171826855732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15493.555961366641,1464.5087062963992,0.5189124104415771,5.909042056367111,2.144586475201336
83.0,-25.76937370037308,2.523532957452534,34.928995078045126,24.116380197834246,4.230529059711793,-22.768751748147665,-36.55617804089559,1.2299071074864296,20.998792083644958,-6.1946065505881815,39.54895122853845,46473.605304723154,16703.90726286453,16703.90726286453,63177.512567587684,80522.38505573246,97226.292318597,97226.292318597,4308.033185559267,123408.9587074166,92672.59348000289,58623.8137289938,37831.97750112121,26182.666388819613,0.0,64014.643889940824,19570.346384629407,1465.5087062963992,92918.25913303773,338441.46487109875,1382577.1484308415,4.085129311674088,1535177.063557411,4.536019438818201,0.7474542926226274,0.08574312418248974,4.027634451161993,1.2709549437044192,1.0,0.0,4.02763445116184,1.285724673204574,1.286187381233494,3.1325792645196824,19557.80878656364,1994.3414709981128,4632.441516551485,4632.441516551485,3.6058538900453034,2.523532957452534,-5.159223546707625,7.682756504160158,2.1633906056545364,2.1633906056545364,0.6181116016155819,0.0,0.0,0.0003598623801516416,0.00011577938239875435,0.0002440829977528872,0.0009830770906924238,0.08574312423171389,0.0857431241824898,0.5187867633372489,27.19339863423312,26182.666388819613,19570.346384629407,0.7474542924481272,0.9869228152890703,0.7259839699276365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264404903720531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15493.405247699833,1465.5087062963992,0.5187867633372489,5.9137394988421494,2.1633906056545364
84.0,-25.79026388981865,2.597465805985385,34.932151480006866,24.142050265241437,4.263081817627119,-22.784300297842844,-36.56939280973745,1.2571182256513365,20.485539616972062,-6.158421829988001,39.56067286004804,46435.74249357447,16878.058176057886,16878.058176057886,63313.80066963236,80494.40285250242,97372.4610285603,97372.4610285603,4214.928728019295,123594.45991265378,92666.22379630581,58607.56343737797,37842.955954364275,26221.99888409349,0.0,64064.954838457765,19599.745622903196,1466.5087062963992,93157.532300541,338923.8885489389,1386083.9584118181,4.0896614409393415,1535677.7640809293,4.5310402009600015,0.7474542924640496,0.08597164885098911,4.027634451161993,1.2709058976406231,1.0,0.0,4.027634451160769,1.2855987368280652,1.2860604284783894,3.132886129850519,19556.46451582404,1994.2043935313322,4632.441516551485,4632.441516551485,3.643447654061777,2.597465805985385,-5.099611994347181,7.697077800332566,2.1818783924264626,2.1818783924264626,0.6233938264075608,0.0,0.0,0.00035910708544498437,0.00011561133893412243,0.00024349574651086196,0.0009807118573585552,0.08597164883490634,0.08597164885098904,0.51866710333361,26.643961446960077,26221.99888409349,19599.745622903196,0.7474542924481272,0.988275115923839,0.7248228397360769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426562700016091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,46.0,15493.255014275332,1466.5087062963992,0.51866710333361,5.918409579146096,2.1818783924264626
85.0,-25.810968105277286,2.6699695081492734,34.93532527461094,24.16705550802874,4.2948326608628395,-22.79976165548692,-36.58256549444047,1.2836262110725145,19.986760642526235,-6.123111187534989,39.572270990831825,46398.5476936595,17049.55574033338,17049.55574033338,63448.10343399288,80466.97713860289,97516.53287893627,97516.53287893627,4123.885314892905,123777.40374225238,92660.01073597983,58591.58129103657,37853.810494381396,26260.870863316122,0.0,64114.68135769752,19628.800643223087,1467.5087062963992,93392.64756404336,339395.179515347,1389522.3381588827,4.094113358189433,1536173.310655747,4.526208394737331,0.7474542921820087,0.08619625265075247,4.027634451161993,1.2708580175740645,1.0,0.0,4.02763445116254,1.285476102106335,1.2859367892458111,3.133185007922322,19555.153299192756,1994.0706866455678,4632.441516551485,4632.441516551485,3.680468642597248,2.6699695081492734,-5.041082993306478,7.711052501455752,2.200054023329627,2.200054023329627,0.6285868638084648,0.0,0.0,0.00035835995404696316,0.00011544405478627727,0.0002429158992606859,0.0009783764445973346,0.086196252632324,0.08619625265075227,0.5185528384070938,26.109871830061252,26260.870863316122,19628.800643223087,0.7474542924481272,0.9896033496604969,0.7236805472805949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266838313799268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15493.1051052072,1467.5087062963992,0.5185528384070938,5.923050041734356,2.200054023329627
86.0,-25.831489699385816,2.7410658219749275,34.93851166087231,24.191380210127704,4.325781494160015,-22.815138848141114,-36.59570032088084,1.309430642915301,19.50200607275133,-6.088666531320408,39.58374168366583,46362.02340558728,17218.44234092149,17218.44234092149,63580.465746508766,80440.04468559452,97658.48702651601,97658.48702651601,4034.8573464622023,123957.77254025711,92653.89238787755,58575.87110787019,37864.46808889707,26299.285513741088,0.0,64163.75360263816,19657.513849068408,1468.5087062963992,93623.62968005381,339855.408125746,1392893.5151809026,4.098488598026176,1536663.531155296,4.521521489476291,0.7474542925813544,0.0864169555393532,4.027634451161993,1.2708112254785373,1.0,0.0,4.027634451161349,1.2853567694449697,1.2858164637232177,3.133475893157016,19553.862070817886,1993.9390179947166,4632.441516551485,4632.441516551485,3.7169260053042983,2.7410658219749275,-4.983633415058321,7.724699237033249,2.2179217498257087,2.2179217498257087,0.633691928521631,0.0,0.0,0.00035762082424496856,0.00011527747397986191,0.00024234335026510664,0.0009760704265377614,0.08641695558263927,0.08641695553935302,0.5184434543367535,25.590672604071756,26299.285513741088,19657.513849068408,0.7474542924481272,0.9909093869454451,0.7225578430573778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268039033206927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15492.955598732355,1468.5087062963992,0.5184434543367535,5.927660970989672,2.2179217498257087
87.0,-25.85183187608999,2.810776331233089,34.94170620979386,24.21504253232854,4.355947047288571,-22.830432886138613,-36.608793726749695,1.3345480573372237,19.03073747611859,-6.055068787209936,39.59508362645429,46326.13994191728,17384.738889020617,17384.738889020617,63710.8788309379,80413.60299321842,97798.34188223904,97798.34188223904,3947.7812342514662,124135.59407410027,92647.8751331849,58560.412081883784,37874.95894589013,26337.25219186123,0.0,64212.211137751365,19685.892209161048,1469.5087062963992,93850.56064798757,340304.7930430291,1396199.3745087502,4.102790801222159,1537148.3655621472,4.516975361460119,0.7474542927163984,0.08663383234823914,4.027634451161993,1.2707655180571602,1.0,0.0,4.027634451162038,1.2852406598864758,1.285699372715549,3.1337589736055738,19552.592177397626,1993.8095249037772,4632.441516551485,4632.441516551485,3.752824256260075,2.810776331233089,-4.927250011505354,7.7380263427384435,2.2354857536766968,2.2354857536766968,0.6387102153361991,0.0,0.0,0.00035688954105766166,0.00011511163941219561,0.00024177790164546607,0.000973793006196935,0.0866338323887724,0.0866338323482391,0.5183385222419914,25.08580626332855,26337.25219186123,19685.892209161048,0.7474542924481272,0.9921925705729401,0.7214537409798277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269229347848158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15492.806411595215,1469.5087062963992,0.5183385222419914,5.932240044305745,2.2354857536766968
88.0,-25.87199777417987,2.879122356026089,34.944904766367806,24.238046211563073,4.385339419811733,-22.845645584376605,-36.62184606129301,1.3589872300084513,18.572512294328703,-6.022304500396695,39.606294857080364,46290.8842200007,17548.47702484002,17548.47702484002,63839.36124484072,80387.62616557276,97936.10319041277,97936.10319041277,3862.609444634756,124310.88041775516,92641.93843575256,58545.1964901805,37885.2688284134,26374.777227342398,0.0,64260.046055755796,19713.940454622934,1470.5087062963992,94073.49374577802,340743.47956341755,1399441.2859054348,4.107022936135092,1537627.7260521918,4.512566837734648,0.7474542925877585,0.0868469307174373,4.027634451161993,1.2707207997003573,1.0,0.0,4.0276344511629825,1.2851277309029874,1.2855854734755086,3.134034348735125,19551.339284942092,1993.6817654287747,4632.441516551485,4632.441516551485,3.7881702256013767,2.879122356026089,-4.8719239723077425,7.751046328333832,2.252750200339533,2.252750200339533,0.6436429143827238,0.0,0.0,0.00035616595316319256,0.00011494654430887103,0.00024121940885432153,0.0009715436013905957,0.08684693074709611,0.08684693071743735,0.5182376751232459,24.594816794725375,26374.777227342398,19713.940454622934,0.7474542924481272,0.9934534001026071,0.720368052332798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270409438722758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15492.657616422643,1470.5087062963992,0.5182376751232459,5.936786247995682,2.252750200339533
