time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
89.0,-25.89199054100752,2.9461251091888605,34.948103523234096,24.26042390232908,4.413984901267182,-22.860777146144894,-36.634861131291814,1.3827715064045647,18.126807506559828,-5.990350740909682,39.61737564615749,46256.25796668487,17709.669620467394,17709.669620467394,63965.92758715226,80362.14011368297,98071.80973415036,98071.80973415036,3779.277680145955,124483.68199070994,92636.12012667976,58530.237979681646,37895.424607775676,26411.87225655959,0.0,64307.296864335265,19741.667285090458,1471.5087062963992,94292.5320540044,341171.74158846255,1402621.2265133248,4.111188165769112,1538101.6202653518,4.508291375786576,0.7474542922714411,0.08705634604241791,4.027634451161993,1.270677185249515,1.0,0.0,4.027634451161062,1.2850178718442316,1.2854746551107699,3.134302284357815,19550.111377401863,1993.5565537060938,4632.441516551485,4632.441516551485,3.822966692011462,2.9461251091888605,-4.817637791764766,7.763762900953626,2.269719211704144,2.269719211704144,0.6484912033440411,0.0,0.0,0.0003554499102141345,0.0001147821382841221,0.00024066777193001242,0.0009693218095097153,0.08705634596697967,0.08705634604241808,0.5181406012713299,24.11715824746949,26411.87225655959,19741.667285090458,0.7474542924481272,0.9946915934298535,0.7193003006216939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271579483204162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15492.509207598763,1471.5087062963992,0.5181406012713299,5.94129823791172,2.269719211704144
90.0,-25.91169013333471,3.011559503272651,34.95119985879361,24.259743641037517,4.415869832083125,-22.878403332343968,-36.65178098073227,1.3826326648295257,18.229469281829267,-5.9742406242524435,39.625010454529,46239.32810257992,17897.827508401875,17897.827508401875,64137.1556109818,80351.64855654343,98249.47606494531,98249.47606494531,3819.9637885735574,124689.57051570201,92633.80721977545,58521.68774232697,37902.354974942755,26440.094450756704,0.0,64342.44942569946,19765.449874378643,1472.5087062963992,94429.51227637175,341387.81858597614,1402120.522450734,4.107119370158838,1538428.2038055416,4.506394546172418,0.7475559480769164,0.08719912196640657,4.027634451161993,1.2706703661987557,1.0,0.0,4.027634451161323,1.2850199759624652,1.2854758549581762,3.1342971521865572,19549.623256920102,1993.50677926918,4632.441516551485,4632.441516551485,3.863584126092866,3.011559503272651,-4.777457132674473,7.7890166359471245,2.286396912834957,2.286396912834957,0.6532562608099877,0.0,0.0,0.00035474566305994577,0.00011456873180492569,0.00024017693125502008,0.0009673448826970846,0.0869818467495286,0.08718726431103627,0.5180470274491267,24.203709906081713,26440.094450756704,19765.449874378643,0.7474542924481272,0.9968093565515449,0.7186442001399959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272739659312357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15492.361110230107,1472.5087062963992,0.5180470274491267,5.945775787022944,2.286396912834957
91.0,-25.931345290671462,3.0759333582914303,34.95445791672774,24.302290810178988,4.468232652273857,-22.890776859926124,-36.660624342598,1.4276642215285253,17.29038487401698,-5.92956845477781,39.63909370179029,46188.73785346807,18025.137397746486,18025.137397746486,64213.87525121456,80311.79882935979,98336.93622710627,98336.93622710627,3621.7963541204226,124821.35502131465,92623.6272075446,58500.5662316529,37914.51219543523,26484.41879420838,0.0,64398.93098964361,19795.892516680553,1473.5087062963992,94715.13987298585,341987.5466072809,1408674.982695161,4.11908268786408,1539030.7607409044,4.500253813359584,0.7474542926730008,0.08746054356510163,4.027634451161993,1.2705900547048077,1.0,0.0,4.027634451161685,1.2848106769288958,1.2852655804867184,3.134807737424252,19547.47484685431,1993.2877024115587,4632.441516551485,4632.441516551485,3.891066370367237,3.0759333582914303,-4.712904774500025,7.788838132791455,2.302713163565548,2.302713163565548,0.6579180467330137,0.0,0.0,0.00035404428409362663,0.00011445733819960437,0.00023958694589402225,0.0009649686373314484,0.08746054353096662,0.08746054356512653,0.5179901639641515,23.219953328794816,26484.41879420838,19795.892516680553,0.7474542924481272,0.997126415988818,0.717228331956255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427388299487491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15492.134353277637,1473.5087062963992,0.5179901639641515,5.948551553582389,2.302713163565548
92.0,-25.950838755127926,3.1390306217984527,34.95763969957332,24.32350411489608,4.49511396940776,-22.905635435322008,-36.6736444766633,1.4499106496018361,16.875223958710933,-5.8996940074634825,39.649813145846565,46156.39750116971,18178.32837915733,18178.32837915733,64334.72588032704,80288.7448118341,98467.07319099143,98467.07319099143,3542.8194790354173,124987.48033653857,92619.324879767,58486.97756910262,37924.830345182636,26520.40714554715,0.0,64445.237490729785,19822.792157662145,1474.5087062963992,94924.25371195601,342389.0753975986,1411706.7231099745,4.123106794428628,1539489.5156768265,4.496316110229561,0.7474542924198827,0.08766056689192811,4.027634451161993,1.2705528944497932,1.0,0.0,4.0276344511615,1.284708022770439,1.2851619979004976,3.135058223172379,19546.566875027343,1993.19511505227,4632.441516551485,4632.441516551485,3.9241355372123023,3.1390306217984527,-4.661445613944765,7.800476235743218,2.318818542335001,2.318818542335001,0.6625195835242861,0.0,0.0,0.0003533499354184853,0.00011429351474263629,0.00023905642067584905,0.0009628318756855238,0.08766056690534972,0.08766056689192797,0.5178977944170867,22.774917966174428,26520.40714554715,19822.792157662145,0.7474542924481272,0.9982851857684807,0.7162111476089935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427502392201366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15492.068831297933,1474.5087062963992,0.5178977944170867,5.954590659718007,2.318818542335001
93.0,-25.970170765704914,3.200867585168235,34.96080773661719,24.343470681365602,4.520919510567178,-22.92045627964717,-36.68650189703328,1.4712050245094286,16.47397526306753,-5.870805955597735,39.66035701639575,46124.1068443818,18329.564395626123,18329.564395626123,64453.67124000793,80264.99969082967,98594.5640864558,98594.5640864558,3466.074979880679,125150.42967689247,92613.830584528,58472.93773808003,37934.32538494219,26555.865590436675,0.0,64490.190975378864,19849.295717707508,1475.5087062963992,95128.48910657511,342777.6985776079,1414662.4868150498,4.1270552100832125,1539940.8575156284,4.492535144222552,0.747454292164201,0.08785595838754197,4.027634451161993,1.2705130406422538,1.0,0.0,4.027634451162991,1.284609824273222,1.285062881667478,3.135297874154636,19545.407348012224,1993.0768762025998,4632.441516551485,4632.441516551485,3.9567826879487833,3.200867585168235,-4.611182595794579,7.812050180962814,2.3346461057567716,2.3346461057567716,0.6670417445019348,0.0,0.0,0.0003526625752743205,0.00011413195110454924,0.00023853062416977124,0.0009607141595633442,0.08785595833762218,0.08785595838754175,0.5178090466029884,22.344781218665275,26555.865590436675,19849.295717707508,0.7474542924481272,0.9994337164331722,0.7152111995139092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427615563161872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,91.0,15491.919339869768,1475.5087062963992,0.5178090466029884,5.958977640484608,2.3346461057567716
94.0,-25.989344239672626,3.2614642157060714,34.963960381521176,24.362879432179056,4.546047302126205,-22.935202207982957,-36.69932704707605,1.4919052704365376,16.08369710872637,-5.8426587515959625,39.67077019265129,46092.39939484286,18478.40433545961,18478.40433545961,64570.803730302476,80241.74127434973,98720.14560980933,98720.14560980933,3391.029177312623,125311.07457002322,92608.48450995037,58459.1426304433,37943.71319945231,26590.928960213896,0.0,64534.642159666204,19875.50398410009,1476.5087062963992,95329.11643249671,343156.6885044141,1417560.4827115852,4.130942307695544,1540386.7030114506,4.488872735440318,0.7474542921700248,0.08804792912083935,4.027634451161993,1.2704741621622815,1.0,0.0,4.027634451161706,1.2845144056287547,1.2849665552029361,3.135530776076048,19544.279101780823,1992.9618271051606,4632.441516551485,4632.441516551485,3.9889126002858726,3.2614642157060714,-4.561905118627746,7.823369334333817,2.350198640742987,2.350198640742987,0.6714853259265677,0.0,0.0,0.0003519820673513973,0.00011397100308987505,0.00023801106426152223,0.000958621562177438,0.08804792902870691,0.08804792912083931,0.5177238033343384,21.92635586032236,26590.928960213896,19875.50398410009,0.7474542924481272,1.0005603435523327,0.7142272406315496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277278133454883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15491.77267413483,1476.5087062963992,0.5177238033343384,5.963306123026967,2.350198640742987
95.0,-26.008361959974003,3.3208400472174477,34.96709516084555,24.381705291476123,4.570490104355461,-22.949876449267045,-36.71211664387954,1.5120045936484576,15.704157977287139,-5.815250264435818,39.681050072826324,46061.248761518276,18624.900218634808,18624.900218634808,64686.148980153084,80218.8972321618,98843.79745079661,98843.79745079661,3317.6643895894376,125469.39496295922,92603.21251886673,58445.56404822285,37952.94274515987,26625.597512162614,0.0,64578.540257322486,19901.417157720378,1477.5087062963992,95526.13306120718,343526.0481320319,1420401.1579526435,4.134769883321109,1540826.9370715409,4.4853278097832465,0.7474542927582895,0.08823647424209013,4.027634451161993,1.2704362326348204,1.0,0.0,4.027634451162645,1.2844217976285313,1.2848730491339646,3.135756850746649,19543.16649027761,1992.8483723063034,4632.441516551485,4632.441516551485,4.020536503718171,3.3208400472174477,-4.513611511467686,7.834451558685133,2.365480070263848,2.365480070263848,0.6758514486468137,0.0,0.0,0.0003513082811836655,0.00011381070998402824,0.00023749757119963724,0.0009565533998309573,0.08823647426877247,0.08823647424209027,0.517641787435158,21.519408241722942,26625.597512162614,19901.417157720378,0.7474542924481272,1.0016663232461096,0.7132593672446079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278391592873014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15491.626226301436,1477.5087062963992,0.517641787435158,5.967598183912101,2.365480070263848
96.0,-26.027226807838314,3.379014426927994,34.970209857264315,24.399966559745394,4.5942650508137985,-22.96447988310905,-36.724878440704174,1.5315181260845263,15.334987978357447,-5.788564022492307,39.69119714595269,46030.674135099514,18769.074434734463,18769.074434734463,64799.74856983397,80196.47253489878,98965.54696963324,98965.54696963324,3245.935017697906,125625.42645840318,92598.02768566925,58432.22928586976,37961.998221999434,26659.879488769933,0.0,64621.87771076937,19927.041367560458,1478.5087062963992,95719.61195193534,343885.97465857794,1423185.9370916763,4.1385402196314205,1541261.5769594526,4.481897170972649,0.7474542927305586,0.08842166127486553,4.027634451161993,1.2703992773359642,1.0,0.0,4.0276344511613065,1.2843319285693582,1.2847822915539757,3.1359762702843117,19542.072272748366,1992.736793170794,4632.441516551485,4632.441516551485,4.0516592314600155,3.379014426927994,-4.4662875274537495,7.8453019543817435,2.3804942197959567,2.3804942197959567,0.6801412056559876,0.0,0.0,0.00035064108386724844,0.00011365097281900573,0.00023699011104824272,0.0009545095358426089,0.08842166128334204,0.08842166127486538,0.5175627707975256,21.12355200084977,26659.879488769933,19927.041367560458,0.7474542924481272,1.0027524867021151,0.7123079019944418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279496167551213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15491.480063212934,1478.5087062963992,0.5175627707975256,5.971852151979691,2.3804942197959567
97.0,-26.045941369742067,3.436006485663727,34.973302427300624,24.417676857579522,4.617386311086043,-22.979013420258937,-36.73760126167906,1.550458361602926,14.975855248744153,-5.762585524001934,39.70121175373884,46000.61698228751,18910.952951712046,18910.952951712046,64911.569933999555,80174.46474611448,99085.41769782652,99085.41769782652,3175.8015321878484,125779.19978657059,92592.93435826093,58419.08659443419,37970.94195980748,26693.78208874408,0.0,64664.724048551565,19952.382005260755,1479.5087062963992,95909.61616563867,344236.6400446325,1425916.0552930788,4.142255325023506,1541690.6336908753,4.478577973254053,0.7474542924988528,0.08860354842507061,4.027634451161993,1.2703631819738077,1.0,0.0,4.027634451162051,1.2842447391335001,1.284694222961214,3.1361891767448475,19540.997366783195,1992.6271832667828,4632.441516551485,4632.441516551485,4.082286389184654,3.436006485663727,-4.419920346154578,7.855926831818305,2.395244891087334,2.395244891087334,0.6843556831678097,0.0,0.0,0.00034998035393602,0.00011349192961039749,0.0002364884243256225,0.000952488925114893,0.0886035484113897,0.08860354842507082,0.5174865551476344,20.73844077274606,26693.78208874408,19952.382005260755,0.7474542924481272,1.003817319088266,0.7113711170830842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428059202100073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15491.33403073078,1479.5087062963992,0.5174865551476344,5.976067902837189,2.395244891087334
98.0,-26.06450833561145,3.491835080765922,34.976370975105894,24.43484020130711,4.639862380464295,-22.993478632140274,-36.75029296483842,1.5688326769931094,14.626482262932484,-5.737303871310142,39.71109374733803,45971.09777399403,19050.568587736583,19050.568587736583,65021.66636173061,80152.85547066454,99203.42405840111,99203.42405840111,3107.2338928103563,125930.73461742827,92587.9186694291,58406.160972758466,37979.73077407848,26727.31055902716,0.0,64707.04133310564,19977.44299464721,1480.5087062963992,96096.19016559076,344578.168777967,1428592.4344055373,4.145916845144266,1542114.09731681,4.475367963054239,0.7474542921378904,0.08878217625065207,4.027634451161993,1.2703279201732949,1.0,0.0,4.027634451163413,1.2841601939945453,1.2846088078504734,3.1363956537490223,19539.938845817913,1992.5192441677752,4632.441516551485,4632.441516551485,4.112425061313746,3.491835080765922,-4.374499985425391,7.866335066191313,2.409735852850827,2.409735852850827,0.6884959579573791,0.0,0.0,0.00034932596723055725,0.0001133334801847624,0.00023599248704579483,0.0009504914710410437,0.08878217621187537,0.08878217625065198,0.5174129682478837,20.363786134242616,26727.31055902716,19977.44299464721,0.7474542924481272,1.0048622997148844,0.7104496949155692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281679299731878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15491.18835367159,1480.5087062963992,0.5174129682478837,5.980245239379537,2.409735852850827
99.0,-26.082930258833528,3.546518934900364,34.979413813955865,24.451484565529995,4.661715277674729,-23.007875614673846,-36.76294981325043,1.5866606335150664,14.286518089202445,-5.712700272471858,39.7208447286768,45942.08926670417,19187.937503866935,19187.937503866935,65130.0267705711,80131.66932658192,99319.60683044886,99319.60683044886,3040.186321285917,126080.08137955258,92583.0151868691,58393.43512699148,37988.42228875292,26760.474549103717,0.0,64748.896837856635,20002.231565027556,1481.5087062963992,96279.42050916294,344910.79315891326,1431216.5514050412,4.1495267176102155,1542532.0329768253,4.4722637376735355,0.7474542922744054,0.0889576256688139,4.027634451161993,1.2702935336949301,1.0,0.0,4.02763445116156,1.2840782009173055,1.2845259537955587,3.1365959240525823,19538.904005087814,1992.4137197807422,4632.441516551485,4632.441516551485,4.142078736517101,3.546518934900364,-4.33000950579955,7.876528440699914,2.4239708231827617,2.4239708231827617,0.6925630923379319,0.0,0.0,0.00034867780534881377,0.0001131756693611784,0.0002355021359876354,0.0009485165162260369,0.08895762561440566,0.08895762566881393,0.5173418619738626,19.99921836167431,26760.474549103717,20002.231565027556,0.7474542924481272,1.005886276853008,0.7095424248192486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282758156379798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15491.042875911939,1481.5087062963992,0.5173418619738626,5.984383718810628,2.4239708231827617
100.0,-26.101209721994806,3.6000763842597223,34.98242931985606,24.46759472312408,4.682942248185542,-23.02220696787783,-36.77557596294207,1.6039394940685772,13.955785383723708,-5.688770880503989,39.730463524064696,45913.59723509874,19323.10607687702,19323.10607687702,65236.70331197576,80110.8555172095,99433.96159408652,99433.96159408652,2974.646405773892,126227.23706553795,92578.17304228946,58380.914760178704,37996.95364678973,26793.275471451438,0.0,64790.229118241165,20026.74876342438,1482.5087062963992,96459.31518831263,345234.5445484527,1433788.7428881018,4.153085968738779,1542944.3869109354,4.469264189448421,0.7474542925803576,0.08912990259273701,4.027634451161993,1.2702599774813281,1.0,0.0,4.027634451162095,1.283998771951521,1.284445672691723,3.13678995583499,19537.882109247315,1992.309515405089,4632.441516551485,4632.441516551485,4.171257426097342,3.6000763842597223,-4.286444476031174,7.886520860290896,2.4379535109812616,2.4379535109812616,0.6965581459946462,0.0,0.0,0.00034803574977165694,0.0001130184435040532,0.00023501730626760374,0.0009465637993426902,0.08912990269276669,0.08912990259273697,0.5172731023671993,19.644556264227674,26793.275471451438,20026.74876342438,0.7474542924481272,1.0068910729258234,0.7086500211522194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283828735759323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15490.897673352287,1482.5087062963992,0.5172731023671993,5.988483778170782,2.4379535109812616
101.0,-26.119349330097215,3.6525255759763273,34.98541606513075,24.483189219050132,4.703559487749627,-23.036473416562334,-36.78817543024195,1.620683574214779,13.633997111978374,-5.66550070064084,39.739951330466674,45885.62622309816,19456.096994007406,19456.096994007406,65341.723217105566,80090.42339634398,99546.52039035139,99546.52039035139,2910.578940551408,126372.24132831451,92573.40920155583,58368.612028310126,38005.330192495225,26825.720937963124,0.0,64831.05113045835,20051.00026191845,1483.5087062963992,96635.94144979998,345549.60599684675,1436310.139432385,4.156596084920705,1543351.207024076,4.466366565725905,0.7474542924042257,0.08929906969007978,4.027634451161993,1.2702272850507872,1.0,0.0,4.027634451161894,1.2839218394891228,1.2843678967489836,3.136977911961217,19536.876738806503,1992.2069961512345,4632.441516551485,4632.441516551485,4.199966027523873,3.6525255759763273,-4.243790809195001,7.896316385171328,2.451687539762835,2.451687539762835,0.7004821542179529,0.0,0.0,0.0003473996820930327,0.00011286175098758023,0.00023453793110545245,0.0009446330514245783,0.08929906969120129,0.08929906969007972,0.5172065779935313,19.299497812619222,26825.720937963124,20051.00026191845,0.7474542924481272,1.0078769675601835,0.7077723625175125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284891184491635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15490.752663895386,1483.5087062963992,0.5172065779935313,5.9925444634315745,2.451687539762835
102.0,-26.13735140194452,3.703884412918544,34.98837273962259,24.49827688923108,4.723577631078826,-23.050675984133488,-36.80073700435457,1.6369022132677484,13.320911206515632,-5.642878179302636,39.74930879713475,45858.11899530982,19586.939566934,19586.939566934,65445.05856224382,80070.36580191438,99657.30536884838,99657.30536884838,2847.956615298637,126515.12204612716,92568.72174694046,58356.47494033578,38013.60756289409,26857.81667727878,0.0,64871.42424017287,20074.99035269829,1484.5087062963992,96809.34875354974,345856.1150275993,1438781.6097115688,4.160058322510082,1543752.5178159457,4.463568665520788,0.747454292130952,0.08946517271171933,4.027634451161993,1.27019535639789,1.0,0.0,4.02763445116213,1.2838473592115551,1.2842925814892379,3.1371598985376816,19535.8874890443,1992.1061207491143,4632.441516551485,4632.441516551485,4.22821086827558,3.703884412918544,-4.202037152718361,7.9059215656369055,2.4651765065711104,2.4651765065711104,0.7043361447346029,0.0,0.0,0.00034676949480499984,0.00011270572945648877,0.0002340637653485111,0.00094272328508636,0.0894651726826738,0.0894651727117195,0.5171421879860422,18.963789385818245,26857.81667727878,20074.99035269829,0.7474542924481272,1.0088426349319415,0.7069078493718549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285945650609557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15490.607768104077,1484.5087062963992,0.5171421879860422,5.996566009217194,2.4651765065711104
103.0,-26.155218515532386,3.7541705548262567,34.9912981567162,24.512866569589846,4.743007187099778,-23.064815939905298,-36.813276052102424,1.6526046114726791,13.01629658563877,-5.620891975917931,39.75853667085786,45831.127980704,19715.662971074507,19715.662971074507,65546.7909517785,80050.67617939627,99766.33915047077,99766.33915047077,2786.753354844841,126655.90747598339,92564.10942180216,58344.5612231098,38021.72022076929,26889.56832551262,0.0,64911.28854628191,20098.723265041725,1485.5087062963992,96979.58579562593,346154.20722382003,1441203.9880997841,4.163473844961576,1544148.348037593,4.460868352350146,0.7474542923759846,0.08962825676895063,4.027634451161993,1.270164307462983,1.0,0.0,4.02763445116008,1.283775287516014,1.2842196831400294,3.1373360200406193,19534.91409475664,1992.0068621554396,4632.441516551485,4632.441516551485,4.255998246417451,3.7541705548262567,-4.161172168035181,7.915342722861437,2.47842396500864,2.47842396500864,0.7081211328596114,0.0,0.0,0.00034614507215451,0.0001125501863750263,0.00023359488577948367,0.0009408348095806991,0.08962825677734632,0.08962825676895728,0.5170798426673667,18.637188561556684,26889.56832551262,20098.723265041725,0.7474542924481272,1.0097903218335202,0.7060578985121562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286992265613339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15490.463211457376,1485.5087062963992,0.5170798426673667,6.000548378098829,2.47842396500864
104.0,-26.172952973010215,3.8034014204770794,34.99419124606284,24.52696730559694,4.761858529671512,-23.07889431838665,-36.8257814325392,1.6677998750479492,12.719930933660748,-5.599530906590324,39.767635786356855,45804.59604163358,19842.29612190126,19842.29612190126,65646.89216353484,80031.34858997734,99873.6447118786,99873.6447118786,2726.943902042505,126794.62616384597,92559.57141921832,58332.81887087456,38029.725053715294,26920.981451967375,0.0,64950.70650568267,20122.203136070515,1486.5087062963992,97146.7008098361,346444.01695410773,1443578.0834877533,4.166843740525556,1544538.7302825633,4.458263542438844,0.7474542921836898,0.08978836661235282,4.027634451161993,1.2701339909853413,1.0,0.0,4.027634451160737,1.2837055812644036,1.2841491584074354,3.1375063799246856,19533.956385648962,1991.909203004998,4632.441516551485,4632.441516551485,4.283334403900344,3.8034014204770794,-4.121184495111604,7.924585915588683,2.491433425172331,2.491433425172331,0.7118381214778088,0.0,0.0,0.00034552630885633187,0.00011239525837926534,0.0002331310504770665,0.0009389666505370186,0.08978836651362115,0.08978836661235283,0.5170194618220117,18.31946184025105,26920.981451967375,20122.203136070515,0.7474542924481272,1.0107186772139463,0.705220905297251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428803117617256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15490.318687369712,1486.5087062963992,0.5170194618220117,6.004491583490543,2.491433425172331
105.0,-26.190557095192766,3.8515942176376448,34.997051057726225,24.540592717845016,4.780144694780935,-23.092911904657953,-36.83825709214432,1.6824995042461333,12.431582642643434,-5.578782343626443,39.77660737108069,45778.52903901228,19966.864340732147,19966.864340732147,65745.39337974443,80012.38590025713,99979.25024098928,99979.25024098928,2668.5001498503407,126931.31268393801,92555.1168231716,58321.259961926844,38037.618734716394,26952.062442948743,0.0,64989.68117766514,20145.434759769294,1487.5087062963992,97310.75009113894,346725.6990724849,1445904.8124368829,4.170169146113996,1544923.714070098,4.455751962438536,0.7474542923166827,0.08994555477971063,4.027634451161993,1.2701044487254696,1.0,0.0,4.027634451162986,1.2836381861820378,1.284080952857478,3.1376711089762,19533.016278823074,1991.813338787769,4632.441516551485,4632.441516551485,4.310224806809006,3.8515942176376448,-4.082061412989644,7.933655630627289,2.504208353901706,2.504208353901706,0.7154881011147731,0.0,0.0,0.0003449130997491914,0.0001122408948489583,0.0002326722049002331,0.0009371185882840012,0.0899455547395916,0.08994555477971038,0.5169609731836762,18.010364986269906,26952.062442948743,20145.434759769294,0.7474542924481272,1.0116281875581659,0.7043968859281755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428906251301806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15490.174419782255,1487.5087062963992,0.5169609731836762,6.008395685091033,2.504208353901706
106.0,-26.20803323421615,3.8987659168340056,34.99987673756748,24.55375181687998,4.797875866862994,-23.106869797189994,-36.850706942472584,1.6967124298368685,12.151045426730889,-5.55863542441425,39.785452409094326,45752.932891959535,20089.396096436692,20089.396096436692,65842.32898839623,79993.78306385975,100083.17916029645,100083.17916029645,2611.3982455808145,127065.99588673795,92550.74566247471,58309.89549057459,38045.38907988902,26982.816726441502,0.0,65028.20580633052,20168.422191202804,1488.5087062963992,97471.78091471564,346999.38534719875,1448184.948512531,4.173451048230284,1545303.338555721,4.453331630571996,0.7474542926958025,0.09009986525684183,4.027634451161993,1.2700756707927208,1.0,0.0,4.027634451161652,1.283573060043042,1.2840150241089632,3.1378303086440087,19532.09378035967,1991.7192701238112,4632.441516551485,4632.441516551485,4.33667560068665,3.8987659168340056,-4.043791552241475,7.942557469075481,2.516752183412605,2.516752183412605,0.7190720524036014,0.0,0.0,0.0003443053393480732,0.00011208704585034874,0.00023221829349772443,0.0009352903990814819,0.09009986526634398,0.09009986525683844,0.5169043100384264,17.70968085114515,26982.816726441502,20168.422191202804,0.7474542924481272,1.0125195393594337,0.7035859643463432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290086408060372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15490.030330756112,1488.5087062963992,0.5169043100384264,6.012260942372617,2.516752183412605
107.0,-26.22538355803577,3.944933196920702,35.00266750467243,24.566443869285308,4.8150567035918534,-23.120769481470177,-36.863123754132516,1.7104426270262427,11.878154410714728,-5.539082691693822,39.79417130060575,45727.76715835662,20209.926389596418,20209.926389596418,65937.69354795304,79975.51836455546,100185.44475415189,100185.44475415189,2555.622030439801,127198.69261276528,92546.43898336172,58298.687777162755,38053.05689577662,27013.247858613395,0.0,65066.30475439002,20191.168065424656,1489.5087062963992,97629.82272371209,347265.1620555083,1450419.0033913641,4.176690212188699,1545677.61790335,4.451001098855642,0.7474542924680764,0.09025132503538437,4.027634451161993,1.2700475885020572,1.0,0.0,4.027634451163656,1.283510183789295,1.2839513529657953,3.1379840238362937,19531.184890218217,1991.6265891225055,4632.441516551485,4632.441516551485,4.362694341069897,3.944933196920702,-4.0063662867746235,7.951299483695326,2.5290683030329033,2.5290683030329033,0.7225909437236867,0.0,0.0,0.00034370292931624867,0.00011193379911380761,0.00023176913020244106,0.0009334813335192012,0.09025132505927107,0.0902513250353844,0.5168494115946866,17.417237102408535,27013.247858613395,20191.168065424656,0.7474542924481272,1.013392320293158,0.7027872157634919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291102995125446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15489.886342920494,1489.5087062963992,0.5168494115946866,6.016087495849143,2.5290683030329033
108.0,-26.242610381046244,3.990112561879913,35.005422705198974,24.578687524795555,4.831702645295427,-23.134611496317483,-36.875518947467185,1.7237037605667087,11.612683087248172,-5.520110359246054,39.8027657916329,45703.06920381832,20328.476204894665,20328.476204894665,66031.54540871299,79957.60468260453,100286.0808874992,100286.0808874992,2501.14182647501,127329.44380583629,92542.21685452238,58287.68137573628,38060.594976429,27043.36291833708,0.0,65103.95789476608,20213.677688360956,1490.5087062963992,97784.9390610242,347523.2022566137,1452607.9615464406,4.1798877085444905,1546046.6241197158,4.448757993942815,0.7474542921825313,0.09039999379832304,4.027634451161993,1.2700203013094145,1.0,0.0,4.027634451160495,1.283449493160217,1.2838898750084464,3.1381324100606514,19530.293843734988,1991.5357276679588,4632.441516551485,4632.441516551485,4.388285557899009,3.990112561879913,-3.9697715736965025,7.959884135576416,2.5411600423871135,2.5411600423871135,0.7260457263963181,0.0,0.0,0.0003431057669496493,0.00011178101218835542,0.0002313247547612939,0.0009316915516831866,0.09039999378469783,0.09039999379832289,0.5167962243728387,17.132793446494247,27043.36291833708,20213.677688360956,0.7474542924481272,1.014247789903131,0.7020013941040678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292112397416359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15489.74260196452,1490.5087062963992,0.5167962243728387,6.019875195217647,2.5411600423871135
109.0,-26.25971585472312,4.034320114988921,35.00814168809019,24.590462806541495,4.84780727704492,-23.148398419848398,-36.8878853629343,1.7364898421701884,11.354548088810589,-5.50171773321075,39.8112351048163,45678.79933675876,20445.093626919097,20445.093626919097,66123.89296367786,79939.98707503176,100385.08070195086,100385.08070195086,2447.956886889966,127458.24244113627,92538.02260450766,58276.83486623467,38067.986375858876,27073.161739185416,0.0,65141.14811504429,20235.950959323873,1491.5087062963992,97937.1238150609,347773.50164463435,1454751.8169604735,4.18304387792887,1546410.3209364389,4.446601922295415,0.7474542927150827,0.09054586463605735,4.027634451161993,1.2699937191000208,1.0,0.0,4.027634451162742,1.2833910156855801,1.2838306176475935,3.1382753984844234,19529.408680854456,1991.4454661739185,4632.441516551485,4632.441516551485,4.413459631140467,4.034320114988921,-3.934004235454771,7.968324350443692,2.5530307061446766,2.5530307061446766,0.7294373446127648,0.0,0.0,0.00034251375590361034,0.00011162877192760015,0.0002308849839760102,0.0009299203157177634,0.09054586472684344,0.09054586463605735,0.5167446965049699,16.856265822021328,27073.161739185416,20235.950959323873,0.7474542924481272,1.0150863912760328,0.7012280357123347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293114746743567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15489.598880201942,1491.5087062963992,0.5167446965049699,6.023624567930204,2.5530307061446766
110.0,-26.27669351772985,4.077622448674237,35.01079923616694,24.604141897894465,4.866083264402996,-23.16185312007806,-36.89980565160511,1.751242866751188,11.093387167504488,-5.4810137002266455,39.81888148613508,45653.23721045267,20553.719957762034,20553.719957762034,66206.9571682147,79921.28711850737,100475.00707626941,100475.00707626941,2393.6583695875015,127572.15173716114,92533.57378730128,58265.52387924636,38075.61100894992,27097.144660891732,0.0,65172.75566984165,20253.877094071606,1492.137101337234,98081.3487066819,348055.425556072,1456832.8625450775,4.185634687974087,1546738.734223623,4.443943753361897,0.7474542926031336,0.09068426521872792,4.027634451161993,1.269964142772369,1.0,0.0,4.027634451163684,1.2833233502545467,1.283762176127889,3.138440869452826,19528.469793606553,1991.349726319034,4632.441516551485,4632.441516551485,4.4369086764127745,4.077622448674237,-3.896641276212142,7.974263724886379,2.5646835056023605,2.5646835056023605,0.7327667158863888,0.0,0.0,0.0003419270978894183,0.0001114822050980871,0.0002304448927913312,0.0009281477893006977,0.09068426523236045,0.09068426521872791,0.5166947867304211,16.57440086773113,27097.144660891732,20253.877094071606,0.7474542924481272,1.0158686169971423,0.7004957323229846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429411016552567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15489.455321782865,1492.137101337234,0.5166947867304211,6.027334877590837,2.5646835056023605
111.0,-26.29349054238182,4.119873691446318,35.013424302262905,24.60361987994986,4.869711116114259,-23.17550513565568,-36.91291714841498,1.7512206803659336,10.9715939116615,-5.469284372974241,39.82704386403398,45633.47788924841,20678.419473521142,20678.419473521142,66311.89736276955,79904.39826822924,100582.81774175039,100582.81774175039,2403.1531410275784,127701.10071778871,92531.45075202109,58258.48546442161,38081.0725417772,27118.282976038325,0.0,65199.35551781552,20276.55169166321,1492.83838155698,98179.66460072281,348215.22176443407,1457983.15653649,4.187017296799302,1547089.3678171777,4.4429113695201305,0.7477077995527793,0.09081040826793177,4.027634451161993,1.2699577072588726,1.0,0.0,4.027634451161352,1.2833246489262806,1.2837627315105753,3.1384376934798177,19528.02174401068,1991.3040379753209,4632.441516551485,4632.441516551485,4.463827422243361,4.119873691446318,-3.867101568491351,7.986975259937669,2.576136909789079,2.576136909789079,0.7360391170825941,0.0,0.0,0.00034134759183448077,0.00011132119692992895,0.0002300263949045518,0.0009264622327941664,0.0907566464075071,0.09077961939079175,0.5166456632807699,16.440878284635744,27118.282976038325,20276.55169166321,0.7474542924481272,1.0170636938987845,0.6999068859933624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429509827496181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15489.320288556759,1492.83838155698,0.5166456632807699,6.030654961267272,2.576136909789079
112.0,-26.310179703986652,4.161320654172116,35.01587653286669,24.61568060042339,4.886633596380444,-23.19098905520571,-36.92677145646883,1.7643561509314272,10.900738488018362,-5.446562866859516,39.83096773344088,45617.31835742364,20776.46384031049,20776.46384031049,66393.78219773414,79884.62758859359,100661.09142890408,100661.09142890408,2352.1910100416426,127793.83845090485,92527.0005736092,58247.192634208346,38088.67548822317,27132.747022000767,0.0,65221.422510223936,20279.629818538313,1492.9545425401225,98308.90041886244,348524.9353961494,1458429.251805631,4.184576492777808,1547257.9479752057,4.439446911356634,0.7474226550704373,0.09089898484682463,4.027634451161993,1.2699297628877684,1.0,0.0,4.027634451163298,1.283264516906054,1.2837018411896428,3.138584756377902,19527.082569491253,1991.2082688268933,4632.441516551485,4632.441516551485,4.48499215070006,4.161320654172116,-3.8287599531961023,7.990080607368219,2.5873454054397804,2.5873454054397804,0.7392415444113658,0.0,0.0,0.0003407727023242371,0.00011115130045362803,0.00022962140187060906,0.0009248310688981779,0.09076082792295828,0.09090283251018255,0.5166059804182529,16.347301354877857,27132.747022000767,20279.629818538313,0.7474542924481272,1.0179750708032538,0.6994223155784863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296075997007782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15489.160994117978,1492.9545425401225,0.5166059804182529,6.0342557165057045,2.5873454054397804
113.0,-26.32677678906948,4.202051928834464,35.018428844190986,24.644722637627297,4.920479632974945,-23.201495517510452,-36.934788746852405,1.7951983614159037,10.349817829597384,-5.419321220120268,39.84025733760864,45577.1216166444,20862.247040518232,20862.247040518232,66439.36865716263,79865.09148181081,100727.33852232905,100727.33852232905,2237.683855703697,127888.24049265176,92519.6138552654,58231.64399009876,38097.7442946296,27160.901970322702,0.0,65258.6462649523,20301.532760502057,1493.6062492166322,98489.65466662536,348896.5474739113,1462723.4379590508,4.192427378687161,1547657.1101158145,4.435862496551475,0.7474542923016504,0.0910763374829871,4.027634451161993,1.2698737779865041,1.0,0.0,4.0276344511600755,1.2831217426529384,1.283558285792712,3.138933989875812,19525.52366173327,1991.0493044753582,4632.441516551485,4632.441516551485,4.5035100747583,4.202051928834464,-3.786941683555566,7.988993612390031,2.598381695347807,2.598381695347807,0.7423947700993735,0.0,0.0,0.0003402018682732319,0.00011105309319749911,0.0002291487750757328,0.000922927500936592,0.09107633750226798,0.09107633748298706,0.5165761843800238,15.769139049717637,27160.901970322702,20301.532760502057,0.7474542924481272,1.0180929648374342,0.6984074023172309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297047564578687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15488.986381644048,1493.6062492166322,0.5165761843800238,6.035748117135378,2.598381695347807
114.0,-26.343265146786308,4.241890139972424,35.020920629931084,24.655244999472075,4.934669108240542,-23.21491849588984,-36.94709275206549,1.8063224573440515,10.118390197267786,-5.403191744093246,39.848163732155896,45555.37613366013,20969.41466344495,20969.41466344495,66524.79079710509,79850.15931419136,100819.57397763632,100819.57397763632,2189.052020605188,128009.01381003059,92517.08039230031,58222.29721176899,38105.3146450348,27189.439832394266,0.0,65294.754477429065,20322.86351182693,1494.6062492166322,98630.52195703113,349116.7214272258,1464705.9785502162,4.195462115255736,1547996.8988573605,4.434038256686723,0.7474542924423804,0.09121137696046229,4.027634451161993,1.2698541016457607,1.0,0.0,4.027634451160831,1.2830709979976036,1.283506797330765,3.139058132751525,19524.988994660962,1990.9947836071403,4632.441516551485,4632.441516551485,4.526644230374472,4.241890139972424,-3.754629923897271,7.996520063869695,2.6092711642945687,2.6092711642945687,0.7455060469413054,0.0,0.0,0.0003396356451528581,0.00011090253196145505,0.00022873311319140303,0.0009212533668112306,0.09121137696676218,0.09121137696046229,0.5165248372371641,15.521581941361035,27189.439832394266,20322.86351182693,0.7474542924481272,1.018838210351204,0.6976881450623664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298013894508106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15488.928242280512,1494.6062492166322,0.5165248372371641,6.039949189601504,2.6092711642945687
115.0,-26.35964820682421,4.280864979902569,35.023370918334905,24.66576212262737,4.949191972991955,-23.228260158731135,-36.95909298313779,1.8178039250035372,9.885500724337248,-5.386744901915181,39.855754166052556,45532.83365315151,21073.019208387464,21073.019208387464,66605.85286153897,79833.85680788603,100906.87601627348,100906.87601627348,2139.7912412285077,128122.91653950536,92513.0795637292,58212.05640941843,38112.24794923419,27216.040523231874,0.0,65328.28847246606,20342.74630737562,1495.4954805224174,98767.08477504498,349341.33986606053,1466679.877648328,4.198414874720127,1548323.1617819848,4.432121209518521,0.7474542922586721,0.09134234756436875,4.027634451161993,1.2698294184403496,1.0,0.0,4.02763445116205,1.2830185807005356,1.2834536414592426,3.139186377926718,19524.144651827304,1990.9086845994611,4632.441516551485,4632.441516551485,4.549009228307493,4.280864979902569,-3.722381417015024,8.003246396917593,2.6199591112025775,2.6199591112025775,0.7485597460578793,0.0,0.0,0.00033907389707384957,0.00011075586954309814,0.00022831802753075142,0.0009195815535042068,0.09134574781784767,0.091342347566801,0.5164759204843358,15.272245626252413,27216.040523231874,20342.74630737562,0.7474542924481272,1.0195560670414832,0.6969849466107205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298974015152386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15488.783958486878,1495.4954805224174,0.5164759204843358,6.043480619464455,2.6199591112025775
116.0,-26.375906959087644,4.319026965699626,35.02575875984105,24.677118204440944,4.964748304070887,-23.241292935392202,-36.97075982401145,1.830134280375452,9.665648484621101,-5.368776033903202,39.86252261121102,45509.45505982535,21170.56170435315,21170.56170435315,66680.0167641785,79816.76740708617,100987.32911143932,100987.32911143932,2093.0612690583366,128224.68827990649,92509.03930675122,58201.726959490275,38119.23594140105,27237.359168467163,0.0,65356.59510986821,20358.681027385173,1496.0651044398055,98894.26784238098,349586.8746494267,1468479.791591742,4.200614777269213,1548614.1366418726,4.4298406174283755,0.7474542925201988,0.09146445528929133,4.027634451161993,1.2698037934256718,1.0,0.0,4.0276344511614,1.2829621966235558,1.283396524077156,3.139324340001402,19523.29198794409,1990.8217370808675,4632.441516551485,4632.441516551485,4.570065618467448,4.319026965699626,-3.689188915048542,8.008215880748168,2.630453004814792,2.630453004814792,0.7515580013756548,0.0,0.0,0.0003385172566948711,0.00011061345343611092,0.00022790380325876016,0.0009179132095558272,0.0914644553209731,0.09146445528929126,0.5164286750669175,15.034424518524304,27237.359168467163,20358.681027385173,0.7474542924481272,1.0202492441977054,0.6963253667563515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299928123906318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15488.645350168357,1496.0651044398055,0.5164286750669175,6.046875153540708,2.630453004814792
117.0,-26.392051441652548,4.35638775483287,35.02810468342385,24.688288068305724,4.979988323140674,-23.254301302012525,-36.98242890005929,1.8422381835006678,9.445034423779816,-5.351385226453769,39.86931954223299,45486.60129710797,21266.70530401067,21266.70530401067,66753.30660111865,79800.20563513615,101066.91093914682,101066.91093914682,2045.9685607667343,128326.12637704748,92505.16291513728,58191.5585771092,38126.22704225341,27259.215437900657,0.0,65385.44248015407,20375.01759500574,1496.6795239727564,99020.94237838009,349824.63954382896,1470303.6425291905,4.202973365302299,1548906.3776974217,4.427665185954867,0.7474542927114743,0.09158606273536002,4.027634451161993,1.2697788162482908,1.0,0.0,4.02763445116132,1.282906864278945,1.2833404649325473,3.1394597404588027,19522.47390653382,1990.7383159931092,4632.441516551485,4632.441516551485,4.590820030436602,4.35638775483287,-3.6567779809946286,8.0131657358275,2.6407666454967416,2.6407666454967416,0.7545047558562119,0.0,0.0,0.0003379653606623829,0.00011047117922719708,0.00022749418143518582,0.0009162634025872515,0.09158606279690955,0.09158606273535784,0.5163832990828648,14.796419650233588,27259.215437900657,20375.01759500574,0.7474542924481272,1.0209200101594442,0.6956686316057914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300875111197153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15488.513020759114,1496.6795239727564,0.5163832990828648,6.049877494484415,2.6407666454967416
118.0,-26.408083177208724,4.392961905674111,35.03040557354408,24.699136451259278,4.994855870740612,-23.267245433206387,-36.99404922137035,1.8540181267382772,9.229876315412696,-5.334393760671826,39.87598634191814,45464.05174159227,21361.101899051035,21361.101899051035,66825.15364064332,79783.85099195386,101144.9528910049,101144.9528910049,1999.8780126030324,128425.62267477173,92501.29730993156,58181.49805956985,38133.11027817967,27280.669783766833,0.0,65413.780061946505,20391.053731204873,1497.2846776962458,99145.07487840187,350057.0672831458,1472089.808281066,4.20528521165481,1549193.0641146686,4.425544315211881,0.747454292465298,0.09170523914237294,4.027634451161993,1.2697543110745033,1.0,0.0,4.027634451162592,1.282853038395317,1.2832859188142862,3.139591465753585,19521.658101508638,1990.655127032028,4632.441516551485,4632.441516551485,4.611197318461307,4.392961905674111,-3.624998092640875,8.017959998314986,2.6509021951614367,2.6509021951614367,0.7574006271889819,0.0,0.0,0.0003374181383121407,0.00011032966741391905,0.00022708847089822164,0.0009146293488513751,0.09170523912729987,0.09170523914237287,0.5163392489499588,14.56427007608454,27280.669783766833,20391.053731204873,0.7474542924481272,1.0215760895847976,0.6950225426284501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301815559137219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15488.380257677185,1497.2846776962458,0.5163392489499588,6.052912958723823,2.6509021951614367
119.0,-26.424003794917464,4.428764231034741,35.03266160708918,24.70970976809042,5.009389974167957,-23.28012289196341,-37.00562798241151,1.865509071213888,9.01987845305348,-5.317766487110698,39.88252174190873,45441.82920114623,21453.72095672446,21453.72095672446,66895.55015787069,79767.73341010406,101221.45436682852,101221.45436682852,1954.7351821413904,128523.15112802309,92497.48888704511,58171.58467808719,38139.893565508806,27301.69676119457,0.0,65441.59032670337,20406.77044246979,1497.8782364604078,99266.71918468713,350284.63054912386,1473839.5278044948,4.207548374286447,1549474.1389955464,4.423471668073225,0.7474542927117657,0.09182203635744761,4.027634451161993,1.269730249331333,1.0,0.0,4.027634451163488,1.282800555665966,1.2832327222627344,3.1397199146605033,19520.854364354058,1990.5731686512784,4632.441516551485,4632.441516551485,4.63119089147081,4.428764231034741,-3.593816544856893,8.022580775891633,2.660862710256599,2.660862710256599,0.7602464886447426,0.0,0.0,0.0003368755158346556,0.00011018882824769066,0.00022668668758696494,0.0009130111125450557,0.09182203638686698,0.09182203635744667,0.5162964560492357,14.337644940164182,27301.69676119457,20406.77044246979,0.7474542924481272,1.022217672643784,0.6943876054094569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302749554014735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15488.248082345948,1497.8782364604078,0.5162964560492357,6.0559018761828405,2.660862710256599
