time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
120.0,-26.439824273081626,4.463778981365992,35.03487913256491,24.717590817622863,5.021033508350787,-23.293326114797292,-37.01768989032132,1.8741958935600709,8.825742474979165,-5.30303728086822,39.88909953334629,45422.08253601994,21547.92620647789,21547.92620647789,66970.00874249783,79752.41948537312,101300.345691851,101300.345691851,1923.1407344809995,128621.99239589868,92494.13416673758,58162.42273974028,38146.346029997,27321.64670404767,0.0,65467.992734044674,20423.76261862274,1498.461687258428,99377.20495737,350486.3135786477,1475490.6587445699,4.20983816366192,1549757.0759692383,4.4217335054981515,0.7475304413330615,0.09193772835445682,4.027634451161993,1.2697105674957858,1.0,0.0,4.027634451163173,1.2827611474333585,1.2831926100614273,3.139816371286873,19520.14637749577,1990.5009740834812,4632.441516551485,4632.441516551485,4.651526874001153,4.463778981365992,-3.564495696854757,8.028274678220749,2.6706513482498457,2.6706513482498457,0.7630432423570987,0.0,0.0,0.000336337101972632,0.00011004228887188315,0.00022629481310074883,0.0009114327853638403,0.09193308268889169,0.09192836293912629,0.5162548493171287,14.128779755847404,27321.64670404767,20423.76261862274,0.7474542924481272,1.022942753332226,0.6938059445405838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303677188381159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15488.116352261408,1498.461687258428,0.5162548493171287,6.058843247683438,2.6706513482498457
121.0,-26.455524440794672,4.49809475823288,35.03703556843428,24.730562301725172,5.03812184330689,-23.305622870646953,-37.02852479238061,1.8882202731591662,8.613058642898636,-5.2848708672106595,39.89500940948048,45397.738144788585,21632.106775973385,21632.106775973385,67029.84492076197,79735.67140029934,101367.77817627272,101367.77817627272,1866.7787675014988,128708.76429862993,92489.77961167693,58151.846356166214,38153.25917278969,27340.986122357208,0.0,65494.245295146895,20436.137433615837,1498.932102738708,99500.99940877123,350735.1868930922,1477220.890132749,4.211784119005492,1550011.3165509193,4.419320828005144,0.7474542923272561,0.09204705172688404,4.027634451161993,1.2696821428788834,1.0,0.0,4.027634451161447,1.282696838368009,1.283127594964353,3.1399737885737693,19519.227383518926,1990.4072627776995,4632.441516551485,4632.441516551485,4.669698839949287,4.49809475823288,-3.532643945217722,8.030738703450602,2.6802620716514975,2.6802620716514975,0.7657891633289993,0.0,0.0,0.0003358035655788498,0.0001099108097811014,0.00022589275579774839,0.0009098134455189344,0.09204705170827933,0.09204705172688396,0.5162151178735548,13.897929510109293,27340.986122357208,20436.137433615837,0.7474542924481272,1.0234463290430322,0.693156138225667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304599099687518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15487.974557175898,1498.932102738708,0.5162151178735548,6.0618240865504,2.6802620716514975
122.0,-26.471121308521436,4.531663772791151,35.03916516811437,24.739633581507974,5.050818690500088,-23.318392662902717,-37.040128210186936,1.8980900448813651,8.420532996347049,-5.270256999137904,39.90142022566635,45377.07834839316,21721.718253007457,21721.718253007457,67098.79660140062,79720.91315141754,101442.63140442499,101442.63140442499,1825.0466522709612,128805.40583120765,92486.45583194237,58142.6210289181,38159.81644780473,27362.77442678266,0.0,65522.59087458739,20452.423198170305,1499.6241076576869,99617.58475215403,350935.49228032684,1478877.500148986,4.214100689957174,1550287.1430242432,4.417584362729193,0.7474542924328423,0.09215895986924738,4.027634451161993,1.269661344499327,1.0,0.0,4.0276344511629025,1.2826519012316804,1.2830819638523179,3.1400837961526533,19518.52592642081,1990.335734060134,4632.441516551485,4632.441516551485,4.6890431698698904,4.531663772791151,-3.5039858950697367,8.035649667860888,2.6897202959752855,2.6897202959752855,0.7684915131357959,0.0,0.0,0.0003352743108933834,0.00010977016581371747,0.00022550414507966593,0.0009082482636026947,0.09215895995426394,0.09215895986924738,0.5161754136569581,13.690789995484977,27362.77442678266,20452.423198170305,0.7474542924481272,1.0240559127130695,0.6925409655312094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305514110212751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15487.856941043996,1499.6241076576869,0.5161754136569581,6.064487384088275,2.6897202959752855
123.0,-26.486612044851803,4.564521838370807,35.04124360392349,24.749322328157746,5.064284817206939,-23.330989979831568,-37.05148244099689,1.908662752186721,8.22915558786758,-5.254794443138618,39.90739017315052,45355.85322828309,21807.03213044134,21807.03213044134,67162.88535872444,79705.54103085067,101512.573161292,101512.573161292,1783.3373999736214,128894.28665712087,92482.78689055635,58133.09908798878,38166.319780630634,27381.71349582887,0.0,65548.03327645951,20466.5792885781,1500.143274587748,99729.23576131838,351147.5279919034,1480486.1523894165,4.2161371912706525,1550544.0344035886,4.415648440615935,0.7474542925042229,0.09226620692842154,4.027634451161993,1.2696386361261833,1.0,0.0,4.0276344511632365,1.2826036805227352,1.2830330537101298,3.140201850598541,19517.751625720008,1990.256777362301,4632.441516551485,4632.441516551485,4.707459781742714,4.564521838370807,-3.4749207336126133,8.03944257198342,2.6990104399640855,2.6990104399640855,0.7711458399897387,0.0,0.0,0.00033474941750864643,0.00010963270312742243,0.00022511671438122402,0.0009066878343742124,0.09226620695371579,0.09226620692841869,0.5161370157728002,13.483950031006202,27381.71349582887,20466.5792885781,0.7474542924481272,1.0246361637648842,0.6919483462911449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306423209017396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15487.72356781656,1500.143274587748,0.5161370157728002,6.067418959474727,2.6990104399640855
124.0,-26.50199910237328,4.596676411537766,35.04328103652685,24.75850599529224,5.0771447288825104,-23.343554601906227,-37.06284170094875,1.9187002284154486,8.043311201597305,-5.239991239778771,39.91332399151932,45335.116135397664,21891.4512199649,21891.4512199649,67226.56735536257,79690.57898671135,101582.03020667625,101582.03020667625,1742.7295701593976,128982.9609644367,92479.24068695742,58123.777835643756,38172.73650145962,27400.930757760456,0.0,65573.66725922008,20480.943317835787,1500.6962051709572,99839.30063651685,351350.6163098203,1482065.2442287877,4.218194519749768,1550799.4030010137,4.4138229193641765,0.7474542926624929,0.09237191860656026,4.027634451161993,1.2696169327525428,1.0,0.0,4.027634451161432,1.2825579503461966,1.2829866404497372,3.1403138158980086,19517.003227846355,1990.1804620177488,4632.441516551485,4632.441516551485,4.725683236744129,4.596676411537766,-3.4466750903386396,8.043351501876405,2.708142062701933,2.708142062701933,0.7737548750576951,0.0,0.0,0.00033422878595075137,0.00010949533865254705,0.0002247334472982043,0.0009051441746666457,0.09237191861564839,0.09237191860656027,0.5160995430342926,13.283302441376065,27400.930757760456,20480.943317835787,0.7474542924481272,1.0252067661491067,0.6913616094732487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307326228914596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15487.59479985469,1500.6962051709572,0.5160995430342926,6.070146683697785,2.708142062701933
125.0,-26.51728374685163,4.628142330153655,35.045275271704334,24.76750253643843,5.089780677091126,-23.356049436810263,-37.0741515076719,1.928546367049767,7.861646880831643,-5.225431446774087,39.91911619390075,45314.63350919535,21974.089766093282,21974.089766093282,67288.72327528863,79675.76676179901,101649.85652789229,101649.85652789229,1702.9056114324922,129069.45470694824,92475.71227683657,58114.579024232895,38179.03694733741,27419.59817905595,0.0,65598.63512639336,20494.896348310845,1501.227744911065,99946.9509164598,351550.4551546612,1483610.8892674362,4.2201933392882,1551048.7076522335,4.412023039395198,0.7474542921626607,0.09247532253180236,4.027634451161993,1.2695955777494237,1.0,0.0,4.027634451162885,1.28251310692901,1.2829411196829903,3.14042361781877,19516.258585143776,1990.1045295940792,4632.441516551485,4632.441516551485,4.743522327822368,4.628142330153655,-3.4189061198509045,8.04704845000456,2.717116228671251,2.717116228671251,0.7763189224775003,0.0,0.0,0.0003337123574366962,0.00010935873013081244,0.00022435362730588375,0.0009036143985803355,0.09247532244331642,0.09247532253180116,0.5160630481897363,13.087078327605752,27419.59817905595,20494.896348310845,0.7474542924481272,1.025764074902456,0.6907862247725819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308223310733765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15487.465552667985,1501.227744911065,0.5160630481897363,6.072872826191961,2.717116228671251
126.0,-26.532467328616757,4.658932247226813,35.04722750269708,24.77625188129025,5.1021075404354885,-23.368484213558006,-37.085417134780414,1.938124425376715,7.684319717920914,-5.211213308941544,39.92479924205248,45294.4209980259,22055.209951220968,22055.209951220968,67349.63094924687,79661.2057136335,101716.41566485447,101716.41566485447,1663.9158819113072,129154.36935569382,92472.26909135724,58105.48437574941,38185.31635067537,27437.953690839353,0.0,65623.27004151473,20508.61625460277,1501.7531341009853,100052.49978294317,351745.6907411917,1485125.4520905758,4.2221567774182205,1551293.3435892803,4.410269647711746,0.7474542921708456,0.0925767123816416,4.027634451161993,1.2695746436482298,1.0,0.0,4.027634451162609,1.2824695079854231,1.2828968491628365,3.1405303799299156,19515.53192841936,1990.0304312297637,4632.441516551485,4632.441516551485,4.761033651999445,4.658932247226813,-3.391689849007631,8.050622096234445,2.7259362414729402,2.7259362414729402,0.7788389261351257,0.0,0.0,0.00033320007071545706,0.0001092228117412395,0.00022397725897421755,0.0009020985245213902,0.0925767123678231,0.09257671238164161,0.5160274702528167,12.895533026862438,27437.953690839353,20508.61625460277,0.7474542924481272,1.026307145417167,0.6902188959704636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309114526179865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15487.336917552297,1501.7531341009853,0.5160274702528167,6.075544250143511,2.7259362414729402
127.0,-26.54755116715127,4.689058863499674,35.04913794785603,24.784741980861895,5.114134908404764,-23.380859160702798,-37.09663861719889,1.9474429019563058,7.511267138522271,-5.197315913818945,39.93036543528896,45274.47282374943,22134.80604725679,22134.80604725679,67409.27887100622,79646.80834219819,101781.61438945498,101781.61438945498,1625.7525340887078,129237.55643293622,92468.82804701281,58096.49252856406,38191.4839093875,27455.94204348125,0.0,65647.42595286874,20522.061733744235,1502.268899199301,100155.86185536627,351936.6043047404,1486608.2761703264,4.22407972909541,1551532.977587283,4.408558128394673,0.7474542924531232,0.09267600737175459,4.027634451161993,1.269554126602598,1.0,0.0,4.027634451163043,1.28242711376332,1.2828537890447629,3.140634198962607,19514.805723564317,1989.9563789433005,4632.441516551485,4632.441516551485,4.778215972758688,4.689058863499674,-3.3650054287036317,8.054064292203305,2.734604770340266,2.734604770340266,0.7813156486686473,0.0,0.0,0.0003326918659681602,0.00010908758106275094,0.0002236042849054093,0.0009005963213124681,0.09267600736675165,0.0926760073717511,0.515992778873921,12.708583052341226,27455.94204348125,20522.061733744235,0.7474542924481272,1.0268381112064073,0.6896610516953707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309999951936938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15487.208790507997,1502.268899199301,0.515992778873921,6.078176883225078,2.734604770340266
128.0,-26.562536634356075,4.718534844350603,35.05100713445491,24.793011147435777,5.125886722291021,-23.393173118584066,-37.10781962200997,1.9565232065189733,7.342274793920808,-5.183722835940094,39.93581918004444,45254.79793209697,22212.882297888536,22212.882297888536,67467.6802299855,79632.63275893094,101845.51505681948,101845.51505681948,1588.3756305766874,129319.09335343346,92465.45750484309,58087.622678009,38197.594252037874,27473.57829661398,0.0,65671.17254865186,20535.24403059331,1502.775357231051,100257.1394262428,352123.4160240286,1488060.8233230847,4.225963839966669,1551767.7976235864,4.406886128577416,0.7474542925893349,0.09277330506674296,4.027634451161993,1.2695340403495359,1.0,0.0,4.0276344511640865,1.2823858243466961,1.2828118392987309,3.1407353190400773,19514.09439762871,1989.8838438843754,4632.441516551485,4632.441516551485,4.795070206180263,4.718534844350603,-3.33883560476906,8.057370449119663,2.7431245199946233,2.7431245199946233,0.7837498628556067,0.0,0.0,0.00033218768199556566,0.00010895299199092538,0.00022323469000464028,0.000899107728157157,0.09277330512611318,0.09277330506674275,0.5159589478277015,12.52599762986091,27473.57829661398,20535.24403059331,0.7474542924481272,1.0273561078874103,0.689112074229684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310879662939118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,90.0,15487.081172308084,1502.775357231051,0.5159589478277015,6.0807665504969,2.7431245199946233
129.0,-26.57747045518926,4.74732574867225,35.05283371814625,24.794950894452654,5.132342061408614,-23.407345243529395,-37.121159001812316,1.9590317409129743,7.200078380403909,-5.172827547699468,39.941112811713545,45244.39549375664,22294.753076299166,22294.753076299166,67539.14857005581,79614.27512936776,101909.02820566692,101909.02820566692,1566.0869053631322,129398.7379063821,92463.06864931346,58080.29244777074,38203.08466838079,27489.709700715182,0.0,65692.79436909597,20549.163342269385,1503.273404613677,100342.94130030379,352273.20780071587,1489323.908080349,4.227752423689493,1551995.7494138046,4.40565934350529,0.7475220206394093,0.09286438109072334,4.027634451161993,1.2695240172790365,1.0,0.0,4.027634451161449,1.282375165120734,1.2828005330706813,3.1407614251347393,19513.590248797726,1989.8324350107046,4632.441516551485,4632.441516551485,4.812743560094847,4.74732574867225,-3.315130501945973,8.062456250618224,2.751498205657153,2.751498205657153,0.7861423444734722,0.0,0.0,0.0003316859352683793,0.00010879262254406763,0.00022289331272431167,0.0008977327852620615,0.09285828909766576,0.09285596720201514,0.5159259451971302,12.372905928103364,27489.709700715182,20549.163342269385,0.7474542924481272,1.0281058861735441,0.6887269133285808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311753737226007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15486.953990960159,1503.273404613677,0.5159259451971302,6.083315142819207,2.751498205657153
130.0,-26.59225692632847,4.775563781710862,35.05460832406881,24.809709574934118,5.149745401338839,-23.417539907220263,-37.12980413166804,1.9750283822306451,7.013343472409588,-5.156079763225566,39.94598186774812,45214.99881778551,22361.43603536655,22361.43603536655,67576.43485315207,79603.49378577547,101964.92982114202,101964.92982114202,1515.2192470598093,129469.65051878015,92457.97125602138,58069.47628803131,38209.4388533223,27504.720697638128,0.0,65714.15955096044,20558.521552879618,1503.5610275253605,100449.71057408222,352503.55902078643,1490847.931940563,4.229313133977892,1552205.4406791972,4.4033752311353735,0.7474542926242116,0.09295841121556968,4.027634451161993,1.269491009996273,1.0,0.0,4.027634451162183,1.2823016260758031,1.282726333438324,3.140941545467478,19512.514484760344,1989.722737607679,4632.441516551485,4632.441516551485,4.827138336333062,4.775563781710862,-3.2869319197032754,8.062495701414138,2.7597143532014345,2.7597143532014345,0.7884898152004098,0.0,0.0,0.0003311898264298915,0.00010868880503093293,0.00022250102139895856,0.0008961527792051774,0.09295841125809064,0.09295841121556944,0.5158952728611864,12.169423235635179,27504.720697638128,20558.521552879618,0.7474542924481272,1.0283390263973087,0.6880556508178712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431262489869806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,44.0,15486.783197466415,1503.5610275253605,0.5158952728611864,6.085798383130741,2.7597143532014345
131.0,-26.606956048950664,4.803154491249853,35.05636903723055,24.816155607718997,5.159136054754759,-23.42983226553093,-37.14120393907649,1.982012271335003,6.860586346386469,-5.145130251884137,39.951611071318254,45197.529126215304,22439.11485532108,22439.11485532108,67636.64398153638,79591.4984345095,102030.61328983058,102030.61328983058,1481.2681855257397,129555.77813267588,92455.70920796487,58061.73989967069,38215.5214536602,27525.164842845297,0.0,65740.6862965055,20573.80261200309,1504.2904378784226,100549.34510430484,352654.2239354483,1492240.1908589802,4.231454182531294,1552447.8952239049,4.402181485023339,0.7474542924436256,0.09305403469125827,4.027634451161993,1.2694767317501832,1.0,0.0,4.027634451162372,1.2822700912739973,1.2826941566394883,3.141018790479893,19512.037097631164,1989.6740576681298,4632.441516551485,4632.441516551485,4.843906776836196,4.803154491249853,-3.2636794793572563,8.06683397060711,2.7678117027492024,2.7678117027492024,0.7908033436426293,0.0,0.0,0.0003306973251951501,0.0001085520470556073,0.0002221452781395428,0.0008947199753977857,0.09305403473588195,0.0930540346912582,0.5158633056463737,12.005716598270624,27525.164842845297,20573.80261200309,0.7474542924481272,1.0288399436002185,0.6875122800264684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313487562562734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15486.706000800608,1504.2904378784226,0.5158633056463737,6.088082860780661,2.7678117027492024
132.0,-26.62156015903408,4.830150960354793,35.05807546645174,24.823853058647387,5.170206747985503,-23.44187106659247,-37.15213554734362,1.9905176555438946,6.705742945918075,-5.132276140241918,39.95651161521432,45178.526619469696,22510.42370740724,22510.42370740724,67688.95032687693,79577.76818417321,102088.19189158046,102088.19189158046,1446.6101197166718,129628.7282551394,92452.35428358296,58053.11271887955,38221.37951633712,27540.536363558942,0.0,65761.91587989606,20585.29212903322,1504.7014275827826,100641.58177186378,352831.1605776169,1493570.7837037174,4.233103395002316,1552658.9890865318,4.400572178899072,0.7474542927301606,0.09314268950363264,4.027634451161993,1.2694572169566527,1.0,0.0,4.0276344511627995,1.2822314595092172,1.2826548855032993,3.141113424797421,19511.329067704613,1989.601858708592,4632.441516551485,4632.441516551485,4.859300139457477,4.830150960354793,-3.239143493547621,8.069294453902414,2.775760839762983,2.775760839762983,0.7930745256465667,0.0,0.0,0.00033020867496091975,0.00010842105512065348,0.00022178761984026628,0.0008932794585098757,0.09314268962298647,0.09314268950363272,0.5158325799540139,11.838019086159989,27540.536363558942,20585.29212903322,0.7474542924481272,1.0293031980774452,0.6870013748075903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314345227074226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15486.573330590167,1504.7014275827826,0.5158325799540139,6.090763048874947,2.775760839762983
133.0,-26.636072534032937,4.856553882573204,35.05974683620198,24.83090995755049,5.180498768440505,-23.453905171737507,-37.16312540983779,1.9983314061450723,6.556198823715931,-5.120273237391545,39.96146127919803,45160.18088726588,22581.649333790698,22581.649333790698,67741.83022105657,79564.59782429301,102146.24715808372,102146.24715808372,1413.0861441212473,129703.0182822704,92449.20689778488,58044.789960757866,38227.129930030016,27556.77112418668,0.0,65783.9010542167,20597.42685886832,1505.182079033787,100733.16101396247,352996.4432447893,1494880.3280540258,4.234831134027559,1552872.220846985,4.399115771742007,0.7474542923060344,0.0932306823590552,4.027634451161993,1.2694392082886772,1.0,0.0,4.0276344511607665,1.2821960454699912,1.2826188379713903,3.1412001818221618,19510.66483713434,1989.5341260404257,4632.441516551485,4632.441516551485,4.874675536238846,4.856553882573204,-3.2155437282767965,8.072097610850001,2.7835766987617228,2.7835766987617228,0.7953076282176351,0.0,0.0,0.00032972375248462336,0.00010828951230322532,0.00022143424018139805,0.0008918561744214781,0.09323068229558365,0.09323068235905266,0.5158024962287902,11.67647206110746,27556.77112418668,20597.42685886832,0.7474542924481272,1.0297630443841606,0.6864928981643473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315197443282832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15486.44965997561,1505.182079033787,0.5158024962287902,6.09309251975413,2.7835766987617228
134.0,-26.650493807516217,4.882377434844236,35.06137897818098,24.8378777288832,5.190679860651014,-23.4658683659934,-37.1740470995195,2.0060544191282283,6.409761022345947,-5.108392775358159,39.96626858280838,45141.9592981062,22651.173727476133,22651.173727476133,67793.13302558233,79551.51612198225,102202.68984945837,102202.68984945837,1380.1644288851676,129775.06771949498,92446.06648780654,58036.50966393071,38232.8409154176,27572.377870036602,0.0,65805.2187854542,20609.092185210433,1505.633870689418,100822.5254205732,353160.09971010167,1496160.7459692988,4.236494290259436,1553079.3409020104,4.397663672019817,0.7474542922033106,0.09331655922516617,4.027634451161993,1.2694212716026234,1.0,0.0,4.027634451160734,1.2821610486489943,1.2825832125651921,3.1412859214572837,19510.00207875495,1989.4665434939507,4632.441516551485,4632.441516551485,4.889683689809058,4.882377434844236,-3.1922890041330154,8.074666438977252,2.791258498564868,2.791258498564868,0.7975024281613908,0.0,0.0,0.0003292425233943643,0.0001081589315197141,0.0002210835918746502,0.0008904438912209788,0.09331655910700165,0.09331655922516638,0.5157731874084821,11.518153797704088,27572.377870036602,20609.092185210433,0.7474542924481272,1.030209066648792,0.6859936055418834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316044400640955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15486.324457947761,1505.633870689418,0.5157731874084821,6.09546029974376,2.791258498564868
135.0,-26.664825251865786,4.907631948302303,35.062973712562766,24.844620131794386,5.200580719214125,-23.47777872790397,-37.184933305811114,2.013534195252315,6.266886022040524,-5.096821485056872,39.9709877093308,45123.99347343427,22719.458385031965,22719.458385031965,67843.45185846623,79538.65741754146,102258.11580257342,102258.11580257342,1347.9652251067164,129845.88227108444,92442.99934494778,58028.33540084047,38238.51549345256,27587.766468511014,0.0,65826.28196196357,20620.594458808322,1506.0834876802055,100910.1505774667,353319.5544937968,1497415.0526767154,4.238132403461426,1553282.6822028477,4.396254502325086,0.7474542921894347,0.09340076522455225,4.027634451161993,1.2694037580164155,1.0,0.0,4.027634451162596,1.282127179661944,1.2825487200620065,3.1413689024391105,19509.35478281448,1989.4005376774414,4632.441516551485,4632.441516551485,4.904424222919267,4.907631948302303,-3.1695258713375027,8.077157819639805,2.798809526637585,2.798809526637585,0.7996598647535957,0.0,0.0,0.00032876493226688446,0.0001080289197099167,0.00022073601255696775,0.0008890439687865696,0.09340076516316051,0.09340076522455229,0.5157445866922966,11.363707507097388,27587.766468511014,20620.594458808322,0.7474542924481272,1.0306438376341571,0.685501172609267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316886134371054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15486.20025531984,1506.0834876802055,0.5157445866922966,6.097770253167846,2.798809526637585
136.0,-26.679068110497553,4.932328357850366,35.06453119339909,24.851152568031125,5.210237691264372,-23.489633741394027,-37.19578378424046,2.020803322160817,6.127433400590917,-5.085511940544265,39.975604873669475,45106.27632890626,22786.430854232418,22786.430854232418,67892.70718313867,79525.9364264621,102312.36728069451,102312.36728069451,1316.4592201920605,129915.19890330266,92439.93540615618,58020.27530860036,38244.06677506202,27602.831622608144,0.0,65846.89839767016,20631.854976104056,1506.5240955158886,100995.90806050245,353475.4569625287,1498642.4378665239,4.239735484733788,1553481.6495533015,4.394878396657631,0.7474542923054859,0.09348317977408972,4.027634451161993,1.2693866334622728,1.0,0.0,4.027634451161999,1.2820942866039846,1.2825152084357212,3.1414494965346145,19508.708163066727,1989.3346008134,4632.441516551485,4632.441516551485,4.918881495388042,4.932328357850366,-3.1472124856999546,8.07954084355032,2.8062319339221755,2.8062319339221755,0.801780552549193,0.0,0.0,0.00032829092497518197,0.00010789947822984226,0.0002203914467453397,0.0008876561836529639,0.09348317974875656,0.09348317977408958,0.5157166818135832,11.212945341135196,27602.831622608144,20631.854976104056,0.7474542924481272,1.031069174634669,0.6850174788263412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317722717014258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15486.076399486177,1506.5240955158886,0.5157166818135832,6.100049226732752,2.8062319339221755
137.0,-26.693236274739878,4.9564676550163576,35.066050831238684,24.85625484203922,5.218613682634788,-23.50181345198953,-37.207027269154764,2.0265804105973686,5.997885467346407,-5.074957588911531,39.98009161672462,45090.54087136973,22853.228634200234,22853.228634200234,67943.76950556997,79512.61183997797,102365.8404741782,102365.8404741782,1288.7292852714017,129983.19133130803,92437.12250024469,58012.579828604044,38249.49185737849,27617.350857129833,0.0,65866.84271450833,20643.028184182724,1506.957093884846,101077.1111889068,353620.9977685601,1499794.0375033363,4.241247117584715,1553675.015116121,4.393616399818484,0.7474659061607068,0.09356271029920443,4.027634451161993,1.2693718018895015,1.0,0.0,4.027634451161864,1.2820683403594801,1.2824886499188393,3.1415130725657585,19508.114521798194,1989.2740662507783,4632.441516551485,4632.441516551485,4.933301057886383,4.9564676550163576,-3.125744573814919,8.082212228831278,2.813528070716345,2.813528070716345,0.8038651630618129,0.0,0.0,0.0003278200276229244,0.00010776549948663168,0.0002200545281362927,0.0008862991986559285,0.09356036728734413,0.09356125661495077,0.5156894541442155,11.07284305625791,27617.350857129833,20643.028184182724,0.7474542924481272,1.0315322050589828,0.6845711592220853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318554219463184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15485.952896527146,1506.957093884846,0.5156894541442155,6.102290044662283,2.813528070716345
138.0,-26.707303803512193,4.980085384391778,35.06753332402991,24.863832326978468,5.229100989404579,-23.513163779283214,-37.21730397138742,2.034960965175562,5.857778336763033,-5.063378166499376,39.984465603481276,45071.210359513054,22915.872474949574,22915.872474949574,67987.08283446264,79500.76129175283,102416.6337667024,102416.6337667024,1255.3011512157682,130048.06781785612,92433.79099733276,58004.24006509285,38255.05659137768,27631.434051153723,0.0,65886.4906425314,20653.23398519132,1507.340714358026,101161.33261548664,353780.7280406181,1501014.1956467335,4.2427811259249815,1553863.5387210986,4.392165586087824,0.747454292345314,0.09364218160128333,4.027634451161993,1.2693524706223984,1.0,0.0,4.02763445116077,1.2820302579183591,1.282449956333695,3.141606390555625,19507.411434785343,1989.2023713281644,4632.441516551485,4632.441516551485,4.946823914143826,4.980085384391778,-3.1036828068962543,8.083768191288032,2.820697305957837,2.820697305957837,0.8059135159879534,0.0,0.0,0.00032735309010924776,0.00010764317545917873,0.00021970991465006902,0.000884911221506479,0.09364218155050674,0.09364218160128338,0.5156633144336662,10.92115650326241,27631.434051153723,20653.23398519132,0.7474542924481272,1.0318819862986488,0.6840736229836234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319381451161168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15485.821158655584,1507.340714358026,0.5156633144336662,6.104478115125202,2.820697305957837
139.0,-26.721287462244824,5.003169462344395,35.068985178614206,24.86954948343339,5.237736400588273,-23.524887644433782,-37.22810136443002,2.041336582777251,5.728946637358376,-5.053198651482233,39.988903550511765,45054.43634880265,22979.910645685904,22979.910645685904,68034.34699448856,79488.87713263686,102468.78777832276,102468.78777832276,1226.0094251398405,130115.21978059964,92431.04561196199,57996.604828127776,38260.48975981579,27646.432002276873,0.0,65906.92176209266,20664.44427528535,1507.8111179597963,101242.77835318292,353921.1943048598,1502171.4215861598,4.244366954447557,1554054.8367533293,4.3909629085810025,0.7474542926039603,0.09372043628884566,4.027634451161993,1.269337235731073,1.0,0.0,4.027634451161262,1.2820015109090024,1.282420605614597,3.1416768364853183,19506.832043186263,1989.14328982744,4632.441516551485,4632.441516551485,4.9606477628653955,5.003169462344395,-3.0829722796230428,8.086141741967438,2.827749433744449,2.827749433744449,0.8079284096412712,0.0,0.0,0.0003268895431587428,0.00010751479178567152,0.00021937475137307126,0.0008835613063452785,0.09372043631492916,0.09372043628884572,0.5156372489097159,10.782145288840582,27646.432002276873,20664.44427528535,0.7474542924481272,1.0322792382881325,0.683607049824566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320202895853096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15485.708413880915,1507.8111179597963,0.5156372489097159,6.106621957402088,2.827749433744449
140.0,-26.73522683767402,5.025698623868539,35.07039645413013,24.870140582229965,5.242253136503226,-23.538185808491583,-37.240688189025946,2.0424275977963453,5.6225102096716455,-5.0448375665222045,39.99305236006465,45045.352987618055,23046.24147810392,23046.24147810392,68091.59446572198,79472.91441828951,102519.15589639344,102519.15589639344,1209.2265093369497,130178.30894772132,92428.94252107556,57990.10666834114,38265.37316970491,27659.153051327878,0.0,65924.52622103278,20675.45905722054,1508.209364718386,101309.92938705649,354036.6009433009,1503147.4391962318,4.245740229092759,1554233.6875906454,4.390036746058232,0.7475087548361479,0.09379199956565425,4.027634451161993,1.2693296116916466,1.0,0.0,4.027634451163727,1.28199737907684,1.2824158807877182,3.1416869619985284,19506.388202694994,1989.0980306929478,4632.441516551485,4632.441516551485,4.974966525915295,5.025698623868539,-3.063956663211732,8.089655287080271,2.834679939567475,2.834679939567475,0.8099085541621357,0.0,0.0,0.0003264280654654065,0.00010736530985211562,0.0002190627556132909,0.0008823047014745707,0.09378607071351243,0.09378516604439163,0.5156119105812161,10.667347776193878,27659.153051327878,20675.45905722054,0.7474542924481272,1.0328719578116257,0.683286715426506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43210195308027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15485.584895376945,1508.209364718386,0.5156119105812161,6.108810107446532,2.834679939567475
141.0,-26.749063127756656,5.047756481889987,35.07176389786631,24.87820271579551,5.253136900225227,-23.549105277391412,-37.25045376978812,2.051429432366846,5.491651295390454,-5.032991819323618,39.996879333424786,45024.924113058834,23102.882248030495,23102.882248030495,68127.80636108933,79461.42244086118,102564.30468889167,102564.30468889167,1176.8805485748453,130234.78638068249,92425.05946366815,57981.476976448364,38270.64720802198,27670.481691790825,0.0,65941.12889981281,20683.445894823635,1508.4438681853183,101387.42414031683,354200.1563427926,1504259.6005835366,4.2469196403395255,1554398.678199353,4.388475415281906,0.7474913565006684,0.09386432380245752,4.027634451161993,1.2693079808494074,1.0,0.0,4.027634451163679,1.2819563874110578,1.282374289250801,3.1417874201601346,19505.56871452239,1989.0144661553527,4632.441516551485,4632.441516551485,4.9871935059482215,5.047756481889987,-3.042369173026131,8.090125654916118,2.841481519064499,2.841481519064499,0.8118518625898569,0.0,0.0,0.00032597059352468537,0.00010724946545155764,0.00021872112807312774,0.0008809287506243438,0.09385923612387624,0.09385966955782266,0.5155885302995084,10.524643114714081,27670.481691790825,20683.445894823635,0.7474542924481272,1.0331610558957647,0.6828048725320904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321833666663233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15485.42516868109,1508.4438681853183,0.5155885302995084,6.110865213223155,2.841481519064499
142.0,-26.76279431290903,5.069332289324396,35.07311275126743,24.88665369981902,5.263758181871151,-23.55964790063828,-37.2599744942039,2.0606117696004067,5.357417824865536,-5.022459846242319,40.00116821269959,45003.941632700975,23160.903107870952,23160.903107870952,68164.84474057192,79452.56844792198,102613.47155579293,102613.47155579293,1141.067361057736,130299.45195406563,92422.02084213443,57973.39402691355,38276.25201691209,27685.980398272703,0.0,65962.23241518479,20694.004882138168,1508.935471378693,101472.4041947352,354345.62212513544,1505461.7717230788,4.248568848386766,1554583.598483224,4.3871957247837265,0.7474542921885925,0.0939411794411435,4.027634451161993,1.2692888776166362,1.0,0.0,4.027634451162936,1.2819145492963264,1.2823318562298274,3.1418899593368823,19504.927437779184,1988.9490741261477,4632.441516551485,4632.441516551485,4.999718404456524,5.069332289324396,-3.0220408363509486,8.091373125675345,2.8481784706074165,2.8481784706074165,0.8137652773164047,0.0,0.0,0.0003255171800910684,0.0001071366368113413,0.0002183805432797271,0.0008795569995769015,0.09394117936157548,0.09394117944114332,0.5155649468898632,10.379877671107863,27685.980398272703,20694.004882138168,0.7474542924481272,1.03339202214266,0.6822683221124711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322641867718107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15485.32154134255,1508.935471378693,0.5155649468898632,6.112770031384958,2.8481784706074165
143.0,-26.77646950765928,5.090383251152233,35.0744284086764,24.888018797524296,5.268459206465897,-23.572294642628293,-37.27194615695623,2.0624130963696574,5.254655883855662,-5.014783036031001,40.00528206571251,44993.46901711044,23223.73880871747,23223.73880871747,68217.2078258279,79438.99498767073,102662.7337963882,102662.7337963882,1121.839018792365,130362.63311447212,92420.177347513,57967.07476308075,38281.22509381361,27699.89931808391,0.0,65981.12441189753,20705.27633118514,1509.4189355738345,101540.89477759584,354451.68243221514,1506428.9312067116,4.250026183737466,1554760.9879175657,4.38638343384051,0.7474856169483504,0.09401102026288059,4.027634451161993,1.2692813370982186,1.0,0.0,4.027634451162077,1.281907087935166,1.2823238142853937,3.1419082467587507,19504.53838300095,1988.9094015796372,4632.441516551485,4632.441516551485,5.013282677339842,5.090383251152233,-3.0042177122426637,8.094600963394896,2.8547667666532797,2.8547667666532797,0.8156476476152228,0.0,0.0,0.0003250661924545122,0.00010699491807291705,0.00021807127438159513,0.0008783113775081123,0.09400708248257866,0.09400708062195673,0.5155409808206448,10.269438919886682,27699.89931808391,20705.27633118514,0.7474542924481272,1.033889743981495,0.6819142507519521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323444014087792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15485.222493773457,1509.4189355738345,0.5155409808206448,6.114917716057636,2.8547667666532797
144.0,-26.790038013450086,5.110999806922229,35.07570029772305,24.89717291845011,5.279988424236294,-23.582548335751593,-37.2810339909978,2.0724987465377906,5.123946215911303,-5.003208106944507,40.00894441682502,44971.40598260339,23276.013307600504,23276.013307600504,68247.41929020389,79429.31263547244,102705.32594307294,102705.32594307294,1087.406084966351,130416.60327048808,92416.32921786206,57958.42256499303,38286.56294763226,27711.27732741514,0.0,65997.8402750474,20712.913191921816,1509.666634159061,101617.91985810659,354611.64497679507,1507545.336581542,4.251257278029299,1554918.9214511444,4.384850140927815,0.7474542926041974,0.094081065730554,4.027634451161993,1.269258575425484,1.0,0.0,4.027634451162921,1.281861032487729,1.2822771709715672,3.1420211310624646,19503.726266051664,1988.8265886976353,4632.441516551485,4632.441516551485,5.02456711529686,5.110999806922229,-2.983487682792104,8.094487489714332,2.8612326939535517,2.8612326939535517,0.8174950554153005,0.0,0.0,0.0003246192916572713,0.00010688745328885722,0.00021773183836841409,0.0008769442533274592,0.0940810657944021,0.0940810657305525,0.5155186945994767,10.127154322855802,27711.27732741514,20712.913191921816,0.7474542924481272,1.0340856459208563,0.6814072368911482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324242973471353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15485.074028382209,1509.666634159061,0.5155186945994767,6.116989314968851,2.8612326939535517
145.0,-26.80353146942689,5.131127994006034,35.076955457352675,24.901418876275443,5.286772607984735,-23.594016091989747,-37.29172657532615,2.077257230547596,5.014113520994499,-4.995079656937485,40.01304839516579,44956.39579949709,23334.617549943447,23334.617549943447,68291.01334944053,79418.97017545807,102753.58772540152,102753.58772540152,1062.1470779260853,130479.7196400256,92414.17807491355,57951.60369895267,38291.7493066232,27726.13191462408,0.0,66017.88122124728,20724.016311703257,1510.1900225197073,101691.44064747544,354724.0119232693,1508574.3033937328,4.25281134822092,1555095.9139187115,4.383960097561976,0.7474542924169104,0.09415167035689481,4.027634451161993,1.2692468945728619,1.0,0.0,4.027634451160626,1.2818397843627494,1.2822553469512976,3.1420732140594945,19503.272284557464,1988.7802954686326,4632.441516551485,4632.441516551485,5.037217947937392,5.131127994006034,-2.96571374988456,8.096841743890593,2.8676026603627536,2.8676026603627536,0.8193150458179296,0.0,0.0,0.00032417542358166254,0.0001067611397835854,0.00021741428379807714,0.0008756652595998461,0.09415167039478338,0.09415167035689474,0.5154957466496023,10.00919317793199,27726.13191462408,20724.016311703257,0.7474542924481272,1.0344320672845475,0.6809730177318727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325035782385107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15484.982936637374,1510.1900225197073,0.5154957466496023,6.118845336127398,2.8676026603627536
146.0,-26.816945763215724,5.150801397459449,35.07816991008425,24.906342301424615,5.294481211382992,-23.605320133692157,-37.30213773725552,2.0828555818594268,4.903775638807758,-4.98589745214317,40.01670083116985,44940.56334249424,23389.19158559027,23389.19158559027,68329.75492808451,79407.62837909114,102796.8199646814,102796.8199646814,1036.6522386915458,130534.75440810008,92411.3700071331,57944.3049705361,38296.73892955222,27737.93444341868,0.0,66034.6733729709,20732.83817142764,1510.5251171158636,101760.16772598986,354850.9794874872,1509560.5571957228,4.254069016171204,1555253.4455037736,4.382835430664537,0.7474542927383289,0.09421774742296439,4.027634451161993,1.2692323492793367,1.0,0.0,4.027634451161005,1.2818146190266155,1.2822296085184421,3.142134901083043,19502.67966433775,1988.7198650240143,4632.441516551485,4632.441516551485,5.048998784339067,5.150801397459449,-2.947307131223349,8.098108528682797,2.8738596631445716,2.8738596631445716,0.821102760898449,0.0,0.0,0.0003237347132828823,0.00010663828325839746,0.00021709643002448484,0.000874385060790894,0.09421774749217314,0.0942177474229646,0.515473650083126,9.889673090950907,27737.93444341868,20732.83817142764,0.7474542924481272,1.0347557039034743,0.6805600913426971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325824287869238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15484.859393467326,1510.5251171158636,0.515473650083126,6.120933570839912,2.8738596631445716
147.0,-26.830282856545328,5.170022658123192,35.07935527917561,24.910873593203746,5.301703181659194,-23.616603353334327,-37.31255979565901,2.0880236784481787,4.79695399381842,-4.977251507937337,40.020362307444934,44925.12327076329,23443.448720350825,23443.448720350825,68368.57199111412,79396.66963443426,102840.11835478508,102840.11835478508,1011.9383731921698,130590.29953886168,92408.7167776929,57937.17041402182,38301.718181856755,27750.181184076602,0.0,66051.89936593335,20741.9920377948,1510.8989015209902,101828.17998159291,354970.5644692997,1510529.7096879203,4.255366108866645,1555411.379105871,4.381803830498723,0.7474542922875334,0.09428311855994136,4.027634451161993,1.2692186419432985,1.0,0.0,4.027634451163614,1.2817914520704048,1.2822058730858223,3.142191691679941,19502.119721509887,1988.6627667460232,4632.441516551485,4632.441516551485,5.0607112116987425,5.170022658123192,-2.929529144731728,8.09955180285492,2.880013019843029,2.880013019843029,0.822860862812294,0.0,0.0,0.00032329708603361405,0.00010651542894446802,0.00021678165708914604,0.0008731172704722301,0.09428311851951289,0.09428311855994131,0.5154520614067867,9.774205501755773,27750.181184076602,20741.9920377948,0.7474542924481272,1.0350735201776136,0.680148848133407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326608248234074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15484.741131706527,1510.8989015209902,0.5154520614067867,6.122806180039636,2.880013019843029
148.0,-26.843543477579775,5.188802179715433,35.08050937595434,24.91532089132818,5.308816344090055,-23.62782861812507,-37.32293463600797,2.093101484635328,4.6924518233410595,-4.968727479603097,40.023921981461484,44909.828773063855,23496.45740893112,23496.45740893112,68406.28618199498,79385.81183413547,102882.26924306659,102882.26924306659,987.710933538081,130644.28026940455,92406.08957634226,57930.1065152704,38306.647845635394,27762.01102633797,0.0,66068.65887197337,20750.83431704983,1511.2548254835183,101894.55830952851,355088.4941485756,1511476.8138496485,4.25662007853518,1555564.93320357,4.380781013289304,0.7474542927514654,0.09434692466860624,4.027634451161993,1.2692050868133085,1.0,0.0,4.027634451161291,1.281768700174423,1.2821825567761953,3.142247466812002,19501.56527170191,1988.6062286001757,4632.441516551485,4632.441516551485,5.072154138369463,5.188802179715433,-2.912047136826418,8.10084931654185,2.8860627691390235,2.8860627691390235,0.8245893626111496,0.0,0.0,0.0003228625079066786,0.00010639326108179035,0.00021646924682488828,0.0008718589961290089,0.09434692471458385,0.09434692466860625,0.5154310452140314,9.661179302944163,27762.01102633797,20750.83431704983,0.7474542924481272,1.0353817884293885,0.6797448221264684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327387776736844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15484.622304614299,1511.2548254835183,0.5154310452140314,6.124693480142303,2.8860627691390235
149.0,-26.856739293419544,5.207133449235131,35.08162662899528,24.91824736297133,5.314247994577947,-23.639096193347665,-37.333450466953195,2.096604894564838,4.617841186200792,-4.9612037724191245,40.0272171502186,44895.41570703567,23550.247657593154,23550.247657593154,68445.66336462882,79375.6050621993,102925.85271979246,102925.85271979246,970.4953226101934,130699.06625405315,92403.67974815387,57923.49039322821,38311.32150547295,27773.213534260696,0.0,66084.53503973364,20759.207662045912,1511.6079778349947,101955.35739718226,355192.6099571631,1512175.9937617308,4.25734080994563,1555707.0875165244,4.37989711470671,0.7474542921163086,0.09440535810781177,4.027634451161993,1.2691939840139823,1.0,0.0,4.0276344511620845,1.2817532751652114,1.2821665731421448,3.1422852815748428,19501.056696759235,1988.5543683887195,4632.441516551485,4632.441516551485,5.083765779546117,5.207133449235131,-2.895560437006238,8.102693886241369,2.892011295916222,2.892011295916222,0.826288941690349,0.0,0.0,0.00032243058734004077,0.00010626956507710801,0.00021616102226293274,0.0008706175802645824,0.0943917225747621,0.0944053581913202,0.5154105581407671,9.579044958619932,27773.213534260696,20759.207662045912,0.7474542924481272,1.0357289087904689,0.6793634195964621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328162914578548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15484.50407605515,1511.6079778349947,0.5154105581407671,6.126539767099082,2.892011295916222
150.0,-26.869848400956204,5.225062198111686,35.082721059727696,24.924007581453793,5.322804434015586,-23.650108253394297,-37.34352052034808,2.1030642864536873,4.49062928241716,-4.951933836381002,40.03070030938486,44879.526036087715,23598.55013481346,23598.55013481346,68478.07617090117,79364.22038735519,102962.77052216865,102962.77052216865,940.7755317093252,130746.90529852545,92400.77557618498,57916.08122491739,38316.32705696399,27784.134776356805,0.0,66100.46183332079,20767.3707991085,1511.8950767421945,102021.99499045932,355320.9236584118,1513298.056227648,4.258961281105019,1555857.3624514162,4.378738371025799,0.7474542923964185,0.09446944902655782,4.027634451161993,1.269178128759377,1.0,0.0,4.027634451161675,1.2817240788535549,1.2821368180972814,3.1423568594923585,19500.44379452009,1988.491869753697,4632.441516551485,4632.441516551485,5.0941927816027475,5.225062198111686,-2.8778750181015704,8.102937216213256,2.897855899187523,2.897855899187523,0.8279588283392922,0.0,0.0,0.0003220020315023748,0.00010615123719501494,0.00021585079430735986,0.0008693680954630036,0.09446944899987166,0.09446944902655854,0.5153922931181353,9.442563118798148,27784.134776356805,20767.3707991085,0.7474542924481272,1.035969708405,0.6789593414529557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328934342507775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15484.382677156376,1511.8950767421945,0.5153922931181353,6.1282629546726906,2.897855899187523
