time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
151.0,-26.88288553499986,5.2425636904061745,35.083790005176226,24.92758281240242,5.328860231273381,-23.66123809627789,-37.35387063408268,2.107212792551403,4.39497440258873,-4.944564581838389,40.03418016009316,44865.131407011155,23649.820924661293,23649.820924661293,68514.95233167245,79354.11417489119,103003.93509955249,103003.93509955249,918.5043559177284,130800.36609396052,92398.3816096351,57909.39884175519,38321.091964311,27796.430994408027,0.0,66117.52295871903,20776.561661547345,1512.3090686383703,102085.43074363476,355422.9542304076,1514191.7396584735,4.260253091804754,1556007.5056033467,4.377903810328031,0.7474542924495267,0.09453039427195141,4.027634451161993,1.2691663638362662,1.0,0.0,4.027634451164249,1.2817056382970649,1.282117825973976,3.1424020701924196,19499.93856704921,1988.4403508893668,4632.441516551485,4632.441516551485,5.105260550006223,5.2425636904061745,-2.861886680971289,8.104450371377464,2.903609627514009,2.903609627514009,0.8296027507182883,0.0,0.0,0.00032157634857743966,0.00010602974529612802,0.00021554660328131162,0.0008681429252067574,0.09453039424522217,0.09453039427195134,0.5153724538983864,9.339538984427122,27796.430994408027,20776.561661547345,0.7474542924481272,1.0362601208525353,0.6785664283736558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329700778742351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15484.269858140164,1512.3090686383703,0.5153724538983864,6.130089812893003,2.903609627514009
152.0,-26.89584924779626,5.259659117488659,35.084825805797095,24.931523214932554,5.33535708886265,-23.67225773571612,-37.36407168963922,2.111765576782502,4.299822071950302,-4.936714585922669,40.03740250122115,44850.44238709967,23698.548750101945,23698.548750101945,68548.9911372016,79343.70114301528,103042.24989311723,103042.24989311723,896.2796099912666,130849.33418334051,92395.82981071883,57902.57105480322,38325.84306212846,27807.084290223283,0.0,66132.92735235175,20784.524517540758,1512.6243805800761,102145.97028312596,355531.6661660922,1515057.0011282659,4.261384133419169,1556146.547899553,4.376956248877631,0.7474542926044356,0.09458859565171897,4.027634451161993,1.269153559845872,1.0,0.0,4.027634451161204,1.2816853098824597,1.2820969491330412,3.14245191086052,19499.40003032123,1988.3854354260866,4632.441516551485,4632.441516551485,5.1157793715102935,5.259659117488659,-2.8457045420703477,8.105363659559007,2.909264348019699,2.909264348019699,0.8312183851484855,0.0,0.0,0.0003211535765928106,0.00010591012875473938,0.00021524344783807126,0.0008669219258995052,0.09458859566086994,0.09458859565171727,0.5153532941005146,9.236536657872989,27807.084290223283,20784.524517540758,0.7474542924481272,1.036533446825622,0.6781862558138332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330463083384954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15484.151092913366,1512.6243805800761,0.5153532941005146,6.131924683136298,2.909264348019699
153.0,-26.908741067685096,5.276352908495869,35.08583464486482,24.935184779483848,5.341515449608936,-23.68324651461485,-37.374270998965926,2.1160208965386813,4.207487292887436,-4.929234444864458,40.04060136163406,44836.06857969678,23746.745079134776,23746.745079134776,68582.81365883155,79333.53010095497,103080.27518008975,103080.27518008975,874.684651422227,130898.1716442116,92393.35392074942,57895.89239949111,38330.51280139812,27817.896464121848,0.0,66148.40926551996,20792.606111815574,1512.958778681172,102205.59052866753,355635.28038290923,1515905.1829444831,4.262527557199393,1556284.5863029363,4.376069170154601,0.7474542921903837,0.09464590266540555,4.027634451161993,1.2691414201771845,1.0,0.0,4.027634451160257,1.2816663612905481,1.2820774562299733,3.142498369939621,19498.877513568652,1988.332153545671,4632.441516551485,4632.441516551485,5.126183459475707,5.276352908495869,-2.829998608053526,8.106351516549395,2.914825741340259,2.914825741340259,0.8328073546686454,0.0,0.0,0.0003207336565350109,0.00010579065730650735,0.00021494299922850355,0.0008657118287288065,0.09464590254871758,0.0946459026654056,0.5153346104803957,9.136721737751884,27817.896464121848,20792.606111815574,0.7474542924481272,1.0368021607827316,0.677810231229063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331221170525144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15484.034968814944,1512.958778681172,0.5153346104803957,6.133639749537021,2.914825741340259
154.0,-26.921561651429908,5.292653697221708,35.08681547983385,24.938729556184285,5.347540113001095,-23.694184541184473,-37.384424137976,2.1201630027556764,4.1173271643097,-4.92189698038285,40.043715135633455,44821.82135239856,23793.9053528993,23793.9053528993,68615.72670529786,79323.42806204589,103117.33341494518,103117.33341494518,853.5611965869903,130945.7234142425,92390.86415256702,57889.25744291969,38335.11856627482,27828.38999929732,0.0,66163.50856557213,20800.449549657267,1513.2810054331587,102263.7722183582,355736.9412774248,1516733.4092425287,4.2636376300871435,1556418.9619140166,4.375196335598525,0.7474542921880313,0.09470182958900114,4.027634451161993,1.2691294024931268,1.0,0.0,4.027634451160194,1.281647934592159,1.2820584890199538,3.1425435507323245,19498.352067930355,1988.2785730020298,4632.441516551485,4632.441516551485,5.136363895342197,5.292653697221708,-2.8145861661891716,8.10723986341088,2.9202944668232482,2.9202944668232482,0.8343698476637852,0.0,0.0,0.00032031655803601574,0.0001056718503264706,0.00021464470770954516,0.0008645104195305603,0.09470182952915049,0.09470182958900128,0.5153164325035853,9.039224144692525,27828.38999929732,20800.449549657267,0.7474542924481272,1.037063000328881,0.6774402132555797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433197512828616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15483.91853966414,1513.2810054331587,0.5153164325035853,6.13535196130357,2.9202944668232482
155.0,-26.93433857813644,5.308536116257557,35.087769104707846,24.938351392652862,5.3502110253948585,-23.706232039858577,-37.39588083755223,2.1202197875823288,4.0443070327781925,-4.916373824244868,40.046760974631646,44813.224190428205,23843.87749222123,23843.87749222123,68657.10168264943,79311.02161603472,103154.89910825595,103154.89910825595,843.4592972212704,130992.8161449482,92389.03208966643,57883.60364637611,38339.364936989245,27837.917036692244,0.0,66177.28197368149,20808.986873401456,1513.5992231050675,102311.43981103468,355813.47989147366,1517434.4536993187,4.264690742357906,1556550.4142586386,4.374624634045345,0.7475051687945551,0.09475426726695792,4.027634451161993,1.2691237379005185,1.0,0.0,4.027634451163158,1.2816485253324315,1.2820585478050632,3.1425421022642017,19497.96542572526,1988.239146469514,4632.441516551485,4632.441516551485,5.147151325500437,5.308536116257557,-2.8007965461075712,8.109332662365128,2.9256724596030366,2.9256724596030366,0.835906417029439,0.0,0.0,0.0003199013765851227,0.00010553793772079362,0.0002143634388643291,0.0008633775714395295,0.09474951567449218,0.09474781815115346,0.5152987330826498,8.960680857023078,27837.917036692244,20808.986873401456,0.7474542924481272,1.0374723717114003,0.677169307259405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332724993852801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15483.802695481703,1513.5992231050675,0.5152987330826498,6.137030279235582,2.9256724596030366
156.0,-26.94701551501878,5.324090992348753,35.08868688047661,24.945979832578473,5.359848502852246,-23.715866080588896,-37.40447312649337,2.1286990684223435,3.941843017223732,-4.90691163503958,40.049476288605426,44793.09195043301,23883.414869056374,23883.414869056374,68676.50681948938,79302.82673688901,103186.24160594538,103186.24160594538,812.3090278281161,131033.04281157604,92385.5167089709,57875.78192251491,38344.14976272888,27846.80120563066,0.0,66190.95096835954,20814.211084905714,1513.7838842731278,102373.93257811727,355944.63474172313,1518316.4710283512,4.265597294731121,1556667.608875613,4.373341966525626,0.7474542921898352,0.09480777454883628,4.027634451161993,1.2691037313221023,1.0,0.0,4.027634451161612,1.2816098947161412,1.2820193774935627,3.142636825579486,19497.22353277856,1988.1634944429097,4632.441516551485,4632.441516551485,5.15568621508164,5.324090992348753,-2.7840583992782912,8.108149391627045,2.9309514121742204,2.9309514121742204,0.8374146891926344,0.0,0.0,0.0003194899338134719,0.00010543760889901232,0.0002140523249144596,0.000862124518176798,0.09480777450467472,0.09480777454883607,0.5152825014025461,8.848754652263324,27846.80120563066,20814.211084905714,0.7474542924481272,1.0375512938667097,0.6767253120724147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333472379328924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15483.660398197957,1513.7838842731278,0.5152825014025461,6.1386830903308764,2.9309514121742204
157.0,-26.959628136938473,5.339253751759401,35.08959573073979,24.948401608876907,5.364410675133044,-23.72676317800334,-37.41473428728057,2.131545716197912,3.8608181467706686,-4.901214873246075,40.05271013178261,44780.22913645887,23930.46887072234,23930.46887072234,68710.6980071812,79294.10047415647,103224.56934487881,103224.56934487881,793.2858028503106,131083.7082032792,92383.72657833375,57869.85524063617,38348.74593077509,27859.138858400394,0.0,66207.88478917548,20823.43291716362,1514.2493497053906,102431.2835420285,356023.61551595054,1519109.1598974587,4.266877515122026,1556807.1922313948,4.372763840329145,0.7474542922163837,0.09486283285819391,4.027634451161993,1.2690952797653154,1.0,0.0,4.027634451161794,1.281597483868914,1.2820064386444239,3.1426672585243254,19496.8457400419,1988.124970305038,4632.441516551485,4632.441516551485,5.165843710108364,5.339253751759401,-2.7704636392990842,8.109717391058485,2.9361580266554936,2.9361580266554936,0.838902293330141,0.0,0.0,0.0003190810618465902,0.00010531790873217598,0.00021376315311441422,0.0008609598398726308,0.09486283278899926,0.0948628328581937,0.5152653663226122,8.762033020016759,27859.138858400394,20823.43291716362,0.7474542924481272,1.0378023437234911,0.6763579485895329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334213988314382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15483.575102717281,1514.2493497053906,0.5152653663226122,6.140178181452782,2.9361580266554936
158.0,-26.972171776494093,5.354058618708843,35.09046921644322,24.95163045767697,5.370042853958027,-23.737491164146366,-37.42469823975114,2.1353622416102667,3.778397786555672,-4.894310353950708,40.05547840871384,44766.43250827615,23973.415966067023,23973.415966067023,68739.84847434318,79284.30998299627,103257.7259490633,103257.7259490633,773.8426413175621,131125.96536651513,92381.27768860343,57863.400213883186,38353.1971941336,27868.23941745183,0.0,66221.43661158544,20830.2351759383,1514.5128167466523,102483.88330774574,356119.3592574132,1519862.0427268608,4.267844483085969,1556926.6877241442,4.37192375885062,0.7474542924621873,0.09491340836377267,4.027634451161993,1.2690836664987728,1.0,0.0,4.027634451163726,1.2815805524455088,1.2819889812669334,3.1427087774361673,19496.328921473574,1988.0722694777091,4632.441516551485,4632.441516551485,5.175114651833421,5.354058618708843,-2.7560865804183714,8.110145199127214,2.941272277398287,2.941272277398287,0.840363507828082,0.0,0.0,0.0003186749038353812,0.00010520179573503481,0.00021347310810034638,0.0008597916445815834,0.09491340830329191,0.09491340836377282,0.5152489629827437,8.672708140506359,27868.23941745183,20830.2351759383,0.7474542924481272,1.0380301604981663,0.6760111951489175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433495190642369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15483.456087760991,1514.5128167466523,0.5152489629827437,6.141941520074104,2.941272277398287
159.0,-26.984648358807494,5.368505815338021,35.091319875148315,24.95448054922747,5.375204374431842,-23.748205860416586,-37.434681959543354,2.138761876040919,3.6989259278917075,-4.887924778614982,40.05828041770799,44753.01907332706,24016.336404498525,24016.336404498525,68769.35547782558,79274.89212452428,103291.2285290228,103291.2285290228,755.0822732954111,131169.12758776612,92378.98378491047,57857.1107337131,38357.63672355263,27877.899058743318,0.0,66235.53578229595,20837.45532271151,1514.8203356449756,102536.14625572739,356207.92487714335,1520602.7194261043,4.268862687292997,1557047.646354683,4.371176320380045,0.7474542926927012,0.09496363841909472,4.027634451161993,1.2690729395439848,1.0,0.0,4.027634451163166,1.2815655568191155,1.281973463704169,3.142745550339776,19495.8448114674,1988.022903995493,4632.441516551485,4632.441516551485,5.184379839160265,5.368505815338021,-2.7422843409364885,8.11079015627451,2.9463038351809674,2.9463038351809674,0.8418010957659907,0.0,0.0,0.00031827138919080314,0.0001050855709855113,0.00021318581820529184,0.000858634545902791,0.09496363847046412,0.09496363841909446,0.515232929290172,8.58685070650671,27877.899058743318,20837.45532271151,0.7474542924481272,1.0382546870890852,0.6756647854472261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335685859467802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15483.342684839285,1514.8203356449756,0.515232929290172,6.143479765230589,2.9463038351809674
160.0,-26.99705839012588,5.382604070410404,35.092145156199514,24.95727214207875,5.380296762703214,-23.758867564168735,-37.44461926454676,2.1421059367460797,3.6211972371017964,-4.881613940761375,40.06099336337346,44739.70996312984,24058.209391313947,24058.209391313947,68797.91935444379,79265.51745830548,103323.72684961942,103323.72684961942,736.7031091527606,131210.89824226295,92376.67822922397,57850.87073404844,38362.008327972806,27887.17139264352,0.0,66249.17972061632,20844.38595875913,1515.1101752138018,102587.02374046665,356295.47089494165,1521325.1334874907,4.269841347312757,1557164.7670185098,4.370430988379473,0.7474542923438181,0.09501254146547286,4.027634451161993,1.2690622587455436,1.0,0.0,4.02763445116268,1.2815508148794448,1.2819582032773464,3.1427817019810265,19495.358242401293,1987.9732877589486,4632.441516551485,4632.441516551485,5.193418914271266,5.382604070410404,-2.7287044264808564,8.111308496891262,2.951252170528618,2.951252170528618,0.8432149058653194,0.0,0.0,0.00031787049348165126,0.00010497000435386844,0.00021290048912778282,0.0008574853446802974,0.09501254143952756,0.09501254146547199,0.5152173421238789,8.50281117786318,27887.17139264352,20844.38595875913,0.7474542924481272,1.038472017986878,0.6753247383862646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433641595895517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,48.0,15483.228553780486,1515.1101752138018,0.5152173421238789,6.145042659776855,2.951252170528618
161.0,-27.009389646337464,5.396351032716721,35.0929428952432,24.958289390802406,5.3841016641783535,-23.769990844484575,-37.45510540958492,2.143613218360395,3.5517873048269735,-4.87594431956947,40.06355395308523,44729.04839070987,24100.367585716165,24100.367585716165,68829.41597642604,79254.17219621797,103354.53978193415,103354.53978193415,720.2419140223064,131250.59017716316,92374.62617651289,57845.09049799937,38366.15075390391,27896.050395229013,0.0,66262.20114913292,20851.01483602069,1515.3983811363687,102634.29786791184,356374.13614066766,1521978.8483381704,4.27073318176327,1557275.3164261468,4.36977647505671,0.7474540137619906,0.0950579456208473,4.027634451161993,1.2690544385416431,1.0,0.0,4.027634451160741,1.28154461761213,1.2819514940989727,3.14279689978066,19494.925173108244,1987.9291269810021,4632.441516551485,4632.441516551485,5.202519556826943,5.396351032716721,-2.7157928489973457,8.112143881714067,2.956119320501017,2.956119320501017,0.8446055201431477,0.0,0.0,0.00031747260294071093,0.00010484818224870465,0.00021262442069200629,0.0008563734419374854,0.09505663870128948,0.09505798108557192,0.5152021652265778,8.427731624396472,27896.050395229013,20851.01483602069,0.7474542924481272,1.038743277204378,0.6750311280791972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433714223340207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15483.115019773963,1515.3983811363687,0.5152021652265778,6.146568558618961,2.956119320501017
162.0,-27.021667651969413,5.4097769759405105,35.09371896683948,24.962644383218162,5.390262498277083,-23.780023123881687,-37.46431935634462,2.1486179701893504,3.4710687241809524,-4.869215888912945,40.06614965194476,44713.305727984596,24138.88681314521,24138.88681314521,68852.1925411298,79246.80253023292,103385.68934337812,103385.68934337812,701.1194481019775,131290.22643480435,92371.92777664382,57838.4309743956,38370.55200249802,27904.53709142624,0.0,66275.08909392427,20857.36603149073,1515.635933120747,102684.56989527614,356467.50991063897,1522713.8898968478,4.2716765134600045,1557387.3876695165,4.3689462415801374,0.7474542925816613,0.0951063164166123,4.027634451161993,1.2690406823018572,1.0,0.0,4.0276344511609015,1.281522134916502,1.2819284971190652,3.1428520362033505,19494.35569742307,1987.8710566220955,4632.441516551485,4632.441516551485,5.210834659627793,5.4097769759405105,-2.7022026409485753,8.111979616889085,2.9609039942474396,2.9609039942474396,0.8459725697849827,0.0,0.0,0.0003170768861183555,0.00010474124762067825,0.00021233563849767728,0.0008552103328227237,0.09510631643654949,0.09510631641661221,0.5151878040899451,8.3402846130939,27904.53709142624,20857.36603149073,0.7474542924481272,1.0388849488161878,0.6746623254571176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337863966214486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15482.990159428577,1515.635933120747,0.5151878040899451,6.148025392233416,2.9609039942474396
163.0,-27.03387721000116,5.42285671270725,35.09447287425988,24.963705881405645,5.3937540231650924,-23.790236200013165,-37.47398491306228,2.150113013252944,3.411176009691985,-4.864275169075303,40.06871693772524,44699.75820607933,24180.431587990653,24180.431587990653,68880.18979406999,79236.90593677458,103417.33752476523,103417.33752476523,686.9420306482498,131331.21918734926,92370.10520622238,57832.95747583413,38374.60858932027,27913.88166258402,0.0,66288.4902519043,20864.35066989586,1515.9690914843134,102730.39549411698,356536.0869533398,1523301.0341836945,4.272501690363394,1557498.2381524784,4.368416817106958,0.7474542925308233,0.0951503500687817,4.027634451161993,1.2690335995005446,1.0,0.0,4.027634451161622,1.281515984977923,1.2819218414908011,3.142867118611383,19493.971058529693,1987.8318343705234,4632.441516551485,4632.441516551485,5.219802883985727,5.42285671270725,-2.6901765205730337,8.113033233280284,2.9656147388411442,2.9656147388411442,0.8473184968117555,0.0,0.0,0.0003166838255853078,0.0001046291799978442,0.0002120546455874636,0.0008540785960970149,0.09514592551335943,0.09515035007213354,0.5151732952163696,8.275451178767298,27913.88166258402,20864.35066989586,0.7474542924481272,1.0390972781597063,0.6743215607447813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433858265022712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15482.890435917201,1515.9690914843134,0.5151732952163696,6.149506990696361,2.9656147388411442
164.0,-27.046028029828662,5.43563024374818,35.09520291518445,24.967448086850368,5.399409563347136,-23.801036525852844,-37.48398389490319,2.1544180593712925,3.3288973770896177,-4.857767900378677,40.071184761575054,44687.86856747809,24217.17627508842,24217.17627508842,68905.04484256651,79229.10168260505,103446.27795769347,103446.27795769347,667.3461562989833,131368.30603290818,92367.75947796374,57826.52636283656,38379.147905696875,27922.02807521471,0.0,66301.17598091159,20870.439746413536,1516.1962533738704,102778.93180139449,356626.4234419847,1524047.9147044332,4.273513723394538,1557604.7996805138,4.367609064542302,0.7474542927252268,0.09519700428950835,4.027634451161993,1.269021700504236,1.0,0.0,4.027634451162599,1.2814967500606318,1.2819020997438209,3.14291429219109,19493.476011363917,1987.7813536084104,4632.441516551485,4632.441516551485,5.227734918738132,5.43563024374818,-2.67706942261176,8.11269966635994,2.9702434210590116,2.9702434210590116,0.8486409774454319,0.0,0.0,0.00031629310128796547,0.00010451336302439718,0.00021177973826356827,0.0008529713698884173,0.0951970043541445,0.09519700428950818,0.5151599817455688,8.186665277468308,27922.02807521471,20870.439746413536,0.7474542924481272,1.0392733435437795,0.6740132117768761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339297394900938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15482.781358021442,1516.1962533738704,0.5151599817455688,6.150981513969171,2.9702434210590116
165.0,-27.058116877486853,5.448080410178148,35.09591374516506,24.969330382905923,5.4034360622714015,-23.811515715635323,-37.49379578568039,2.1568349004198804,3.2615171241483267,-4.85260547007522,40.073689834331276,44675.47408834498,24255.98002840378,24255.98002840378,68931.45411674876,79220.36312215317,103476.34315055695,103476.34315055695,651.320629196649,131407.4721861413,92365.5288232284,57820.63978942021,38383.21003756465,27931.129035584345,0.0,66314.33907314899,20877.242288388847,1516.511232661896,102825.0225213603,356698.10312469973,1524693.9771815287,4.274466176929749,1557712.9752650994,4.367034648122397,0.7474542923700355,0.09524128097864881,4.027634451161993,1.2690123247215523,1.0,0.0,4.0276344511625215,1.2814862998097822,1.2818911485717706,3.1429399219951364,19493.005249543785,1987.7333492623663,4632.441516551485,4632.441516551485,5.2361114418257335,5.448080410178148,-2.6651679061023588,8.113248316280508,2.9748015307775373,2.9748015307775373,0.8499432945078678,0.0,0.0,0.00031590481014394763,0.00010439982822627597,0.00021150498191767166,0.0008518647517640087,0.09524128095023486,0.0952412809786495,0.5151461282583685,8.114122594223545,27931.129035584345,20877.242288388847,0.7474542924481272,1.0394652963473394,0.673692518281228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340008767588406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15482.665278323824,1516.511232661896,0.5151461282583685,6.1524131613428965,2.9748015307775373
166.0,-27.070143136646433,5.460222408503001,35.096599652737524,24.971505207382165,5.407766241585719,-23.8219081932889,-37.50351114487273,2.1595312982281842,3.1944807297149396,-4.847133582310955,40.0760242073902,44662.956450324964,24292.9602010177,24292.9602010177,68955.91665134266,79211.57973166594,103504.53993268365,103504.53993268365,635.3398783617449,131443.69505171792,92363.35106272048,57814.7277813795,38387.35920148998,27939.155119034258,0.0,66326.51432052423,20883.241428225014,1516.7619450771492,102869.2000543219,356774.09192525945,1525321.0045975046,4.275313255977802,1557813.7847014351,4.366387077870501,0.7474542927032813,0.0952837428911851,4.027634451161993,1.2690027516754347,1.0,0.0,4.027634451162269,1.2814745434614327,1.2818788940325014,3.142968755573418,19492.54565062681,1987.6864832156557,4632.441516551485,4632.441516551485,5.244094310574705,5.460222408503001,-2.65317152155889,8.113393930061891,2.9792833813901582,2.9792833813901582,0.8512238232543309,0.0,0.0,0.000315518964712793,0.00010428752266370062,0.00021123144204909236,0.0008507630331655524,0.0952837429513481,0.09528374289118505,0.515132768989343,8.0416143120259,27939.155119034258,20883.241428225014,0.7474542924481272,1.039643306417578,0.6733801241912143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340716577980972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15482.552613384454,1516.7619450771492,0.515132768989343,6.153870391705261,2.9792833813901582
167.0,-27.082107914662295,5.472059861669884,35.09726475536158,24.973481136281066,5.411851776698475,-23.832269795597554,-37.51321361688895,2.162013657633717,3.129475241720968,-4.841930398766079,40.078337942823445,44650.66020583537,24329.50561997414,24329.50561997414,68980.16582580951,79202.9819434711,103532.48756344523,103532.48756344523,619.8292048569128,131479.76935579072,92361.2350339004,57808.91329626466,38391.468597373045,27947.281792345486,0.0,66338.75038971854,20889.315730269227,1517.025766970074,102912.65835858832,356846.36097715306,1525934.963404451,4.276167926235763,1557913.7077712433,4.365782807775327,0.7474542921734387,0.09532550497776512,4.027634451161993,1.2689935330441222,1.0,0.0,4.027634451162995,1.2814637786552783,1.2818676344365323,3.1429951577628255,19492.09907968824,1987.6409456530253,4632.441516551485,4632.441516551485,5.251983329534981,5.472059861669884,-2.6415306302153634,8.113590491885248,2.983693018235119,2.983693018235119,0.8524837194957483,0.0,0.0,0.00031513552230541216,0.00010417547744768973,0.00021096004485772244,0.0008496699444876423,0.09532550493490594,0.09532550497776525,0.5151197588200654,7.971405640487035,27947.281792345486,20889.315730269227,0.7474542924481272,1.0398170815786176,0.6730705649944759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341420788990034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15482.441555231475,1517.025766970074,0.5151197588200654,6.155248756588583,2.983693018235119
168.0,-27.09401025676712,5.483596458671913,35.097907528506276,24.975181056093447,5.415580474036116,-23.8426421497685,-37.522943190392084,2.1642123668844637,3.0720849034497064,-4.836987364693629,40.080563396898086,44638.75671432957,24365.60835975691,24365.60835975691,69004.36507408647,79194.71175933187,103560.32011908878,103560.32011908878,606.1321171692252,131515.4110153925,92359.15033025446,57803.19528463247,38395.505606246654,27955.09089630375,0.0,66350.59650255041,20895.152683998524,1517.2807109916284,102954.18800191955,356915.0273498951,1526482.6775455377,4.276879818929783,1558009.8228125856,4.365212174956196,0.7474542923686683,0.09536541832388165,4.027634451161993,1.268984801801853,1.0,0.0,4.027634451161876,1.2814543292999037,1.2818576938232946,3.1430183339911992,19491.65911967684,1987.5960822173565,4632.441516551485,4632.441516551485,5.2597767878341894,5.483596458671913,-2.6302371194606486,8.113833578132562,2.9880310206213,2.9880310206213,0.8537231487489428,0.0,0.0,0.00031475450641563576,0.00010406323092815995,0.00021069127548747581,0.00084858743971262,0.09536222567670782,0.09536541832391132,0.5151071191014447,7.909072268143348,27955.09089630375,20895.152683998524,0.7474542924481272,1.0399961524299792,0.6727709932888655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342121464464646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15482.330431406284,1517.2807109916284,0.5151071191014447,6.156623229701939,2.9880310206213
169.0,-27.10585358550883,5.494845119733238,35.098530171648065,24.977199907321506,5.419747882086318,-23.85285497356628,-37.53249401981009,2.166749270143785,3.004259565119753,-4.83182120416176,40.08276485724719,44626.37034692513,24400.160672640966,24400.160672640966,69026.53101956609,79185.95716302872,103586.11783566969,103586.11783566969,589.8948897446389,131548.87362015678,92356.98824300399,57797.4014269005,38399.54090678165,27962.755784487086,0.0,66362.29669126874,20900.881837826113,1517.5222101015868,102996.22294592505,356986.8043730464,1527116.0801430787,4.277794196973351,1558104.905999065,4.364600839337653,0.7474542923777673,0.09540581212758932,4.027634451161993,1.2689754238212485,1.0,0.0,4.027634451162894,1.2814433012360618,1.2818461769727887,3.14304538271572,19491.202828475347,1987.5495534637566,4632.441516551485,4632.441516551485,5.267235557202482,5.494845119733238,-2.6189078850123417,8.113753004745579,2.9922979938196956,2.9922979938196956,0.8549422839484845,0.0,0.0,0.0003143758005569331,0.00010395315517587712,0.00021042264538105598,0.0008475054958413841,0.09540581214021905,0.09540581212758925,0.5150952067057196,7.836080769281523,27962.755784487086,20900.881837826113,0.7474542924481272,1.0401468071650974,0.6724657308733047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342818547504885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,50.0,15482.218441232239,1517.5222101015868,0.5150952067057196,6.1579597439528655,2.9922979938196956
170.0,-27.11763756613073,5.505805595222627,35.09913321573193,24.97882096739488,5.423398869022528,-23.863097289186047,-37.542104919534154,2.168858592077846,2.944281392340258,-4.827094527060956,40.08493539107533,44614.50072656055,24434.742941273267,24434.742941273267,69049.24366783383,79177.68289574198,103612.42583701524,103612.42583701524,575.5363975694199,131582.95819806724,92354.94682972404,57791.76466054263,38403.5357435349,27970.532361052,0.0,66374.0681045869,20906.6944677909,1517.7821837307251,103036.88943944582,357052.48527152947,1527688.2755234048,4.278609836202754,1558198.6577327882,4.364060528938252,0.747454292178677,0.09544488347372009,4.027634451161993,1.268966922811233,1.0,0.0,4.027634451160732,1.2814342587272385,1.2818366492745663,3.1430675617821926,19490.772004549046,1987.5056216494977,4632.441516551485,4632.441516551485,5.2747007930848415,5.505805595222627,-2.6080601439812265,8.113865739203854,2.996497334004315,2.996497334004315,0.8561420954298044,0.0,0.0,0.0003139994087195408,0.00010384249567280979,0.00021015691304673102,0.0008464352231368692,0.09544488344306887,0.09544488347371985,0.5150831880197208,7.771375919401237,27970.532361052,20906.6944677909,0.7474542924481272,1.0403045291578572,0.672167640173277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343512237595917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15482.109707578915,1517.7821837307251,0.5150831880197208,6.15929037650866,2.996497334004315
171.0,-27.129362481067066,5.516485713576983,35.09971543641298,24.980418243818008,5.427027061582177,-23.873288715693604,-37.551666086632736,2.170953296208746,2.8855926320848653,-4.822390253548495,40.087022230989646,44602.68758961053,24468.385797477385,24468.385797477385,69071.0733870879,79169.40524277645,103637.79104025384,103637.79104025384,561.4670285676257,131615.6999973806,92352.86897213948,57786.15131897353,38407.464059073274,27977.90895712676,0.0,66385.37301620003,20912.20814299274,1518.0223118457338,103076.32401168621,357117.8642685069,1528244.8987385253,4.279385188049515,1558288.79850019,4.36351399472012,0.747454292421872,0.0954827762177733,4.027634451161993,1.268958345972933,1.0,0.0,4.027634451161755,1.2814252796605154,1.2818271879904377,3.143089585550414,19490.333489344077,1987.4609055430833,4632.441516551485,4632.441516551485,5.281963239050736,5.516485713576983,-2.597365317494653,8.113851031071636,3.0006284859765024,3.0006284859765024,0.857322424564715,0.0,0.0,0.0003136253152098152,0.00010373251676368295,0.00020989279844613228,0.0008453714660724428,0.09548277623465783,0.09548277621777315,0.5150715383638751,7.707982885633385,27977.90895712676,20912.20814299274,0.7474542924481272,1.0404562066742096,0.6718752273746527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344202514196747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15481.999452156146,1518.0223118457338,0.5150715383638751,6.160611575064603,3.0006284859765024
172.0,-27.141029027488784,5.526890567602161,35.1002782314033,24.981914937403076,5.430520708693807,-23.88344105724968,-37.5611980567686,2.172932738454745,2.828452293325938,-4.81783836789531,40.08906737058534,44591.01388195369,24501.417516978672,24501.417516978672,69092.43139893236,79161.26528545994,103662.68280243862,103662.68280243862,547.7551333569718,131647.87817116565,92350.85078014457,57780.59937663853,38411.39044834004,27985.19536872703,0.0,66396.58581706707,20917.654401279782,1518.262334450694,103114.92766908165,357181.13435237994,1528788.8488734758,4.280150046685379,1558377.1418514648,4.362988388726139,0.7474542923739921,0.09551986738957322,4.027634451161993,1.268950054314919,1.0,0.0,4.027634451163017,1.2814168325130921,1.2818182617072964,3.143110304913872,19489.907566084043,1987.417473457709,4632.441516551485,4632.441516551485,5.28909375961603,5.526890567602161,-2.5869224680974856,8.113813035699646,3.004693331005438,3.004693331005438,0.8584838088586965,0.0,0.0,0.0003132534912070346,0.00010362298080319051,0.00020963051040384412,0.0008443150657171951,0.09551986743999076,0.09551986738957305,0.5150602203790963,7.646290661221258,27985.19536872703,20917.654401279782,0.7474542924481272,1.040602171763662,0.6715859457715021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344889392922038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15481.889872680316,1518.262334450694,0.5150602203790963,6.1618967234411794,3.004693331005438
173.0,-27.152637805456827,5.5370256740225035,35.10082174096437,24.98331806799399,5.433901419580714,-23.89355269277887,-37.57069691838694,2.1748163069027524,2.772799195586458,-4.813409676884762,40.09106136867641,44579.46017209829,24533.787229558813,24533.787229558813,69113.2474016571,79153.20426159713,103686.99149115595,103686.99149115595,534.386009241076,131679.31226270497,92348.84248426829,57775.098394769455,38415.27121055426,27992.320771549024,0.0,66407.59198210329,20922.9803146644,1518.4977516037577,103152.60548191487,357242.7005021337,1529319.4458796915,4.280897674690367,1558463.2797009791,4.362477602790574,0.7474542923904404,0.09555606770443728,4.027634451161993,1.2689418736519293,1.0,0.0,4.027634451162999,1.2814088270800865,1.2818097801585902,3.1431299410818485,19489.4837313206,1987.3742543397186,4632.441516551485,4632.441516551485,5.296081373483249,5.5370256740225035,-2.576706464280419,8.113732138302922,3.008692938158995,3.008692938158995,0.8596265537597129,0.0,0.0,0.0003128839111208029,0.00010351393159746525,0.00020936997952333765,0.0008432657425672757,0.0955560677279445,0.09555606770443725,0.5150492286515825,7.586208872471218,27992.320771549024,20922.9803146644,0.7474542924481272,1.0407431641292306,0.6713006576734836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345572913696516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15481.780559411403,1518.4977516037577,0.5150492286515825,6.163166702601763,3.008692938158995
174.0,-27.164189325475434,5.546896383586395,35.101346393494765,24.984632769506447,5.437170507880879,-23.903623950421235,-37.580158934555925,2.1766051328267095,2.718593401238479,-4.80910480410015,40.09300718133974,44568.00860568192,24565.514852333043,24565.514852333043,69133.52345801497,79145.23733453515,103710.7521868682,103710.7521868682,521.351312947023,131710.0532893102,92346.8599858918,57769.63125703866,38419.14303205905,27999.301102442005,0.0,66418.44413450106,20928.197787312318,1518.7294025769183,103189.40087392117,357302.55335319607,1529837.2053611428,4.281629646930869,1558547.3394781218,4.36198209291129,0.7474542921889944,0.0955914185408634,4.027634451161993,1.268933786400594,1.0,0.0,4.027634451161967,1.2814012581255547,1.2818017380772109,3.14314850685698,19489.06534091292,1987.331590391512,4632.441516551485,4632.441516551485,5.302930380137918,5.546896383586395,-2.566715452744088,8.113611836330483,3.0126285128751347,3.0126285128751347,0.8607510036786099,0.0,0.0,0.00031251655233265193,0.00010340541078170236,0.00020911114155094956,0.0008422232378324165,0.09559141841930682,0.09559141854086324,0.5150385545014949,7.527698205338652,27999.301102442005,20928.197787312318,0.7474542924481272,1.0408783939294892,0.6710185579690667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346253110773552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15481.67159168412,1518.7294025769183,0.5150385545014949,6.16441664989362,3.0126285128751347
175.0,-27.175684312300014,5.556507877180991,35.10185253691674,24.985849123355024,5.440323902393892,-23.913655889732777,-37.58959552561862,2.1782954798266565,2.665839122084094,-4.804924809820846,40.09490486222204,44556.70393168396,24596.62076864844,24596.62076864844,69153.32470033239,79137.3410652173,103733.96183386575,103733.96183386575,508.65311386127723,131740.09817970445,92344.87848989095,57764.24135635751,38422.93014837049,28006.136345838717,0.0,66429.06649420921,20933.30682839214,1518.9573151106763,103225.30872000447,357360.6774829876,1530342.0736702506,4.282346016492269,1558629.32324612,4.36150203828825,0.7474542925126659,0.09562591500189761,4.027634451161993,1.268925982131623,1.0,0.0,4.027634451162936,1.2813941430829403,1.2817941528639536,3.1431659594383663,19488.64716204859,1987.2889480147237,4632.441516551485,4632.441516551485,5.309645179710511,5.556507877180991,-2.556947990521182,8.113455867702173,3.0165012197169467,3.0165012197169467,0.8618574913476991,0.0,0.0,0.00031215138553332216,0.00010329728624324468,0.00020885409929007748,0.0008411879655671236,0.09562591499050124,0.09562591500189765,0.5150281896735338,7.470763931904912,28006.136345838717,20933.30682839214,0.7474542924481272,1.041010032955388,0.6707410819263594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346930013175132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15481.563045465286,1518.9573151106763,0.5150281896735338,6.165647909506787,3.0165012197169467
176.0,-27.18712359368802,5.565865185325686,35.10234051331693,24.986972263455414,5.443358992420638,-23.923652826766237,-37.59899610942227,2.17988822549867,2.6147932795938686,-4.800869992639007,40.09675479128942,44545.49779061331,24627.123022636366,24627.123022636366,69172.62081324968,79129.5466859413,103756.66970857767,103756.66970857767,496.3547818687948,131769.4927796845,92342.91510433063,57758.866209001724,38426.7209948099,28012.823071106825,0.0,66439.54406591672,20938.304851487163,1519.1813006472844,103260.31492670887,357417.06807451445,1530831.7769466117,4.283040497180351,1558709.247173366,4.361037528427169,0.7474542925694444,0.0956595440999521,4.027634451161993,1.268918228414841,1.0,0.0,4.027634451160614,1.2813874779186882,1.281787020441896,3.143182308683034,19488.232805247717,1987.246695379943,4632.441516551485,4632.441516551485,5.316229667367601,5.565865185325686,-2.5474021044904993,8.113267289816186,3.02031218092396,3.02031218092396,0.8629463374068457,0.0,0.0,0.0003117883782863874,0.00010318967812037271,0.0002085987001660147,0.0008401593112562518,0.09565937161191619,0.095659544099952,0.5150181289307134,7.415663272232848,28012.823071106825,20938.304851487163,0.7474542924481272,1.0411362959478077,0.6704666387598679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347603662494433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15481.454693195541,1519.1813006472844,0.5150181289307134,6.166860374565218,3.02031218092396
177.0,-27.198506982767178,5.57497372127278,35.10281072833079,24.988029221445345,5.446315229120221,-23.93360071811634,-37.6083585555665,2.181408964469427,2.564462701705736,-4.796913423052086,40.0985594913906,44534.38241821194,24656.975686348676,24656.975686348676,69191.35810456061,79121.80393999684,103778.77962634552,103778.77962634552,484.2162514390511,131798.1523733351,92340.9756759947,57753.55415421,38430.46835753856,28019.372746989564,0.0,66449.84110452812,20943.200438481043,1519.4012284688922,103294.56337490647,357472.09906035365,1531314.6890656073,4.2837320537485315,1558787.2200229238,4.360584292089735,0.7474542926993684,0.09569244277769325,4.027634451161993,1.2689106472348795,1.0,0.0,4.027634451165546,1.2813811435018132,1.2817802216422398,3.1431978467820287,19487.823504427215,1987.204958311678,4632.441516551485,4632.441516551485,5.322673928694086,5.57497372127278,-2.5380544689441473,8.113028190216927,3.024062482009578,3.024062482009578,0.8640178520027365,0.0,0.0,0.00031142753045355074,0.00010308260948297102,0.0002083449209705797,0.0008391371814257296,0.09569244288731268,0.09569244277769318,0.5150083847390583,7.3613761247578395,28019.372746989564,20943.200438481043,0.7474542924481272,1.0412569383833437,0.670195468912524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348274106380778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15481.346747718184,1519.4012284688922,0.5150083847390583,6.168054102408047,3.024062482009578
178.0,-27.209835506092677,5.58383819249268,35.10326359932143,24.988998134527378,5.449153897653498,-23.943514289372395,-37.61769641479475,2.1828326809332275,2.5157715866271815,-4.79308360768068,40.100321356130216,44523.409547255615,24686.263453612108,24686.263453612108,69209.67300086773,79114.1809770008,103800.4444306129,103800.4444306129,472.46306310233194,131826.24520149783,92339.07288815315,57748.30145840808,38434.19047749452,28025.80077088493,0.0,66459.99124837945,20948.00508926685,1519.6186590989023,103327.98136751057,357525.3733835751,1531783.3279277543,4.284404526121181,1558863.3449957396,4.360147449795949,0.7474542925827489,0.09572454190244199,4.027634451161993,1.2689032841986045,1.0,0.0,4.027634451163009,1.2813752563225798,1.281773872941717,3.1432122879607536,19487.42193628966,1987.1640097576296,4632.441516551485,4632.441516551485,5.328996246452181,5.58383819249268,-2.528925142690796,8.112763335183477,3.027753332329161,3.027753332329161,0.8650723806654746,0.0,0.0,0.0003110688035066048,0.00010297592424276259,0.0002080928792638422,0.000838122049564544,0.09572454191715857,0.09572454190244288,0.5149989064076356,7.308855194307853,28025.80077088493,20948.00508926685,0.7474542924481272,1.0413734895361626,0.6699280079779015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348941333030272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15481.239252912477,1519.6186590989023,0.5149989064076356,6.169230228823611,3.027753332329161
179.0,-27.221109696138146,5.592463499539348,35.10369937628924,24.989882215764396,5.451891239860048,-23.95338908558746,-37.62700144490225,2.1841706293093415,2.468393263121982,-4.78936386622945,40.102037656649394,44512.54255671533,24714.963154399815,24714.963154399815,69227.50571111514,79106.62528490536,103821.58843930517,103821.58843930517,461.01645812210336,131853.67408595013,92337.1744218104,57743.09169362026,38437.86969798904,28032.08564664497,0.0,66469.95534463401,20952.7027363723,1519.8320178174895,103360.57198118306,357577.12249591836,1532240.040690173,4.285061723174595,1558937.5039746065,4.3597238354990155,0.7474542922167489,0.09575584469802396,4.027634451161993,1.268896045894362,1.0,0.0,4.0276344511615685,1.2813697640380013,1.2817679219514293,3.1432257605873604,19487.02128016982,1987.123154203507,4632.441516551485,4632.441516551485,5.335191618953951,5.592463499539348,-2.5199990075284946,8.112462507067843,3.0313857373492854,3.0313857373492854,0.8661102106712244,0.0,0.0,0.00031071217471422886,0.00010286971553711421,0.00020784245917711465,0.0008371134489959771,0.0957558445849784,0.09575584469802391,0.5149897117234665,7.2577571293514325,28032.08564664497,20952.7027363723,0.7474542924481272,1.0414856660002816,0.6696640959953456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434960540177228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15481.131938583116,1519.8320178174895,0.5149897117234665,6.170389831627113,3.0313857373492854
180.0,-27.232329993194522,5.600854380114762,35.104118424633135,24.990681709628575,5.454526417086183,-23.963225586960142,-37.63626994388176,2.1854220108518017,2.422306492915311,-4.785755519718971,40.10371046405042,44501.763999500006,24743.09433095038,24743.09433095038,69244.85833045038,79099.14082690405,103842.23515785443,103842.23515785443,449.8722633407451,131880.4739820218,92335.28407828674,57737.90725088281,38441.52980822659,28038.238824167354,0.0,66479.76863239394,20957.30196366947,1520.0419317812762,103392.36289451369,357627.327495036,1532685.1459731848,4.285704777396965,1559009.7862414687,4.359313918098466,0.7474542925144598,0.09578637752485634,4.027634451161993,1.2688889031996955,1.0,0.0,4.027634451161793,1.2813646703949921,1.2817623723937375,3.1432382554456093,19486.622338305904,1987.0824734548398,4632.441516551485,4632.441516551485,5.3412642647607145,5.600854380114762,-2.511274980382649,8.112129360497411,3.034960768629185,3.034960768629185,0.8671316481797672,0.0,0.0,0.0003103576243648836,0.00010276402440120329,0.00020759359996368033,0.00083611113505446,0.09578637749567663,0.09578637752485619,0.5149807952636535,7.2080620126342865,28038.238824167354,20957.30196366947,0.7474542924481272,1.0415929500799899,0.6694031118786927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350266342994522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15481.024970668499,1520.0419317812762,0.5149807952636535,6.171531419821839,3.034960768629185
181.0,-27.243501785647574,5.609009717075138,35.10451894574418,24.990944971237354,5.456551979400982,-23.97305543170558,-37.64557078303767,2.186105625234734,2.388047745934159,-4.782552348773853,40.10528010710808,44491.3376549169,24771.3595647691,24771.3595647691,69262.697219686,79091.95401272629,103863.31357749538,103863.31357749538,441.596014292023,131907.4094483111,92333.52198231155,57732.90562359432,38445.129287463584,28044.09587081572,0.0,66489.2251582793,20961.679835232033,1520.2483447407851,103421.71756320336,357671.8996873094,1533027.827509921,4.286128792477556,1559077.6130643783,4.358960305317203,0.7474542924040546,0.09581456950888213,4.027634451161993,1.2688827006658538,1.0,0.0,4.027634451161815,1.2813622151566448,1.2817594645004726,3.1432442782539987,19486.25046206016,1987.0445526311394,4632.441516551485,4632.441516551485,5.347365849360916,5.609009717075138,-2.502981599835738,8.111991316910876,3.038479456768667,3.038479456768667,0.8681369876481906,0.0,0.0,0.0003100049767327598,0.00010265806532136254,0.00020734691141139724,0.0008351175637425774,0.09580907029541569,0.0958145695214627,0.5149721524301418,7.170600094707993,28044.09587081572,20961.679835232033,0.7474542924481272,1.0417131054664028,0.6691510925116684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350924181694382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15480.918424426476,1520.2483447407851,0.5149721524301418,6.1726559081447165,3.038479456768667
