time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
182.0,-27.254615527680965,5.616948752934361,35.10490549215544,24.99217539969834,5.459647315365904,-23.982773957723595,-37.65469993287695,2.18780574540851,2.333650324699363,-4.778711687193277,40.10688929636002,44480.45299943108,24797.315696893325,24797.315696893325,69277.7686963244,79084.35193837379,103881.6676352671,103881.6676352671,428.4030348145898,131931.50914241327,92331.56034673323,57727.66140779053,38448.776598825214,28049.841507146157,0.0,66498.61810597137,20965.974441126542,1520.4308232287997,103453.26460045252,357725.34832123,1533538.1031481167,4.286914836605404,1559147.1510575537,4.358503411554363,0.7474542925950265,0.09584487256715236,4.027634451161993,1.2688749216729778,1.0,0.0,4.027634451159917,1.2813550248166938,1.2817518228581148,3.1432619166090774,19485.836474578977,1987.002337656486,4632.441516551485,4632.441516551485,5.352968970745502,5.616948752934361,-2.4943017172110116,8.111250470145372,3.0419410740519055,3.0419410740519055,0.8691260211576873,0.0,0.0,0.00030965452751059193,0.00010255416034909729,0.00020710036716149464,0.0008341245736279337,0.0958448726267898,0.09584487256715235,0.5149644375149867,7.112362011892628,28049.841507146157,20965.974441126542,0.7474542924481272,1.041792606666265,0.6688928923086429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351579233022826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15480.810921352953,1520.4308232287997,0.5149644375149867,6.173733174415512,3.0419410740519055
183.0,-27.26567762692846,5.624663436411513,35.1052777542414,24.9926078011282,5.461827550645601,-23.99251355468499,-37.663906859792746,2.1886634784021286,2.2916799824122904,-4.775604557034244,40.1084895635188,44470.124449038485,24824.237982741717,24824.237982741717,69294.3624317802,79077.22426627848,103901.4622490202,103901.4622490202,418.2352749602578,131957.47994661354,92329.77874873154,57722.67893149165,38452.33313026654,28056.017697593343,0.0,66508.35082785989,20970.590855955365,1520.6567805152554,103483.22697405994,357768.5933376786,1533953.0347502204,4.287556435403497,1559216.3058242213,4.358169875332128,0.7474542924085135,0.09587363280273248,4.027634451161993,1.2688685169303793,1.0,0.0,4.027634451162517,1.281351750697635,1.2817481012038587,3.143269948294165,19485.460482586703,1986.9639971434387,4632.441516551485,4632.441516551485,5.358780654660387,5.624663436411513,-2.486301127510328,8.110964563921842,3.0453510327312294,3.0453510327312294,0.8701002950660656,0.0,0.0,0.0003093060688977522,0.00010244946854119374,0.00020685660035655847,0.0008331427700463231,0.09587363272801122,0.09587363280273256,0.5149561795392349,7.0672845394465185,28056.017697593343,20970.590855955365,0.7474542924481272,1.0418896509873055,0.6686397105851895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352230936472061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15480.706547760768,1520.6567805152554,0.5149561795392349,6.174834683753595,3.0453510327312294
184.0,-27.276687787680135,5.6321629052865205,35.105633000036065,24.99314567483964,5.464132686993107,-24.002193906637427,-37.67304407721383,2.189638805950385,2.2502642377975803,-4.772362406983908,40.10998421654561,44459.73674480806,24850.06373499908,24850.06373499908,69309.80047980713,79070.0182201153,103920.08195511438,103920.08195511438,408.18658104809583,131981.64854727485,92327.94840164976,57717.66692634263,38455.86830589681,28061.56659216046,0.0,66517.43489805727,20974.7384007242,1520.8466182710313,103511.89537406628,357813.72193281876,1534354.0161056565,4.288136318018958,1559280.8986211692,4.357800729939394,0.7474542923980552,0.09590116182167088,4.027634451161993,1.268861874262802,1.0,0.0,4.027634451163783,1.2813479252427238,1.2817438306014795,3.143279332503734,19485.074202491433,1986.924607535849,4632.441516551485,4632.441516551485,5.364355631088063,5.6321629052865205,-2.478303361077334,8.110466266363854,3.0487065435017278,3.0487065435017278,0.871059012429065,0.0,0.0,0.0003089596047960963,0.00010234566701035161,0.0002066139377857447,0.000832165413916106,0.09590116177655693,0.09590116182167086,0.5149482466999797,7.0226266447814965,28061.56659216046,20974.7384007242,0.7474542924481272,1.0419794537481695,0.6683922314945817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352879666967344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15480.60031172949,1520.8466182710313,0.5149482466999797,6.175936177231647,3.0487065435017278
185.0,-27.28764664922076,5.639450332914778,35.10597360407152,24.993578530289255,5.466298708715081,-24.011841993942582,-37.68215705696491,2.1904940534368635,2.2101238601824775,-4.769277294171101,40.111457937410144,44449.47691033118,24875.50868460914,24875.50868460914,69324.98559494031,79062.9504705158,103938.45915512495,103938.45915512495,398.44191063537437,132005.59119632706,92326.1793245309,57712.70576434595,38459.41506687216,28067.132041202116,0.0,66526.54710807427,20978.898315379498,1521.041964322041,103540.01724448957,357856.6688197629,1534745.737398619,4.288716324500313,1559344.5887955073,4.357455720857008,0.7474542922512638,0.09592816058853099,4.027634451161993,1.2688554640254006,1.0,0.0,4.027634451161434,1.2813446545741918,1.2817401174824932,3.143287355813281,19484.700852931222,1986.8865364758835,4632.441516551485,4632.441516551485,5.369848404071627,5.639450332914778,-2.4705329319148226,8.1099832648296,3.052009989006374,3.052009989006374,0.8720028540018212,0.0,0.0,0.0003086151097259381,0.00010224223759780187,0.00020637287212813625,0.0008311944895685302,0.09592816057471588,0.09592816058853094,0.5149405693726589,6.979401154353582,28067.132041202116,20978.898315379498,0.7474542924481272,1.0420649892188136,0.6681464594595858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353525406401682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15480.49516531419,1521.041964322041,0.5149405693726589,6.176989015457679,3.052009989006374
186.0,-27.298554743514043,5.646530203370285,35.106299324611534,24.993944155890517,5.468385588028554,-24.02145229746634,-37.69124118899924,2.191283141980798,2.1710973709218706,-4.766277644155052,40.112888809377836,44439.32346118858,24900.415545339067,24900.415545339067,69339.73900652764,79055.93131337967,103956.34685871874,103956.34685871874,388.96032543247566,132028.89560356154,92324.40631288763,57707.79846069633,38462.89761354589,28072.54874484281,0.0,66535.4463583887,20982.947051775933,1521.23222712619,103567.38653328626,357898.429883604,1535126.8047409323,4.289280635403143,1559406.4290391188,4.357120062097702,0.7474542921803884,0.09595443556095501,4.027634451161993,1.268849177970551,1.0,0.0,4.027634451160601,1.281341687797858,1.2817367108465927,3.143294633677278,19484.32667302114,1986.8483807437954,4632.441516551485,4632.441516551485,5.375225020406865,5.646530203370285,-2.4629324684581775,8.109462671828464,3.055261967849709,3.055261967849709,0.8729319908142026,0.0,0.0,0.00030827256169173935,0.00010213923169973586,0.0002061333299920035,0.0008302297014085371,0.09595443552583367,0.09595443556095506,0.5149331535821461,6.937375015076896,28072.54874484281,20982.947051775933,0.7474542924481272,1.042147348543118,0.667904491416788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354168191509395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15480.3901998863,1521.23222712619,0.5149331535821461,6.17803548127164,3.055261967849709
187.0,-27.30941251888931,5.653406602649899,35.10661057276029,24.99423399511727,5.470381235101989,-24.031026429903292,-37.700292945932574,2.191995146115945,2.1331971478459764,-4.763377366841115,40.114282384209766,44429.25961112304,24924.832086446273,24924.832086446273,69354.09169756931,79048.97491418767,103973.80700063394,103973.80700063394,379.7459468778834,132051.66212910853,92322.63881755443,57702.923514489805,38466.35033673847,28077.855128474588,0.0,66544.20546521306,20986.913333276538,1521.4197879849576,103594.06105375606,357938.81111833773,1535497.7135818421,4.28983297112811,1559466.6591353063,4.356796778373756,0.7474542922615582,0.09598004133112911,4.027634451161993,1.2688429688429461,1.0,0.0,4.027634451162784,1.281339075791692,1.28173366156239,3.1433010412747047,19483.953657284128,1986.8103437243226,4632.441516551485,4632.441516551485,5.380495791990266,5.653406602649899,-2.4555108699182875,8.108917472568187,3.0584634793253116,3.0584634793253116,0.8738467083786604,0.0,0.0,0.00030793194142102317,0.00010203668826248849,0.00020589525315853468,0.0008292708149520345,0.09598004134229887,0.09598004133112928,0.5149259909647226,6.8965745146870745,28077.855128474588,20986.913333276538,0.7474542924481272,1.0422258589265923,0.6676653406636446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354808052745112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15480.285508608344,1521.4197879849576,0.5149259909647226,6.179064497281535,3.0584634793253116
188.0,-27.32022049071611,5.660083587005944,35.10690760020158,24.994447628874354,5.472288356445932,-24.040564584474115,-37.70931613454593,2.1926324502039245,2.0964047810353463,-4.760572121696425,40.115637949601776,44419.298957679166,24948.76187727467,24948.76187727467,69368.06083495384,79042.06860778225,103990.83048505691,103990.83048505691,370.794763689104,132073.87436889348,92320.86547734418,57698.0958272411,38469.74405567009,28083.043883836574,0.0,66552.78793950667,20990.79169678407,1521.604143031251,103620.0357213678,357977.872598863,1535858.4740511132,4.290372650412783,1559525.2481559473,4.35648504426835,0.7474542924766603,0.09600497326111161,4.027634451161993,1.2688369289552792,1.0,0.0,4.0276344511630535,1.2813368074986755,1.2817309585418153,3.1433066057193995,19483.579408032616,1986.7721809213765,4632.441516551485,4632.441516551485,5.385661489332132,5.660083587005944,-2.4482629420357904,8.108346529041734,3.061615410113612,3.061615410113612,0.8747472600324606,0.0,0.0,0.00030759322763037965,0.00010193456311893094,0.00020565866451144872,0.0008283179223662772,0.09600497322176246,0.09600497326111164,0.5149190772237702,6.8569769027317875,28083.043883836574,20990.79169678407,0.7474542924481272,1.0423013517931978,0.6674295748219323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355445015670634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15480.181163107176,1521.604143031251,0.5149190772237702,6.1800787357647495,3.061615410113612
189.0,-27.330979082170042,5.666565335217666,35.10719076282751,24.994618689548247,5.474126487448232,-24.050065188317898,-37.7183067734353,2.1932125935961273,2.060599053185058,-4.757849827932859,40.116958427995385,44409.42289197615,24972.1902145933,24972.1902145933,69381.61310656945,79035.26982027676,104007.46003487006,104007.46003487006,362.07771888426214,132095.58352737615,92319.15179970374,57693.304871403256,38473.16325366721,28088.123492506085,0.0,66561.2867461733,20994.588475976037,1521.7853808531079,103645.3823159858,358015.78222491825,1536210.1102238616,4.2909005314708715,1559582.3222775517,4.356183162053361,0.7474542926150761,0.09602930027516443,4.027634451161993,1.2688310495158657,1.0,0.0,4.027634451159965,1.2813348013312704,1.2817285201484465,3.143311527149185,19483.21775008872,1986.7353020744822,4632.441516551485,4632.441516551485,5.390718938462342,5.666565335217666,-2.441177444039623,8.10774277925729,3.0647186447321024,3.0647186447321024,0.8756338984948864,0.0,0.0,0.0003072564020178718,0.00010183290029142177,0.00020542350172645003,0.0008273707726317853,0.09602930026816023,0.09602930027516425,0.5149124083588927,6.818448881117945,28088.123492506085,20994.588475976037,0.7474542924481272,1.042371872574388,0.6671959792683743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356079109793065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15480.077088199454,1521.7853808531079,0.5149124083588927,6.181077734987427,3.0647186447321024
190.0,-27.341688789924138,5.672855710842795,35.10746036399684,24.994723393488698,5.47588075398642,-24.05953017610879,-37.72726891385389,2.1937221401710527,2.02583498228654,-4.755220573838672,40.1182445581101,44399.64615163637,24995.154924984596,24995.154924984596,69394.80107662096,79028.54190255472,104023.69682753932,104023.69682753932,353.6089205336466,132116.8000476584,92317.45531292845,57688.55956201022,38476.550834353584,28093.103220119094,0.0,66569.65405447267,20998.310587779164,1521.964267534855,103670.08790700567,358052.3992059831,1536552.347371993,4.291417543296599,1559637.9133047813,4.355892927301797,0.7474542923667137,0.0960530096980899,4.027634451161993,1.2688252316182482,1.0,0.0,4.027634451162758,1.2813331198548215,1.2817264089402671,3.143315652075188,19482.859720139255,1986.698793180062,4632.441516551485,4632.441516551485,5.3956763049631915,5.672855710842795,-2.434260399105278,8.107116109948073,3.067774111420982,3.067774111420982,0.8765068889774235,0.0,0.0,0.00030692144406796636,0.00010173165293632777,0.0002051897911316386,0.0008264294717885212,0.09605300967076204,0.09605300969808972,0.5149059738849481,6.781055556125239,28093.103220119094,20998.310587779164,0.7474542924481272,1.0424389620507344,0.6669652528959364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356710359223104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15479.973364598249,1521.964267534855,0.5149059738849481,6.18206285870644,3.067774111420982
191.0,-27.35235351557694,5.6789601589928145,35.10771727818921,24.994892882555746,5.477672292788991,-24.068992581234102,-37.736214919108875,2.1943113584386804,1.9896913753398735,-4.752598102061771,40.11951344674412,44390.0032977541,25017.46622199769,25017.46622199769,69407.46951975179,79021.92581936336,104039.39204136105,104039.39204136105,344.79621285277244,132137.41185362413,92315.69902914361,57683.77650750384,38479.91391293307,28098.019812263086,0.0,66577.93372519616,21001.985515242886,1522.140189475046,103694.59582850827,358088.9246581984,1536906.0216421394,4.291967485755503,1559692.7605626143,4.355601788162999,0.7474542923511212,0.09607652816635133,4.027634451161993,1.268819252173416,1.0,0.0,4.027634451162941,1.2813310640434405,1.2817239255143036,3.143320695318322,19482.48907050975,1986.660997436408,4632.441516551485,4632.441516551485,5.400492619844529,5.6789601589928145,-2.4274426870506285,8.106402846043443,3.0707826502932587,3.0707826502932587,0.8773664715123596,0.0,0.0,0.00030658822702443826,0.00010163068060895022,0.00020495754641548802,0.0008254940749686528,0.0960777011166543,0.09607652816627668,0.5148997700766635,6.742289477401641,28098.019812263086,21001.985515242886,0.7474542924481272,1.0424996036409704,0.6667374731239951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435733879239564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15479.869912228445,1522.140189475046,0.5148997700766635,6.183034380869659,3.0707826502932587
192.0,-27.362966772754994,5.684878436600216,35.1079603814211,24.9946859543212,5.479106033719092,-24.0783611672923,-37.745105114858575,2.194500428256396,1.9594600946917353,-4.750264643902936,40.120719685384884,44380.35676444715,25039.806687111897,25039.806687111897,69420.16345155904,79015.23462828087,104055.04131539277,104055.04131539277,337.4255881901481,132157.84970835995,92314.03914939101,57679.161285557064,38483.197626482164,28102.808392967196,0.0,66586.00601944936,21005.564767946882,1522.3180004255466,103717.61572720262,358121.4272233495,1537209.1287926277,4.292424334146074,1559744.9011483265,4.355352074969702,0.7474542926180852,0.09609861267205992,4.027634451161993,1.268813976063393,1.0,0.0,4.027634451163061,1.2813308663595975,1.2817233032706479,3.143321180270126,19482.1387661793,1986.6252763358846,4632.441516551485,4632.441516551485,5.405315231211426,5.684878436600216,-2.420942245501985,8.105820682102202,3.0737455850032527,3.0737455850032527,0.8782130242866436,0.0,0.0,0.0003062569487305302,0.00010153042991515477,0.00020472651881537544,0.0008245635802472701,0.09609861271303073,0.09609861267206268,0.5148936425916307,6.709724738594673,28102.808392967196,21005.564767946882,0.7474542924481272,1.0425638599089702,0.666511770528539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357964637579879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15479.766484361739,1522.3180004255466,0.5148936425916307,6.184000806983182,3.0737455850032527
193.0,-27.373532334832426,5.69061768163201,35.108190486804794,24.994644324202113,5.480672889152758,-24.087715143152302,-37.75396988550199,2.1948556974726383,1.9275488918769383,-4.747844510934873,40.12189022130347,44370.81701719079,25061.290596184692,25061.290596184692,69432.10761337548,79008.67387177328,104069.96446795797,104069.96446795797,329.63623979622207,132177.33685142468,92312.37578775718,57674.51893317467,38486.50761620278,28107.37238346673,0.0,66593.87999966952,21008.976141896317,1522.4818180702437,103740.32822816174,358155.13952054264,1537523.3227418794,4.2928975549538135,1559795.4997159909,4.355083391527112,0.7474542926059563,0.09612040553616333,4.027634451161993,1.2688084911508484,1.0,0.0,4.027634451162048,1.2813298915201914,1.281721905960875,3.143323571717772,19481.787727025698,1986.5894803042527,4632.441516551485,4632.441516551485,5.409952938777951,5.69061768163201,-2.414466088921912,8.105083770553922,3.0766625323464734,3.0766625323464734,0.8790464378132781,0.0,0.0,0.0003059274864857688,0.00010143055689334655,0.00020449692959242227,0.0008236388787832885,0.09612040558717179,0.09612040553616322,0.5148879265357685,6.675393402811835,28107.37238346673,21008.976141896317,0.7474542924481272,1.0426199466635682,0.6662897103669435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358587513443775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15479.66387634528,1522.4818180702437,0.5148879265357685,6.184939258762965,3.0766625323464734
194.0,-27.384050754512675,5.696180259985466,35.10840848456535,24.994486604724102,5.482104087384132,-24.0970402502851,-37.76281090741975,2.195093583156571,1.896778819382007,-4.7455704021892195,40.123043920955176,44361.38871574076,25082.490597585267,25082.490597585267,69443.87931332603,79002.19287146186,104084.68346904713,104084.68346904713,322.1229507177195,132196.64609200734,92310.71823365396,57669.914077932975,38489.78239524553,28111.9626229602,0.0,66601.74501820572,21012.407125409634,1522.65130848518,103762.56051832941,358186.8199786421,1537829.3100286308,4.293372129438845,1559845.3717188842,4.354837433191691,0.7474542922253296,0.0961417321576339,4.027634451161993,1.2688031480042263,1.0,0.0,4.027634451161014,1.2813294592383377,1.2817210536740948,3.1433246321801924,19481.437913504928,1986.5538092523877,4632.441516551485,4632.441516551485,5.414529359510912,5.696180259985466,-2.408192435745389,8.104372695730856,3.079535335325398,3.079535335325398,0.8798672386643994,0.0,0.0,0.0003055998183658442,0.00010133104182594671,0.0002042687765398975,0.0008227199616888019,0.09614173209495815,0.0961417321576333,0.514882410739867,6.642349221571237,28111.9626229602,21012.407125409634,0.7474542924481272,1.0426735710054356,0.6660694656516054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435920764073636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15479.561481338591,1522.65130848518,0.514882410739867,6.185863110670321,3.079535335325398
195.0,-27.3945224785886,5.701570132374424,35.10861412797825,24.9942893506028,5.483481351878396,-24.106328717535156,-37.77162336101753,2.1952875908249343,1.866877931710178,-4.743357784966958,40.12416085257331,44352.049389869724,25103.21531332509,25103.21531332509,69455.26470319481,78995.77021402147,104098.98552734655,104098.98552734655,314.817386599927,132215.4028340502,92309.07834648462,57665.357522333004,38493.023137946235,28116.417306703668,0.0,66609.4404446499,21015.736797145026,1522.8156906560755,103784.16814074662,358217.6459125354,1538126.5872232371,4.293832547821487,1559893.655465286,4.354597472415302,0.7474542921986842,0.0961624581924984,4.027634451161993,1.2687978856312112,1.0,0.0,4.027634451162459,1.2813292274895658,1.2817204042571346,3.143325200700451,19481.091828449087,1986.5185183981368,4632.441516551485,4632.441516551485,5.419003180856691,5.701570132374424,-2.4020543514058956,8.103624483780319,3.082364409264744,3.082364409264744,0.8806755455042126,0.0,0.0,0.0003052739258365825,0.00010123193808703433,0.00020404198774954814,0.0008218065393436534,0.09616245812727169,0.09616245819249838,0.5148771103517523,6.610235716677153,28116.417306703668,21015.736797145026,0.7474542924481272,1.0427240379073548,0.6658523040247534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359825051227098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,59.0,15479.459266605685,1522.8156906560755,0.5148771103517523,6.186781749165497,3.082364409264744
196.0,-27.40494355192702,5.706790293971646,35.108807560467206,24.993989697564416,5.484736543882726,-24.11558326263201,-37.780403753835685,2.195376254609189,1.838620737980932,-4.741250102165708,40.12524023952043,44342.802106995,25123.580608340755,25123.580608340755,69466.38271533576,78989.42760368655,104113.0082120273,104113.0082120273,307.9105090571102,132233.78233850887,92307.45081622283,57660.82531961826,38496.250551782854,28120.774126481585,0.0,66617.02467826444,21018.9933330544,1522.9782215362636,103805.09770297019,358247.0118474805,1538409.14759415,4.294269307818008,1559940.3172693222,4.354370771230462,0.7474542926348755,0.09618252955464517,4.027634451161993,1.268792794146575,1.0,0.0,4.027634451161523,1.2813294820631829,1.2817202437379005,3.143324576186868,19480.748351219638,1986.483493468171,4632.441516551485,4632.441516551485,5.423399414450339,5.706790293971646,-2.3960839151828135,8.102874209154459,3.085150654535389,3.085150654535389,0.8814716155815397,0.0,0.0,0.0003049499272377238,0.00010113328395406119,0.00020381664328366259,0.000820898934209474,0.09618214191772582,0.09618252955625697,0.5148720167214448,6.579870840146668,28120.774126481585,21018.9933330544,0.7474542924481272,1.0427722200268275,0.6656376852787154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360439770481266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15479.357329490726,1522.9782215362636,0.5148720167214448,6.1876851062317115,3.085150654535389
197.0,-27.41532304732322,5.711845293109854,35.108989556517386,24.99373076660561,5.486027685394269,-24.12479785856425,-37.78915135245768,2.1955024966353096,1.8097906463694926,-4.739164070491275,40.12629971258892,44333.603667504765,25143.400103415017,25143.400103415017,69477.00377091978,78983.10447633531,104126.50457975033,104126.50457975033,300.8585198177316,132251.53456668594,92305.83620845719,57656.33539962663,38499.44534314506,28125.02998693561,0.0,66624.47533008066,21022.17439321452,1523.1361484484107,103825.6460599326,358276.0779811384,1538695.888726083,4.294721259081909,1559986.1192239432,4.3541453507428125,0.7474542925991386,0.09620223714270257,4.027634451161993,1.2687877240916712,1.0,0.0,4.027634451163145,1.2813295584558297,1.2817199070429188,3.1433243887824,19480.407601179526,1986.4487466341234,4632.441516551485,4632.441516551485,5.427677826817434,5.711845293109854,-2.3902148798787404,8.102060172988594,3.087894686837841,3.087894686837841,0.8822556248108118,0.0,0.0,0.0003046275360019154,0.00010103508660990447,0.00020359244939201093,0.0008199959631677178,0.09620223718527947,0.09620223714270268,0.5148671731718336,6.548954716860749,28125.02998693561,21022.17439321452,0.7474542924481272,1.0428150229582553,0.6654251826804005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361051565638892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15479.255740911598,1523.1361484484107,0.5148671731718336,6.1885726892594946,3.087894686837841
198.0,-27.425657075453007,5.71673748420933,35.10916015445424,24.993351729959272,5.487176427042858,-24.13398523125711,-37.79787548175079,2.195504582846957,1.7826185811389337,-4.737204659737191,40.12732978154828,44324.510227683175,25162.937068062944,25162.937068062944,69487.44729574613,78976.87193909152,104139.80900715446,104139.80900715446,294.2101434985234,132269.05426555657,92304.23836092779,57651.87664951957,38502.62412378691,28129.245258402094,0.0,66631.869382189,21025.325107836936,1523.2958002611824,103845.59886365593,358303.38150232413,1538968.7007993343,4.295155391351928,1560030.6509873895,4.353937840179916,0.7474542923101272,0.09622136790565965,4.027634451161993,1.268782816682942,1.0,0.0,4.027634451161755,1.2813302090624605,1.2817201469456694,3.1433227927319236,19480.070388253065,1986.4143604852898,4632.441516551485,4632.441516551485,5.431895249655502,5.71673748420933,-2.3845269326423693,8.101264416851699,3.0905975954011535,3.0905975954011535,0.8830278844003295,0.0,0.0,0.0003043068687067328,0.00010093724045417304,0.00020336962825255977,0.0008190985210700171,0.09622136787847209,0.09622136790565963,0.5148624760012255,6.519823240876121,28129.245258402094,21025.325107836936,0.7474542924481272,1.0428560378094454,0.6652148684805069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361660968697436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15479.154516629773,1523.2958002611824,0.5148624760012255,6.189453258328707,3.0905975954011535
199.0,-27.435941201720816,5.7214698139381905,35.10931896818923,24.992870923038595,5.4881974625190715,-24.14314155663732,-37.80657558292148,2.1953978174301927,1.7577888292161674,-4.73533846061213,40.12831302456275,44315.538731166074,25182.12043253798,25182.12043253798,69497.65916370405,78970.74475898562,104152.8651915236,104152.8651915236,288.1325279050943,132286.1650661796,92302.66957234166,57647.4635445005,38505.78447537907,28133.299874655997,0.0,66639.08435003506,21028.35575755096,1523.4500113553577,103864.7326636185,358329.3876785136,1539219.714128804,4.295544175432697,1560073.1592758356,4.353740477115162,0.747454292643944,0.09623971040210302,4.027634451161993,1.2687780488422145,1.0,0.0,4.027634451161115,1.281331362391322,1.2817208921025796,3.1433199634209394,19479.739307983895,1986.3805996934627,4632.441516551485,4632.441516551485,5.436036341217371,5.7214698139381905,-2.378993046671397,8.100462860609587,3.0932598152046786,3.0932598152046786,0.8837885186299081,0.0,0.0,0.00030398805838148556,0.00010083975096723204,0.0002031483074142535,0.0008182071216368947,0.0962388656819919,0.09623971040242163,0.5148579835916738,6.493127289828294,28133.299874655997,21028.35575755096,0.7474542924481272,1.0428963699238987,0.6650082179759537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362267750701594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15479.053470930216,1523.4500113553577,0.5148579835916738,6.190321986646024,3.0932598152046786
200.0,-27.446185301355833,5.726047497269926,35.10946724210222,24.992487450968497,5.48933239046458,-24.152248259425907,-37.81522259870542,2.195395348534686,1.7306847195957857,-4.733446031869708,40.12928497733202,44306.524527422116,25200.678000191765,25200.678000191765,69507.20252761387,78964.55062362851,104165.22862382028,104165.22862382028,281.4926321852108,132302.50334834712,92301.07271344095,57643.046617234686,38508.91788467363,28137.274724526833,0.0,66646.19260920046,21031.326777839982,1523.5993410994104,103883.73599163507,358355.76088636095,1539489.6484479236,4.295981302603127,1560115.1803163723,4.353537324075848,0.7474542927040229,0.09625792985114277,4.027634451161993,1.268773215063848,1.0,0.0,4.027634451160905,1.2813320271884658,1.281721150560397,3.1433183325632936,19479.402303699604,1986.3462348202092,4632.441516551485,4632.441516551485,5.440042342715174,5.726047497269926,-2.3735188898938118,8.099566387163737,3.0958819638132336,3.0958819638132336,0.8845377039466381,0.0,0.0,0.00030367079458504384,0.00010074294252547073,0.00020292785205957312,0.0008173192080554409,0.09625792986137237,0.09625792985114276,0.5148537833251629,6.464130751465518,28137.274724526833,21031.326777839982,0.7474542924481272,1.0429283325334096,0.6648020358376127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362871650605284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15478.952615789734,1523.5993410994104,0.5148537833251629,6.191170033221488,3.0958819638132336
201.0,-27.456385167840306,5.7304718326579245,35.10960491134883,24.991939588822447,5.490270943660375,-24.16133588529469,-37.82386248987166,2.1952216611147817,1.7060685268247084,-4.731718646180123,40.13023093995305,44297.67784591024,25219.079753440245,25219.079753440245,69516.75759935049,78958.4862941926,104177.56604763283,104177.56604763283,275.4618349514494,132318.8135690312,92299.50384365371,57638.69539537125,38512.00938698051,28141.247521398353,0.0,66653.25690837887,21034.29625920957,1523.753478748445,103902.10421268138,358379.83535565,1539739.1913655573,4.296389024894625,1560156.0785299696,4.3533589912549,0.7474542926078624,0.09627553349809749,4.027634451161993,1.2687685834942384,1.0,0.0,4.027634451160719,1.2813334853156293,1.2817222047319816,3.143314755541467,19479.07120629359,1986.3124722809105,4632.441516551485,4632.441516551485,5.4440147087305295,5.7304718326579245,-2.3682508822391046,8.098722714897029,3.098465347974871,3.098465347974871,0.8852758137071061,0.0,0.0,0.0003033552035661285,0.00010064629960217443,0.0002027089039639541,0.0008164373651625094,0.09627553352244707,0.09627553349809764,0.5148496594068199,6.4377871730048355,28141.247521398353,21034.29625920957,0.7474542924481272,1.0429611518445043,0.6645988493375731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363473247677612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15478.852534123129,1523.753478748445,0.5148496594068199,6.192015134543156,3.098465347974871
202.0,-27.46654110209753,5.73474678909513,35.10973179658923,24.991383763868384,5.491188574192473,-24.17038605723775,-37.83246990116311,2.195033529332715,1.6821208791965319,-4.730019022101198,40.13113915625547,44288.89159929528,25237.005227535315,25237.005227535315,69525.8968268306,78952.47465916055,104189.47988669586,104189.47988669586,269.59129145341285,132334.53450688414,92297.9614746082,57634.37841474303,38515.09228873907,28145.05462018828,0.0,66660.14690892735,21037.14189433149,1523.899969974868,103919.88859524245,358403.5241514802,1539981.0147797375,4.296779777558383,1560195.3455630338,4.353180815553625,0.7474542927069565,0.09629257709761098,4.027634451161993,1.2687640502816069,1.0,0.0,4.027634451163144,1.281335007246205,1.2817233248516073,3.143311022008231,19478.74570165691,1986.2792800453683,4632.441516551485,4632.441516551485,5.447884260894551,5.73474678909513,-2.3630817133888598,8.09782850248399,3.1010101016457003,3.1010101016457003,0.8860028861844859,0.0,0.0,0.00030304127183415527,0.00010055010515494492,0.00020249116667921035,0.000815560398973173,0.09629257712961684,0.09629257709760944,0.51484573818222,6.412139901297735,28145.05462018828,21037.14189433149,0.7474542924481272,1.0429904530786365,0.6643983497336693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364072294307981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15478.752306952505,1523.899969974868,0.51484573818222,6.192849868464653,3.1010101016457003
203.0,-27.476653418555827,5.738875155563334,35.10984843913811,24.990765458811097,5.492031042106812,-24.17940448292313,-37.84104570569468,2.194782106474106,1.6590078692586303,-4.728401279172839,40.13202297165813,44280.167852454084,25254.59602381552,25254.59602381552,69534.7638762696,78946.5147007699,104201.11072458542,104201.11072458542,263.92343111379887,132349.9125616068,92296.42275212762,57630.07590381178,38518.16316479537,28148.801837021354,0.0,66666.96500181672,21039.942756156346,1524.0458282126392,103937.18729347162,358426.0728561193,1540215.522060801,4.297163735292996,1560233.5583321466,4.353013568179961,0.7474542922990269,0.09630915213891442,4.027634451161993,1.26875959509518,1.0,0.0,4.027634451161717,1.2813368203207403,1.2817247383108497,3.1433065742649995,19478.420966598565,1986.2461662849767,4632.441516551485,4632.441516551485,5.451681566530758,5.738875155563334,-2.3580516274588437,8.096926783022177,3.103517166558687,3.103517166558687,0.8867191904453391,0.0,0.0,0.00030272898554101614,0.00010045434840840605,0.00020227463713261008,0.0008146882971115913,0.0963091521041302,0.09630915213891456,0.5148420037928385,6.387409148431459,28148.801837021354,21039.942756156346,0.7474542924481272,1.043016790615483,0.6641995454757453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364668807567273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15478.652442465667,1524.0458282126392,0.5148420037928385,6.193668252049906,3.103517166558687
204.0,-27.486722519797734,5.742860046158627,35.10995496502412,24.990107619110518,5.492819647937387,-24.188389394442005,-37.84959336100144,2.1944865225816264,1.6366425817199115,-4.726844951748099,40.13287911399133,44271.519509300684,25271.813128564743,25271.813128564743,69543.33263786543,78940.6129744817,104212.42610304644,104212.42610304644,258.436712293842,132364.88433710916,92294.9030192735,57625.80955409224,38521.21496131251,28152.45823406273,0.0,66673.67319537525,21042.67575268874,1524.1888671607921,103953.9893907526,358447.76657893317,1540442.8806322953,4.297537951859653,1560270.575298892,4.352853388348027,0.7474542925430365,0.09632524905638762,4.027634451161993,1.2687552250782028,1.0,0.0,4.027634451161522,1.2813388355519868,1.281726356074133,3.1433016306158645,19478.100239148825,1986.213461186932,4632.441516551485,4632.441516551485,5.455398203791631,5.742860046158627,-2.3531434533043387,8.096003499462967,3.105987135091754,3.105987135091754,0.8874248957405012,0.0,0.0,0.0003024183281804712,0.00010035898980713574,0.00020205933837333544,0.0008138211524114443,0.09632524909779798,0.09632524905640077,0.5148384573755935,6.363487533468003,28152.45823406273,21042.67575268874,0.7474542924481272,1.0430403681837233,0.664003007297512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365262805327634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15478.552924253876,1524.1888671607921,0.5148384573755935,6.194476890228064,3.105987135091754
205.0,-27.496748732802462,5.746704393548765,35.11005163236904,24.98940573949369,5.493549739405814,-24.197341551363486,-37.85811307663096,2.1941425579668272,1.615027545421583,-4.725354765542399,40.133709644342034,44262.945575179496,25288.678313183467,25288.678313183467,69551.62388836296,78934.77003558529,104223.44834876875,104223.44834876875,253.13215047227277,132379.48584476375,92293.40107962457,57621.57661921879,38524.24940045087,28156.037495994984,0.0,66680.28689644585,21045.35108101735,1524.3299268713345,103970.31619829648,358468.53932147135,1540663.2793957223,4.297903749969169,1560306.4855163358,4.352701323440457,0.7474542923169113,0.09634088802256224,4.027634451161993,1.2687509155040613,1.0,0.0,4.027634451163296,1.2813410726073386,1.281728197796538,3.143296142818832,19477.783266812567,1986.1811390038972,4632.441516551485,4632.441516551485,5.459038872445181,5.746704393548765,-2.348359435557781,8.095063829106547,3.1084207023472734,3.1084207023472734,0.8881202006706496,0.0,0.0,0.0003021092856455851,0.00010026402612282493,0.00020184525952276016,0.0008129589210576022,0.09634088797769662,0.09634088802255973,0.5148350939365888,6.340382310964003,28156.037495994984,21045.35108101735,0.7474542924481272,1.0430612573154683,0.6638085652498711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365854310648154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15478.453684104737,1524.3299268713345,0.5148350939365888,6.195274070044639,3.1084207023472734
206.0,-27.506732511999537,5.750411000087091,35.11013860550592,24.988645081780874,5.494214684757279,-24.20626202604546,-37.86660869428886,2.1937441988032105,1.5941940484026418,-4.7239331217022285,40.134513488256665,44254.46045291609,25305.20721540096,25305.20721540096,69559.66766831705,78928.95314808466,104234.16036348563,104234.16036348563,248.0176653022354,132393.69481933888,92291.88169498507,57617.388999816496,38527.21410574286,28159.53445585326,0.0,66686.74856159612,21047.96490139127,1524.4688082499395,103986.1426981834,358488.3574845472,1540876.4011232732,4.29826065185309,1560341.242468623,4.352557649060841,0.7474542924134254,0.09635604513285295,4.027634451161993,1.2687467630812899,1.0,0.0,4.027634451160999,1.281343559511828,1.2817302914883344,3.143290042130823,19477.462612850737,1986.1484413995338,4632.441516551485,4632.441516551485,5.462606948190646,5.750411000087091,-2.343700099512075,8.094111099599166,3.110818513886896,3.110818513886896,0.8888052896819703,0.0,0.0,0.00030180183996712817,0.00010016941370707664,0.00020163242626005154,0.0008121017064763637,0.09635604509274542,0.09635604513285292,0.514831910460242,6.3181271701048445,28159.53445585326,21047.96490139127,0.7474542924481272,1.0430808094364854,0.6636170064887759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366443342155812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15478.354718758623,1524.4688082499395,0.514831910460242,6.196060750898718,3.110818513886896
207.0,-27.51667406290363,5.75398285476263,35.11021612879052,24.987859243433945,5.494834861340182,-24.215148965491657,-37.87506868885828,2.193309763928232,1.5740286381466149,-4.722566557997162,40.1352925477809,44246.014806459425,25321.377438935247,25321.377438935247,69567.39224539467,78923.21577287184,104244.59321180709,104244.59321180709,243.0654412688309,132407.54444340093,92290.40666059022,57613.20569417803,38530.22329601354,28162.95123159385,0.0,66693.17452760739,21050.51879554307,1524.6052315494999,104001.52777053826,358507.4086234471,1541083.1282027047,4.2986088742767325,1560374.9283409948,4.352420314917149,0.7474542927847744,0.09637077708445949,4.027634451161993,1.2687426123069603,1.0,0.0,4.027634451162506,1.2813462110399705,1.281732551885001,3.1432835376264707,19477.151318652905,1986.1166982254801,4632.441516551485,4632.441516551485,5.466097596367535,5.75398285476263,-2.339153706561486,8.093136561324116,3.113181180848539,3.113181180848539,0.8894803373852967,0.0,0.0,0.0003014959809050469,0.00010007527997531246,0.00020142070092973445,0.0008112489542417949,0.09637077712536721,0.09637077708445964,0.5148289071221598,6.296595196143755,28162.95123159385,21050.51879554307,0.7474542924481272,1.0430961299735029,0.6634264318628881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367029925974306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15478.255952184685,1524.6052315494999,0.5148289071221598,6.1968363214345255,3.113181180848539
208.0,-27.526573894838513,5.7574225876282,35.11028439655154,24.987014661915623,5.495389636720783,-24.22400489165306,-37.883508497010894,2.1928206335353577,1.5546213536342748,-4.721268952092343,40.13604687693351,44237.670965140125,25337.232056131543,25337.232056131543,69574.90302127166,78917.50569228515,104254.7377484167,104254.7377484167,238.29804797688848,132421.03347302915,92288.91560968723,57609.08088254221,38533.14969682781,28166.295724612464,0.0,66699.44542144026,21053.01864721984,1524.740001915336,104016.4397004398,358525.4991631685,1541282.9031384445,4.298949186978167,1560407.545416786,4.35229167537294,0.7474542926432157,0.0963850531403957,4.027634451161993,1.2687386230798436,1.0,0.0,4.027634451161227,1.2813491138838484,1.2817350656795699,3.1432764166465015,19476.836644299285,1986.0846103714607,4632.441516551485,4632.441516551485,5.4695201149551185,5.7574225876282,-2.3347296539242524,8.092152241552453,3.1155093753424716,3.1155093753424716,0.8901455358121347,0.0,0.0,0.0003011916889309546,9.998145229027364e-05,0.000201210236640681,0.0008104012810204639,0.09638505313400554,0.09638505314039585,0.5148260769300538,6.275890305726591,28166.295724612464,21053.01864721984,0.7474542924481272,1.0431106672876038,0.6632389622675949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367614073611474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15478.157616072698,1524.740001915336,0.5148260769300538,6.197601663829367,3.1155093753424716
209.0,-27.536432196373084,5.7607330776229695,35.11034361065892,24.986144655291014,5.495901189517918,-24.23282775615425,-37.89191278684882,2.1922967492990812,1.535858829862491,-4.720023951256053,40.13677702288527,44229.36378961249,25352.741200627708,25352.741200627708,69582.1049902402,78911.8679147839,104264.60911541161,104264.60911541161,233.68755227772635,132434.16992166772,92287.46260752066,57604.95848234938,38536.115694634755,28169.56080625612,0.0,66705.67650089087,21055.45914911337,1524.872279516498,104030.92156313389,358542.8569838649,1541476.4663241408,4.299280926390091,1560439.1173054562,4.352169027803778,0.7474542927356257,0.09639891504352467,4.027634451161993,1.268734656381421,1.0,0.0,4.027634451162489,1.2813521752643184,1.2817377400524588,3.1432689067946282,19476.529999826813,1986.0533413374408,4632.441516551485,4632.441516551485,5.4728680567350105,5.7607330776229695,-2.3304140441341956,8.091147121757166,3.1178036661815227,3.1178036661815227,0.8908010474804351,0.0,0.0,0.0003008889544415268,9.988810023218677e-05,0.00020100085420934004,0.000809557965126527,0.09639891513039525,0.09639891504352284,0.5148234210764812,6.255882781118544,28169.56080625612,21055.45914911337,0.7474542924481272,1.0431211950801655,0.6630524733381843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368195814434426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15478.059402362109,1524.872279516498,0.5148234210764812,6.198356736397155,3.1178036661815227
210.0,-27.546245548987002,5.763917793784381,35.11039439533052,24.985317920241528,5.496440995506541,-24.241630288295028,-37.900298392027594,2.1918257348592385,1.5164440608189693,-4.718797567480424,40.13749560357817,44221.178892146134,25367.834060635636,25367.834060635636,69589.01295278178,78906.29115464294,104274.12521527857,104274.12521527857,228.91473405333818,132446.90865344068,92285.97099171327,57600.85872939747,38539.013624795334,28172.783438162107,0.0,66711.79706295744,21057.867901846435,1525.0029418927206,104045.21048122524,358559.95588979323,1541675.4755899345,4.299630927174095,1560470.1895776887,4.352048141308099,0.7474542921208844,0.09641259137819554,4.027634451161993,1.2687306446256117,1.0,0.0,4.027634451163537,1.2813549872021168,1.2817401670311277,3.1432620088805154,19476.21520625464,1986.0212413265124,4632.441516551485,4632.441516551485,5.476126135645236,5.763917793784381,-2.3261791576318736,8.090096951416253,3.1200647016426584,3.1200647016426584,0.8914470576121881,0.0,0.0,0.00030058787849137215,9.979503597486747e-05,0.00020079284251650468,0.0008087201700662188,0.09641327334171987,0.09641259137955463,0.5148209331973339,6.235241628299377,28172.783438162107,21057.867901846435,0.7474542924481272,1.0431290418860857,0.6628689503059496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368775158971032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15477.961618874819,1525.0029418927206,0.5148209331973339,6.199101745547715,3.1200647016426584
211.0,-27.55602202254952,5.766977072617646,35.11043605868701,24.984243709500902,5.4967317478235245,-24.25037862137294,-37.90864540552718,2.1910883466469486,1.500459190869151,-4.717743173145393,40.13817357152496,44212.99753021495,25382.886540008167,25382.886540008167,69595.88407022311,78900.720856377,104283.60739638517,104283.60739638517,224.98616109704017,132459.53811961896,92284.55599341188,57596.832667249946,38541.914806846595,28175.930723233778,0.0,66717.84553008038,21060.220363540422,1525.1348543534893,104058.62123528813,358574.65733736544,1541844.7529898803,4.299926727781082,1560499.5061358197,4.351951467299658,0.7474542924743294,0.09642541940396497,4.027634451161993,1.268727023000829,1.0,0.0,4.027634451160574,1.2813590358787605,1.2817438329216297,3.1432520771977286,19475.916582193604,1985.9907901468498,4632.441516551485,4632.441516551485,5.479375497632591,5.766977072617646,-2.3221423636447187,8.089119436262365,3.1222933128140555,3.1222933128140555,0.8920838036611587,0.0,0.0,0.00030028820979059983,9.970247956504355e-05,0.00020058573022555627,0.0008078859974679359,0.09642541938334989,0.09642541940396447,0.5148185279192659,6.21820236401453,28175.930723233778,21060.220363540422,0.7474542924481272,1.0431374622078458,0.6626862300324295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436935190575213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15477.863929560539,1525.1348543534893,0.5148185279192659,6.199842968126325,3.1222933128140555
212.0,-27.565757932181278,5.769915529307008,35.11046902033165,24.9832663795911,5.49711069106748,-24.259104574826658,-37.91696598110718,2.190457333712862,1.483654867812902,-4.7166441843983975,40.138824591158254,44204.886549064046,25397.3851972765,25397.3851972765,69602.27174634054,78895.18617239641,104292.5713696729,104292.5713696729,220.85286114249902,132471.48174826396,92283.10301788636,57592.803394554,38544.77735925817,28178.910378591063,0.0,66723.68773784924,21062.447516528187,1525.2568692790182,104071.71850853041,358589.9810692993,1542018.745543046,4.300228190829022,1560527.6577919573,4.351844000600724,0.7474542923608001,0.09643794957928899,4.027634451161993,1.268723301920108,1.0,0.0,4.027634451161138,1.281362586411451,1.2817470024598498,3.143243367548038,19475.609943343512,1985.959521686153,4632.441516551485,4632.441516551485,5.482505306658033,5.769915529307008,-2.3181356303806266,8.088051159687634,3.124489391585065,3.124489391585065,0.8927112547385899,0.0,0.0,0.00029999005778930457,9.96102952450717e-05,0.00020037976254423288,0.0008070564349388119,0.09643794957024547,0.09643794957928914,0.5148163934758637,6.200299052211278,28178.910378591063,21062.447516528187,0.7474542924481272,1.0431418602011475,0.6625066456569467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436992652851805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15477.76673384606,1525.2568692790182,0.5148163934758637,6.20056576757618,3.124489391585065
