time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
213.0,-27.57545376722321,5.772734928902789,35.11049397010665,24.982227757014357,5.497407776704797,-24.267802641002103,-37.92526685921473,2.189756650483695,1.4675716447554805,-4.71563784595941,40.13946478536496,44196.87196443348,25411.67204850626,25411.67204850626,69608.54401293973,78889.73480664093,104301.40685514719,104301.40685514719,216.89705288456753,132483.31361160253,92281.68404946169,57588.821207254245,38547.62538023049,28181.90675645534,0.0,66729.53213668583,21064.687179395543,1525.3824960512359,104084.50980226262,358604.0133837627,1542187.4489643048,4.300530366105863,1560555.3417048664,4.3517509103692795,0.7474542926223567,0.09645018248398407,4.027634451161993,1.268719715462066,1.0,0.0,4.027634451160932,1.2813664581051043,1.2817504951728842,3.143233870128061,19475.31048141975,1985.92898506827,4632.441516551485,4632.441516551485,5.485589393349406,5.772734928902789,-2.31426313348098,8.086998062383769,3.1266541211407186,3.1266541211407186,0.8933297488973482,0.0,0.0,0.00029969340388751915,9.951840762005258e-05,0.00020017499626746657,0.0008062317112280717,0.0964501825201088,0.09645018248398496,0.5148144119218019,6.183209490714887,28181.90675645534,21064.687179395543,0.7474542924481272,1.0431444936607177,0.662328515564931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370498810178212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15477.669789537453,1525.3824960512359,0.5148144119218019,6.201276901257156,3.1266541211407186
214.0,-27.585109757919287,5.775437991560183,35.11051076743807,24.981167655810737,5.497670000215243,-24.27646832710306,-37.933536095637805,2.1890285693990204,1.4520638221914055,-4.7146734457616635,40.14008100428769,44188.90273918821,25425.632481112756,25425.632481112756,69614.53522030097,78884.33792109233,104309.97040220509,104309.97040220509,213.08170841856918,132494.78635845217,92280.28937250811,57584.854190603975,38550.483535449035,28184.815956247097,0.0,66735.29949169613,21066.86166000306,1525.5049145382186,104096.88869378652,358617.46131848934,1542350.3318755818,4.300823295678331,1560581.9892053185,4.351662028579698,0.7474542921517158,0.0964620186845612,4.027634451161993,1.2687161251576615,1.0,0.0,4.027634451161809,1.2813704542597948,1.2817541142880493,3.1432240674603533,19475.01614601644,1985.8989712099894,4632.441516551485,4632.441516551485,5.4886030164154755,5.775437991560183,-2.310484784598632,8.085922776158814,3.128787832567624,3.128787832567624,0.8939393807336069,0.0,0.0,0.0002993982374760894,9.94269481205592e-05,0.0001999712893555302,0.000805411254251617,0.09646201861409404,0.09646201868456117,0.5148125901111898,6.166737267953067,28184.815956247097,21066.86166000306,0.7474542924481272,1.0431441193871183,0.6621518607957493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371068778969207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,50.0,15477.572962482358,1525.5049145382186,0.5148125901111898,6.201984400542077,3.128787832567624
215.0,-27.594726210276974,5.778026940503444,35.11051962465812,24.980048287566774,5.497870469967005,-24.285104598025686,-37.941777881327994,2.188248857715687,1.4372387643463185,-4.713772158666604,40.14067549129242,44180.995074200444,25439.32612680862,25439.32612680862,69620.32120100906,78878.9513583316,104318.27748514022,104318.27748514022,209.43384633288952,132505.93997226795,92278.86406412833,57580.907779997055,38553.284760145856,28187.662487127724,0.0,66740.94724727358,21068.989328345477,1525.6259968120175,104108.84363880733,358630.02953961835,1542506.9719058652,4.301109346269795,1560607.6972661437,4.351581208270629,0.7474542927412627,0.09647344638388416,4.027634451161993,1.2687126469472423,1.0,0.0,4.027634451161691,1.28137468767903,1.2817579726260004,3.1432136828434607,19474.71534609592,1985.8682981544075,4632.441516551485,4632.441516551485,5.49155904848775,5.778026940503444,-2.3068157188336973,8.084842659337141,3.130891148017443,3.130891148017443,0.8945403280049836,0.0,0.0,0.0002991045456780049,9.933586950058003e-05,0.00019976867617742489,0.0008045952024352206,0.09647344641214968,0.09647344638388412,0.5148109221541798,6.151010923012905,28187.662487127724,21068.989328345477,0.7474542924481272,1.0431425395127742,0.6619773451897669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371636447905574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15477.476492619739,1525.6259968120175,0.5148109221541798,6.20268162390424,3.130891148017443
216.0,-27.604303496552188,5.780504343934171,35.11052071619279,24.97891253968703,5.4980374171126485,-24.293708965439887,-37.94999560397116,2.1874428860003494,1.422956307211905,-4.712913404222905,40.14124878505166,44173.16156963144,25452.711588312726,25452.711588312726,69625.87315794417,78873.63432857714,104326.34591688987,104326.34591688987,205.91873611384653,132516.78265930727,92277.47891613429,57577.00615718847,38556.080843273136,28190.43674241739,0.0,66746.51758569053,21071.062953710592,1525.744653484303,104120.42718077602,358642.0049751374,1542658.2690532599,4.301387588886035,1560632.489147083,4.351505031473579,0.7474542926114206,0.09648451651632743,4.027634451161993,1.268709276984446,1.0,0.0,4.027634451162307,1.2813790403269563,1.2817619520963992,3.1432030058290192,19474.423021703224,1985.8384893621394,4632.441516551485,4632.441516551485,5.494448553181177,5.780504343934171,-2.303238968366422,8.083743312300593,3.132964544267926,3.132964544267926,0.8951327269336932,0.0,0.0,0.00029881231364860467,9.924513354060546e-05,0.0001995671801079992,0.000803783649924228,0.09648451654316671,0.0964845165163282,0.5148094115484906,6.135869711434793,28190.43674241739,21071.062953710592,0.7474542924481272,1.0431386636547302,0.6618047377965606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437220183446246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15477.380297045587,1525.744653484303,0.5148094115484906,6.2033696326601975,3.132964544267926
217.0,-27.613841829496945,5.782872385375353,35.11051422277339,24.97772698933261,5.498149076275995,-24.302283797628203,-37.95818210402501,2.1865910444072783,1.409308647847297,-4.712112897766174,40.14180164451302,44165.37119442578,25465.835027058103,25465.835027058103,69631.20622148388,78868.33991025406,104334.17493731216,104334.17493731216,202.55951088186703,132527.32666757115,92276.07827953594,57573.109563707905,38558.854128697814,28193.151730258982,0.0,66752.00585895679,21073.092280955207,1525.8620063517092,104131.61542643029,358653.16841789085,1542803.7333567995,4.301659288728701,1560656.3976361253,4.351436248341462,0.7474542925379286,0.09649520572539343,4.027634451161993,1.2687058850424369,1.0,0.0,4.027634451160919,1.2813836034881685,1.2817661439982886,3.1431918125048663,19474.12742856461,1985.8083472505505,4632.441516551485,4632.441516551485,5.497281495312986,5.782872385375353,-2.2997655005168935,8.082637885892247,3.135008605870368,3.135008605870368,0.8957167445343909,0.0,0.0,0.0002985215314632844,9.915481846084899e-05,0.00019936671300243542,0.0008029762417035345,0.09649520574733139,0.09649520572539347,0.5148080518377189,6.121421545613487,28193.151730258982,21073.092280955207,0.7474542924481272,1.0431327916738664,0.6616336187371614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372764960017743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15477.284308808288,1525.8620063517092,0.5148080518377189,6.204048637276071,3.135008605870368
218.0,-27.623341570837862,5.7851334808049675,35.11050030241263,24.976520204823487,5.498224949031479,-24.310827469834223,-37.966344645805634,2.1857108480278256,1.3961993189981285,-4.711355799466807,40.14233414396338,44157.65287780322,25478.66854844627,25478.66854844627,69636.32142624949,78863.10438999582,104341.77293844208,104341.77293844208,199.33226003510936,132537.57158263275,92274.7064835121,57569.25497131949,38561.61279132512,28195.79864419066,0.0,66757.41143551578,21075.070716221413,1525.9771725129713,104142.44067840697,358663.7267641088,1542943.952523935,4.3019236052792165,1560679.4259151786,4.35137235648485,0.7474542921153833,0.09650554542405222,4.027634451161993,1.268702592556365,1.0,0.0,4.02763445116206,1.2813882956828775,1.281770466808938,3.143180302747799,19473.83792199831,1985.7788257966085,4632.441516551485,4632.441516551485,5.5000518533072125,5.7851334808049675,-2.296382814378455,8.081516295183423,3.137023805611682,3.137023805611682,0.896292515889052,0.0,0.0,0.0002982321847036827,9.906484329323011e-05,0.00019916734141045257,0.0008021732458110814,0.09650554540146218,0.0965055454240524,0.514806844793516,6.107555118464916,28195.79864419066,21075.070716221413,0.7474542924481272,1.0431249494075214,0.6614644266196157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373325836578175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15477.18867213944,1525.9771725129713,0.514806844793516,6.204718960463734,3.137023805611682
219.0,-27.632802920754973,5.7872898852143315,35.110479167055786,24.97528757611292,5.498260450119963,-24.319340620826605,-37.974475825298555,2.184798150191577,1.3836337860424237,-4.710646755670581,40.14284810302107,44149.974595185835,25491.231470876293,25491.231470876293,69641.20606606212,78857.92800027101,104349.15947114732,104349.15947114732,196.23857094932464,132547.549362605,92273.36198463294,57565.40857954765,38564.392672316986,28198.389891457686,0.0,66762.78256377467,21077.00757212126,1526.0909240785309,104152.92090019799,358673.6151726578,1543079.0832235422,4.302181755077626,1560701.6526466361,4.3513143610949685,0.7474542927185445,0.0965155525953836,4.027634451161993,1.2686993742501365,1.0,0.0,4.027634451161671,1.281393136231594,1.2817749398424174,3.1431684291728983,19473.55417627582,1985.7498917852497,4632.441516551485,4632.441516551485,5.502763797405187,5.7872898852143315,-2.2930933719127333,8.080383257127064,3.139010690041908,3.139010690041908,0.8968601971548308,0.0,0.0,0.0002979442639228512,9.897528882702718e-05,0.00019896897509582401,0.0008013742988083334,0.0965155526545212,0.09651555259538336,0.5148057855426038,6.094280541713033,28198.389891457686,21077.00757212126,0.7474542924481272,1.0431141931440298,0.6612962027610501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43738844849171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15477.093242551331,1526.0909240785309,0.5148057855426038,6.205380582811034,3.139010690041908
220.0,-27.642226310833905,5.789343674551089,35.11045091731763,24.97400476075711,5.49824339840718,-24.32782485734367,-37.98258723746983,2.18384194491694,1.3716751017476554,-4.709991559817845,40.143341746738706,44142.38269115956,25503.54527958907,25503.54527958907,69645.92797074863,78852.76145375018,104356.30673333925,104356.30673333925,193.2941410753847,132557.22526662526,92271.99073732569,57561.61197473508,38567.08751398956,28200.918533285996,0.0,66768.00604727556,21078.89760735495,1526.2030686665412,104163.01259226387,358682.7528015579,1543208.5357529758,4.302433065709072,1560723.001043822,4.351263027992025,0.7474542924009794,0.09652518557396368,4.027634451161993,1.2686962718842554,1.0,0.0,4.0276344511610676,1.28139817639297,1.2817796143514624,3.1431560660554796,19473.26478551176,1985.7203821398502,4632.441516551485,4632.441516551485,5.505421965601975,5.789343674551089,-2.289900603260781,8.07924427781187,3.1409697611734075,3.1409697611734075,0.8974199317638307,0.0,0.0,0.00029765775268082164,9.888602659530391e-05,0.00019877172608551773,0.0008005798518989662,0.09652518550799766,0.09652518557396282,0.5148048711876301,6.081666661565521,28200.918533285996,21078.89760735495,0.7474542924481272,1.0431033079142027,0.6611307616391036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374440916314948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15476.99816916966,1526.2030686665412,0.5148048711876301,6.206034362626049,3.1409697611734075
221.0,-27.651612004728424,5.791297149694898,35.11041572993204,24.97270528636875,5.498194688137293,-24.336278327068406,-37.99067098936064,2.182861010477285,1.3602135161603428,-4.709375915579431,40.143816368068855,44134.843353601886,25515.582982742973,25515.582982742973,69650.42633634486,78847.65578975825,104363.23877250122,104363.23877250122,190.47179456571757,132566.621678667,92270.65234778557,57557.839911629184,38569.791595729315,28203.38290616577,0.0,66773.17450189509,21080.739610890603,1526.3131073532315,104172.7669779355,358691.3389939202,1543333.114704358,4.302677391188744,1560743.5269961036,4.351216093964728,0.7474542923105146,0.09653449379053666,4.027634451161993,1.2686932107293978,1.0,0.0,4.0276344511621085,1.281403328800313,1.2817844029287973,3.143143427708106,19472.982329116352,1985.6915796032645,4632.441516551485,4632.441516551485,5.508020531198733,5.791297149694898,-2.286792481807695,8.078089631502593,3.1429014707653535,3.1429014707653535,0.8979718487901011,0.0,0.0,0.0002973726397007922,9.879714274733446e-05,0.00019857549695345773,0.0007997895126863597,0.09653449371558968,0.09653449379053679,0.5148041039819499,6.069589431739757,28203.38290616577,21080.739610890603,0.7474542924481272,1.043089936279248,0.6609666783529858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437499515566809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15476.903220754015,1526.3131073532315,0.5148041039819499,6.206679356003584,3.1429014707653535
222.0,-27.660960185372733,5.793152385669798,35.11037379159015,24.971374973561637,5.4981041597261635,-24.34470221073601,-37.99872351866213,2.1818461850894755,1.3492836632829608,-4.708807892057085,40.1442732674526,44127.34072246553,25527.371683012036,25527.371683012036,69654.71240547756,78842.59480645227,104369.9664894643,104369.9664894643,187.78033994752332,132575.76108879477,92269.32657416833,57554.0724901817,38572.50453776292,28205.79459933047,0.0,66778.29913709339,21082.542235798785,1526.4218688731332,104182.18614951678,358699.26117847813,1543452.7397448795,4.302915859581052,1560763.2867199522,4.3511750807408625,0.7474542921155367,0.09654347895820332,4.027634451161993,1.2686901578167458,1.0,0.0,4.027634451162307,1.2814086361136994,1.2817893482358442,3.1431304094977404,19472.702535210447,1985.66304856505,4632.441516551485,4632.441516551485,5.510565344819573,5.793152385669798,-2.28377416318941,8.076926548859209,3.144806341891321,3.144806341891321,0.8985160976832346,0.0,0.0,0.0002970889162003156,9.870867558929382e-05,0.00019838024061102176,0.0007990030915147568,0.0965434789234134,0.09654347895820325,0.5148034786432374,6.05809155534007,28205.79459933047,21082.542235798785,0.7474542924481272,1.043074072049649,0.660803603755671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375547218004119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15476.808556085583,1526.4218688731332,0.5148034786432374,6.207316156579961,3.144806341891321
223.0,-27.670271110284226,5.7949114279728695,35.11032521514489,24.97000868842008,5.497971023735374,-24.353096819105453,-38.00674866707993,2.1807967325566078,1.338891792785546,-4.708286007384622,40.144711394411715,44119.88959860421,25538.914923631473,25538.914923631473,69658.80452223569,78837.56093100428,104376.47585463575,104376.47585463575,185.22134813886078,132584.6222636712,92267.99562789008,57550.324295490005,38575.19036933342,28208.146409035457,0.0,66783.33677836887,21084.30010648244,1526.5289375499606,104191.25450649689,358706.5399887037,1543567.2515022294,4.303147780776005,1560782.234762256,4.351139610700736,0.7474542921306182,0.09655212629764874,4.027634451161993,1.2686871708417313,1.0,0.0,4.027634451161337,1.281414101785787,1.2817944537120713,3.143117002964971,19472.421649655855,1985.6344062096491,4632.441516551485,4632.441516551485,5.513057171338742,5.7949114279728695,-2.2808435304733043,8.075754958446174,3.146684833326574,3.146684833326574,0.8990528095218783,0.0,0.0,0.0002968065711728565,9.862058206040599e-05,0.0001981859891124505,0.0007982207174869213,0.09655212623234109,0.09655212629764866,0.5148029938940536,6.047177800170175,28208.146409035457,21084.30010648244,0.7474542924481272,1.0430566647696793,0.6606421860145006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376097113608461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15476.714247451295,1526.5289375499606,0.5148029938940536,6.207945365348089,3.146684833326574
224.0,-27.67954518584896,5.79657631550926,35.11027014502042,24.96861118068921,5.497798607281515,-24.361462185241308,-38.0147539434023,2.1797156066738466,1.3290153118509238,-4.707807666248413,40.14513121540122,44112.51972196487,25550.213495633165,25550.213495633165,69662.73321759803,78832.55987329972,104382.77336893289,104382.77336893289,182.78929466786212,132593.212381773,92266.6667300179,57546.6265786828,38577.82239037233,28210.439012840114,0.0,66788.26140321244,21086.013738996393,1526.6342723378257,104199.98407426503,358713.2115919392,1543676.8320041485,4.303373229977898,1560800.391274106,4.351109300790468,0.7474542926963665,0.0965604474064628,4.027634451161993,1.2686843322264032,1.0,0.0,4.027634451163601,1.28141971210496,1.28179970562186,3.1431032417519833,19472.141196400957,1985.605807936549,4632.441516551485,4632.441516551485,5.515496181515409,5.79657631550926,-2.2779976179447443,8.074573933454005,3.1485373983974503,3.1485373983974503,0.8995821138278429,0.0,0.0,0.0002965255891476505,9.853277903849171e-05,0.00019799281010915876,0.0007974426630780224,0.09656044747146272,0.09656044740646273,0.5148026493879299,6.036822978099337,28210.439012840114,21086.013738996393,0.7474542924481272,1.043038578247035,0.6604831267526169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376644857159204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15476.620218929733,1526.6342723378257,0.5148026493879299,6.2085664049232365,3.1485373983974503
225.0,-27.688782576253804,5.798149124741255,35.11020876128327,24.96719694407659,5.497595048073784,-24.36979764308151,-38.02272799713535,2.178610114901511,1.3196028610067287,-4.707368058436807,40.145534232478155,44105.182682118764,25561.26289216055,25561.26289216055,69666.44557427932,78827.6173434334,104388.88023559396,104388.88023559396,180.4715366583987,132601.55777090913,92265.36895199408,57542.93429067955,38580.482957016146,28212.677535315168,0.0,66793.16049233131,21087.686915980255,1526.7379975924007,104208.40869893556,358719.3430528112,1543781.9454746963,4.303592698226531,1560817.8211967594,4.351083518144638,0.7474542921204052,0.09656847477655507,4.027634451161993,1.2686814408609646,1.0,0.0,4.027634451161911,1.2814254330813524,1.281805069954817,3.1430892092386737,19471.867310740872,1985.57787937174,4632.441516551485,4632.441516551485,5.517881402459464,5.798149124741255,-2.275231747789979,8.073380872531235,3.1503644918508824,3.1503644918508824,0.9001041405288236,0.0,0.0,0.00029624596204187145,9.844539027174181e-05,0.00019780057177012965,0.0007966683973209146,0.09656847474650997,0.0965684747765549,0.5148024437090253,6.026970919443556,28212.677535315168,21087.686915980255,0.7474542924481272,1.0430176542144296,0.6603248350133483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377190472099117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15476.526321007535,1526.7379975924007,0.5148024437090253,6.2091794576829935,3.1503644918508824
226.0,-27.697983599627026,5.799631764188545,35.11014120564995,24.96575155472385,5.4973518024235934,-24.37810433345091,-38.03067844184113,2.177472536247487,1.3106897158615425,-4.706972651516449,40.14592050662886,44097.90927591163,25572.083266325197,25572.083266325197,69669.99254223683,78822.70956724843,104394.79283357362,104394.79283357362,178.2769457148388,132609.65795900841,92264.07518852297,57539.2748971863,38583.11143481852,28214.865125434804,0.0,66797.97656025333,21089.322047158526,1526.840431901441,104216.51588785878,358724.8580888809,1543882.3805755153,4.303806512881773,1560834.5271494188,4.351063194964572,0.7474542923881345,0.09657619631673585,4.027634451161993,1.268678704998456,1.0,0.0,4.027634451161052,1.2814313006790707,1.281810582669345,3.143074817220106,19471.594272319988,1985.5500372012857,4632.441516551485,4632.441516551485,5.520217184600692,5.799631764188545,-2.2725491628568486,8.072180927045395,3.1521665831617165,3.1521665831617165,0.9006190237604904,0.0,0.0,0.00029596767715228586,9.835833152923577e-05,0.0001976093456230501,0.000795898208302974,0.09657619627709534,0.09657619631673606,0.5148023726896619,6.017662367377966,28214.865125434804,21089.322047158526,0.7474542924481272,1.0429955536062214,0.6601683396222982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43777339676289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15476.432781735333,1526.840431901441,0.5148023726896619,6.209785227978344,3.1521665831617165
227.0,-27.707148491262636,5.801026078829195,35.1100675669679,24.964265094045572,5.497065152184904,-24.386382840004174,-38.0386017152108,2.1762995009264543,1.3022969267395297,-4.706621911337109,40.1462887978402,44090.68305575803,25582.682243122006,25582.682243122006,69673.36529888003,78817.81141804263,104400.49366116464,104400.49366116464,176.21075944651966,132617.48841016094,92262.75890229909,57535.6305400146,38585.698180316096,28216.99474899628,0.0,66802.69292931238,21090.913847710144,1526.9412246981942,104224.28290171812,358729.7501801755,1543977.8659534466,4.304013997104976,1560850.4554846163,4.351048260426307,0.7474542925397957,0.09658359035873708,4.027634451161993,1.2686759597947823,1.0,0.0,4.027634451162989,1.281437330606705,1.2818162594655702,3.143060027176735,19471.31648065248,1985.521710334567,4632.441516551485,4632.441516551485,5.522505173938267,5.801026078829195,-2.2699493264092183,8.070975405238414,3.1539440946028847,3.1539440946028847,0.9011268841722527,0.0,0.0,0.0002956907243270603,9.82716410840981e-05,0.00019741908324296217,0.0007951319009861718,0.0965835903897661,0.09658359035873701,0.5148024358026255,6.0089188380766245,28216.99474899628,21090.913847710144,0.7474542924481272,1.0429724049089648,0.6600135581721656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378275362012025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15476.339449628853,1526.9412246981942,0.5148024358026255,6.210383699794333,3.1539440946028847
228.0,-27.71627755612298,5.802334076826771,35.10998801643018,24.9627664097585,5.496752132686443,-24.39463173354638,-38.04650130970401,2.175106310109857,1.2943310479865318,-4.7063049978259315,40.14664086272877,44083.51755923178,25593.04024029087,25593.04024029087,69676.55779952265,78812.97074962922,104406.01098992009,104406.01098992009,174.249826091851,132625.08040684997,92261.47496807175,57532.02177767442,38588.2813226637,28219.069416929888,0.0,66807.35073959359,21092.464569843483,1527.0402176113544,104231.76116382824,358734.17050526995,1544069.1549854574,4.304215438441972,1560865.6821576345,4.35103709233828,0.7474542926347942,0.09659070638801084,4.027634451161993,1.268673312398605,1.0,0.0,4.02763445116141,1.2814434516776816,1.2818220291201257,3.1430450137218027,19471.045516614788,1985.4940796923302,4632.441516551485,4632.441516551485,5.524741143271469,5.802334076826771,-2.267422998087575,8.069757074914346,3.1556974324597946,3.1556974324597946,0.9016278378456556,0.0,0.0,0.00029541509135206067,9.818527999193824e-05,0.00019722981136012242,0.0007943695830302101,0.09659070639593159,0.09659070638801087,0.514802634293797,6.0006360458124846,28219.069416929888,21092.464569843483,0.7474542924481272,1.042947475512281,0.6598602858997303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378814668644426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15476.246396839982,1527.0402176113544,0.514802634293797,6.21097420317178,3.1556974324597946
229.0,-27.725371013666983,5.803557531616785,35.10990270077224,24.961236433032923,5.496400343865466,-24.40285245176005,-38.05437373286111,2.173881781958552,1.286841909782197,-4.706030821294613,40.146977284878695,44076.396927631155,25603.185425198382,25603.185425198382,69679.58235282954,78808.16058124848,104411.34600644687,104411.34600644687,172.40667749830754,132632.443278906,92260.19147263082,57528.4278190135,38590.84850401924,28221.097272459112,0.0,66811.94577647836,21093.98029574578,1527.138086194235,104238.93932894856,358737.99476736353,1544155.9995249603,4.304411637597304,1560880.2323930194,4.35103126839193,0.7474542925136839,0.09659753326942727,4.027634451161993,1.268670678189956,1.0,0.0,4.027634451162243,1.2814497159582987,1.2818279437023379,3.143029649157971,19470.774645179452,1985.4664584929055,4632.441516551485,4632.441516551485,5.52693117305841,5.803557531616785,-2.264976102534487,8.068533634151272,3.1574270553204453,3.1574270553204453,0.9021220158058415,0.0,0.0,0.00029514076863857726,9.809928570427592e-05,0.00019704148293430134,0.00079361106497424,0.09659753327910107,0.09659753326942658,0.5148029632098956,5.9928727310768295,28221.097272459112,21093.98029574578,0.7474542924481272,1.0429210157408821,0.6597083263386797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379351905027662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15476.153554308825,1527.138086194235,0.5148029632098956,6.211557571345869,3.1574270553204453
230.0,-27.734429087407204,5.804698387253129,35.109811768094595,24.95969901736828,5.496025269217207,-24.41104364733534,-38.06221870528532,2.1726398291453024,1.279749863170764,-4.705788275197936,40.14729867276963,44069.319348591576,25613.097323638674,25613.097323638674,69682.41667223025,78803.41474875531,104416.51207239399,104416.51207239399,170.6615144622483,132639.58683526472,92258.94861151828,57524.853211354195,38593.43933351565,28223.074762870725,0.0,66816.51409638638,21095.458369964043,1527.2343258289218,104245.85055793174,358741.3778692978,1544238.9469316206,4.304602262787321,1560894.1324934463,4.3510289829519895,0.7474542921778486,0.09660410308695436,4.027634451161993,1.2686681022262198,1.0,0.0,4.027634451161174,1.2814560587176567,1.2818339384497297,3.1430140922603433,19470.51234929375,1985.4397117561807,4632.441516551485,4632.441516551485,5.529070843555032,5.804698387253129,-2.26259922902943,8.06729761628256,3.159133354310144,3.159133354310144,0.9026095298028983,0.0,0.0,0.00029486774651370397,9.801366049709816e-05,0.0001968540860166058,0.0007928562986924879,0.09660410300718782,0.09660410308695425,0.5148034224590444,5.9855381383687245,28223.074762870725,21095.458369964043,0.7474542924481272,1.04289212950723,0.6595572957460671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379887083637657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15476.060992790284,1527.2343258289218,0.5148034224590444,6.212134052656604,3.159133354310144
231.0,-27.743452728986355,5.805760711275575,35.109716414234846,24.958382464852207,5.495840713222768,-24.419248503412394,-38.07005767067892,2.1716364876071523,1.2696682478245407,-4.705467905212529,40.14763536529208,44062.369904428924,25622.52111730102,25622.52111730102,69684.89102172994,78798.7919251802,104421.31304248121,104421.31304248121,168.1768528212706,132646.3901850792,92257.63407281005,57521.21205189007,38596.02446768886,28225.077142597962,0.0,66821.10161028683,21096.955070428718,1527.329550680595,104253.13618965994,358745.84651933,1544348.0870027435,4.304852870037426,1560908.6946230512,4.351015376951398,0.7474542926434978,0.0966110342571448,4.027634451161993,1.2686651339335366,1.0,0.0,4.027634451162149,1.2814612883242595,1.2818388213392606,3.143001265710373,19470.234926425426,1985.4114224965128,4632.441516551485,4632.441516551485,5.531105147415898,5.805760711275575,-2.2602069492588215,8.065967660534396,3.1608167749798026,3.1608167749798026,0.9030905071370865,0.0,0.0,0.0002945959934237474,9.792816982628529e-05,0.00019666782359746207,0.0007921061017561878,0.09661274216062984,0.09661103425850323,0.5148040068082266,5.975136153037056,28225.077142597962,21096.955070428718,0.7474542924481272,1.0428575605973285,0.6594080139745213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380420217194165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15475.96871878732,1527.329550680595,0.5148040068082266,6.212703909581987,3.1608167749798026
232.0,-27.75244098531008,5.806739974529276,35.10961450988554,24.95645689722153,5.495091581250818,-24.42735055179438,-38.07784344591198,2.17000114773513,1.267106594430743,-4.705495364593264,40.147912479435085,44055.35595244592,25632.48840955582,25632.48840955582,69687.84436200174,78793.98949100317,104426.477900559,104426.477900559,167.55385165095504,132653.50448324706,92256.41292794643,57517.77938938938,38598.481709507825,28227.026582688057,0.0,66825.50829219588,21098.412185343,1527.4323552659785,104258.92404890804,358745.4635030785,1544392.893181284,4.30498236298403,1560920.6800332689,4.351053431564506,0.747454292556726,0.09661651710899617,4.027634451161993,1.2686631975648925,1.0,0.0,4.027634451162178,1.281469456915033,1.2818466457346178,3.142981230983052,19469.977213580165,1985.3851430998523,4632.441516551485,4632.441516551485,5.533256775713671,5.806739974529276,-2.25812571357163,8.064865688100905,3.162478406705329,3.162478406705329,0.9035652590586655,0.0,0.0,0.00029432553521649733,9.784332743493177e-05,0.00019648220778156555,0.0007913585091014025,0.09661651716145127,0.096616517108995,0.5148045002592211,5.9726019590240185,28227.026582688057,21098.412185343,0.7474542924481272,1.0428329861299406,0.6592595713572875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380951361282441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15475.876303626123,1527.4323552659785,0.5148045002592211,6.213282354080135,3.162478406705329
233.0,-27.761391998104894,5.807648034159252,35.1095081059815,24.9552178074606,5.495082160900195,-24.43537520888986,-38.085511804651446,2.1690653712042938,1.252594118818763,-4.705055077102983,40.148202057841274,44048.01743083397,25641.032844408368,25641.032844408368,69689.05027524233,78788.9716950786,104430.00453948697,104430.00453948697,163.9715496624267,132658.79907093535,92255.13900115612,57514.18473496448,38601.06029576848,28228.794531448373,0.0,66829.85482721686,21099.7336377816,1527.5124103384894,104266.03298982454,358751.60487703484,1544536.7630435443,4.305309696309086,1560933.204607234,4.351013858578437,0.7474542922573395,0.09662327561970203,4.027634451161993,1.2686602177331223,1.0,0.0,4.027634451163569,1.281474366697123,1.28185121208588,3.1429691891089746,19469.708361531924,1985.357727820604,4632.441516551485,4632.441516551485,5.535101253365903,5.807648034159252,-2.255728735434627,8.063376769593878,3.164116752305655,3.164116752305655,0.9040333578016158,0.0,0.0,0.00029405642486000504,9.77598309277801e-05,0.00019629659393222495,0.0007906109243671855,0.09662790769578744,0.09662327562148547,0.514805391369682,5.957649195921761,28228.794531448373,21099.7336377816,0.7474542924481272,1.042783206029965,0.6591068848603148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438148045937772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15475.784692742294,1527.5124103384894,0.514805391369682,6.213831779150068,3.164116752305655
234.0,-27.770388107679242,5.808475349237842,35.109396833086336,24.9533734045923,5.494251557268506,-24.44364330423914,-38.093453902378656,2.1675067539208075,1.2527231101432221,-4.7052030872507,40.14848012067493,44041.625014321566,25650.722190574037,25650.722190574037,69692.3472048956,78784.8276212039,104435.54981177795,104435.54981177795,164.0148490525753,132666.35968223662,92253.93572824137,57510.73312173313,38603.55845167582,28230.80987045868,0.0,66834.3683221345,21101.240014821127,1527.6220517824422,104271.53496272537,358749.54034025274,1544559.770697391,4.305398605479653,1560945.23119192,4.351072421476709,0.7474542923723174,0.0966284821531058,4.027634451161993,1.2686582566378637,1.0,0.0,4.027634451160498,1.2814821778790864,1.2818586792417759,3.1429500313675205,19469.454420418366,1985.33183303354,4632.441516551485,4632.441516551485,5.5371928817504275,5.808475349237842,-2.2538244451809395,8.06229979441878,3.1657352502515796,3.1657352502515796,0.9044957857861656,0.0,0.0,0.00029378618693354697,9.767342322747646e-05,0.00019611276370607052,0.000789870523415161,0.0966300360379601,0.09662848215528612,0.5148058455250618,5.957926197393931,28230.80987045868,21101.240014821127,0.7474542924481272,1.0427621140815748,0.6589667280469481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382007401651842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15475.69517457638,1527.6220517824422,0.5148058455250618,6.214388240736055,3.1657352502515796
235.0,-27.779272753780887,5.809228000167308,35.10927856455027,24.95154454316946,5.493599327569771,-24.451652578211938,-38.10113420533014,2.1659791520008405,1.2507998431574379,-4.705170241620135,40.148682472707286,44034.63185703357,25659.681888464038,25659.681888464038,69694.31374549761,78780.02489679428,104439.70678525831,104439.70678525831,163.54606813253486,132671.99331859316,92252.6705064054,57507.27746664482,38605.992266400644,28232.286533334835,0.0,66838.27879973548,21102.343763803477,1527.6986613165677,104276.16071712578,358749.99849055137,1544592.5522650825,4.305484484359554,1560953.9832285068,4.351091260756113,0.7474542927611341,0.09663286113806198,4.027634451161993,1.2686560186045246,1.0,0.0,4.02763445116233,1.28148983742743,1.2818659992939632,3.1429312457501837,19469.187405481032,1985.3046050874696,4632.441516551485,4632.441516551485,5.539127001772878,5.809228000167308,-2.2518248408277604,8.061052840995067,3.167330903690553,3.167330903690553,0.9049516867687294,0.0,0.0,0.0002935195217270054,9.758993089143706e-05,0.00019592959083556836,0.0007891327700514083,0.09663286121975814,0.09663286113806588,0.5148068640869189,5.955970084777562,28232.286533334835,21102.343763803477,0.7474542924481272,1.042730528030495,0.6588235461444565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382537035497054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15475.59991689412,1527.6986613165677,0.5148068640869189,6.214939716932537,3.167330903690553
236.0,-27.78812343869869,5.809908886453724,35.10915607573374,24.949901655223243,5.493070495520964,-24.45967246573749,-38.10882697636259,2.164619522559782,1.2461601817529981,-4.705107015409449,40.14890764021963,44027.84158637765,25668.29364563014,25668.29364563014,69696.1352320078,78775.4757628307,104443.76940846084,104443.76940846084,162.40656145200774,132677.68213851523,92251.47843096731,57503.84425451439,38608.48241828102,28233.912730054395,0.0,66842.39514833542,21103.559266970336,1527.782260868078,104281.36284700883,358750.8804084572,1544650.8100655435,4.305636290862549,1560963.7221132852,4.3511077111115215,0.7474542925999077,0.09663778728372747,4.027634451161993,1.2686537245241927,1.0,0.0,4.027634451162596,1.281496712649906,1.2818725363764627,3.1429143839421685,19468.935827505262,1985.2789512733975,4632.441516551485,4632.441516551485,5.540986012218091,5.809908886453724,-2.2498427845838935,8.059751671037617,3.1689054123030047,3.1689054123030047,0.9054015463722871,0.0,0.0,0.0002932540974133461,9.750636911673029e-05,0.00019574772829661583,0.0007884002942241472,0.09663778727306535,0.09663778728372731,0.5148081988830374,5.951267197162451,28233.912730054395,21103.559266970336,0.7474542924481272,1.0426935641270696,0.6586813875934857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383060143239377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15475.509639097276,1527.782260868078,0.5148081988830374,6.215453899817344,3.1689054123030047
237.0,-27.796940451405654,5.81051852317051,35.10902907081925,24.94817686909812,5.4924577817031155,-24.46767043153852,-38.11649722103027,2.1631877618359474,1.2420965651693905,-4.7051287135028925,40.1491295691336,44021.107146536,25676.84359398573,25676.84359398573,69697.95074052173,78770.9346857343,104447.77827972003,104447.77827972003,161.41079178953078,132683.36216813923,92250.24686522357,57500.41932602502,38610.91948799839,28235.583888419194,0.0,66846.50337641759,21104.808380998256,1527.870678807353,104286.3674879305,358750.5777499701,1544705.3229261655,4.305791875275369,1560973.3209680067,4.351138138252481,0.7474542925834227,0.09664252066237368,4.027634451161993,1.268651557373814,1.0,0.0,4.027634451162462,1.2815039211588826,1.2818794084151908,3.142896704927555,19468.675915416694,1985.2524476163312,4632.441516551485,4632.441516551485,5.542831680064095,5.81051852317051,-2.2479657095611074,8.058484232731617,3.1704595263330195,3.1704595263330195,0.9058455789522913,0.0,0.0,0.0002929899026248877,9.742311784908512e-05,0.0001955667847758026,0.0007876715198660054,0.09664252067382197,0.09664252066237361,0.5148096187248068,5.947225278672306,28235.583888419194,21104.808380998256,0.7474542924481272,1.0426566420093424,0.658540161759096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383581287157756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15475.418855513111,1527.870678807353,0.5148096187248068,6.2159801159074615,3.1704595263330195
238.0,-27.8057239659629,5.8110588430120815,35.10889729976164,24.946452781464927,5.49183669192071,-24.475639080962306,-38.124140119738854,2.161751806920101,1.2383417763898024,-4.705163618099991,40.14933426475475,44014.4075179146,25685.16161901139,25685.16161901139,69699.56913692599,78766.43069975059,104451.59231876198,104451.59231876198,160.49109881461482,132688.77135077614,92249.03548697065,57497.01230513465,38613.35909092888,28237.179032014174,0.0,66850.53812294305,21106.00066772318,1527.9556053172396,104291.10121994736,358750.09087938623,1544756.2175676962,4.305939585356236,1560982.1744890327,4.35116872211147,0.7474542922221107,0.09664699411454301,4.027634451161993,1.268649369892664,1.0,0.0,4.02763445116109,1.2815111467502798,1.281886299103156,3.1428789842175546,19468.420263736418,1985.226378400006,4632.441516551485,4632.441516551485,5.54462728287871,5.8110588430120815,-2.2461381548231105,8.057196997835192,3.1719932815533394,3.1719932815533394,0.9062837947295256,0.0,0.0,0.0002927269294752534,9.73402287114191e-05,0.0001953867007638343,0.0007869462072952984,0.09664699397587928,0.09664699411454285,0.514811143566632,5.943505394489819,28237.179032014174,21106.00066772318,0.7474542924481272,1.0426179219192426,0.6584001977212042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384100483863906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,87.0,15475.32826678142,1527.9556053172396,0.514811143566632,6.216505329167593,3.1719932815533394
239.0,-27.81447431367485,5.811531298162922,35.108761026827025,24.94471165062862,5.4911871106912,-24.483580723984804,-38.13176356544716,2.1602935210011283,1.2349488955455286,-4.705233010345659,40.14952788680778,44007.77414630344,25693.305381899077,25693.305381899077,69701.07952820252,78761.97303066848,104455.27841256755,104455.27841256755,159.66116332211823,132694.02321333194,92247.84551063523,57493.64662626997,38615.77653818363,28238.744800764376,0.0,66854.521338948,21107.17102115455,1528.0400587685924,104295.61724924544,358749.12295561103,1544803.826532007,4.306083911243874,1560990.5490896062,4.3512038056822,0.7474542926774569,0.0966512575669008,4.027634451161993,1.2686472730757665,1.0,0.0,4.027634451163102,1.2815184738740457,1.2818932928989264,3.142861014704225,19468.169128759455,1985.2007697592405,4632.441516551485,4632.441516551485,5.546385267919338,5.811531298162922,-2.244375572700649,8.055906870863572,3.173507142244164,3.173507142244164,0.9067163263554754,0.0,0.0,0.00029246516540674375,9.725761545682364e-05,0.0001952075499499201,0.0007862246533052238,0.0966512576869485,0.09665125756690092,0.5148127692506376,5.940181905891166,28238.744800764376,21107.17102115455,0.7474542924481272,1.0425783945834068,0.6582617490174962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384617743208257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15475.23797020562,1528.0400587685924,0.5148127692506376,6.217022494380266,3.173507142244164
240.0,-27.823191589320523,5.811937303073808,35.10862028160081,24.942938389163487,5.4905040262472316,-24.491495947149506,-38.1393562775105,2.1588083840762273,1.231956639104851,-4.70533670506248,40.14970773449385,44001.15970239186,25701.279410693678,25701.279410693678,69702.43911308554,78757.52131877132,104458.800729465,104458.800729465,158.9305029703246,132699.06633219402,92246.63458540368,57490.27296902432,38618.17957375484,28240.26560272903,0.0,66858.44517648386,21108.307741254754,1528.1232282106769,104299.87022649468,358747.67656464956,1544847.6084730732,4.306223313462151,1560998.3279474413,4.351243032137479,0.7474542923284309,0.0966552678214791,4.027634451161993,1.2686451169149953,1.0,0.0,4.027634451162453,1.2815259235847969,1.2819004108562393,3.142842744761292,19467.91357268571,1985.174710292068,4632.441516551485,4632.441516551485,5.548106612649999,5.811937303073808,-2.242677129421964,8.054614432495772,3.1750014309530217,3.1750014309530217,0.9071432659865776,0.0,0.0,0.0002922046049743601,9.717539964463427e-05,0.00019502920532972584,0.00078550634636875,0.09665526774495613,0.09665526782147917,0.5148144971764633,5.937293344167358,28240.26560272903,21108.307741254754,0.7474542924481272,1.0425375422520593,0.6581241844054788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438513308430641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15475.14780857497,1528.1232282106769,0.5148144971764633,6.217534660647915,3.1750014309530217
241.0,-27.831876036284903,5.812278419240188,35.108475191504965,24.94115709504115,5.489801840902508,-24.499383529170444,-38.14692565994335,2.1573093337880525,1.2292874325630123,-4.705465315294476,40.14987507755598,43994.59386951213,25709.06606003445,25709.06606003445,69703.65992954659,78753.11447378981,104462.18053382426,104462.18053382426,158.27982468498521,132703.92321090907,92245.44755086646,57486.92694658899,38620.57844919719,28241.74267708481,0.0,66862.32112628201,21109.411795273754,1528.2049057276397,104303.90070913927,358745.88264473143,1544888.174689433,4.306357924724523,1561005.5659756314,4.351284966583173,0.7474542926276929,0.09665906394228807,4.027634451161993,1.2686430926295,1.0,0.0,4.027634451160498,1.2815334356833048,1.2819075927455859,3.142824322031431,19467.6630585517,1985.1491649596653,4632.441516551485,4632.441516551485,5.549787507986279,5.812278419240188,-2.2410349204580284,8.053313339698217,3.1764764612647434,3.1764764612647434,0.9075647032184981,0.0,0.0,0.0002919452383190116,9.709350037005586e-05,0.00019485173794895575,0.0007847915726320029,0.09665906399278067,0.09665906394228903,0.51481633106565,5.9347527478574875,28241.74267708481,21109.411795273754,0.7474542924481272,1.0424953659311076,0.6579878342305842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438564651234935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15475.058008526816,1528.2049057276397,0.51481633106565,6.218040439308988,3.1764764612647434
242.0,-27.84052789156699,5.812556146405259,35.108325917405466,24.939372797403507,5.489081753034826,-24.50724356353403,-38.1544717825949,2.155797425001872,1.2269218239978272,-4.705619686975151,40.15003179497492,43988.07565495416,25716.67274019147,25716.67274019147,69704.74839514564,78748.7681818115,104465.44092200296,104465.44092200296,157.70439708830963,132708.62758279394,92244.30067396435,57483.60814710701,38622.99169650816,28243.18666079099,0.0,66866.17835729916,21110.49110734776,1528.2856631673847,104307.73652491465,358743.72940052004,1544925.8376939832,4.306488758077073,1561012.3444397652,4.351329978779839,0.7474542926366982,0.09666267246040483,4.027634451161993,1.2686410991149026,1.0,0.0,4.027634451163699,1.28154100528119,1.2819148336647948,3.1428057585081075,19467.42101936502,1985.1244838313821,4632.441516551485,4632.441516551485,5.55142955357495,5.812556146405259,-2.2394488417485134,8.052004988153772,3.1779325934800577,3.1779325934800577,0.9079807409943023,0.0,0.0,0.0002916870558087179,9.701191624289337e-05,0.0001946751395658245,0.000784080298900084,0.09666267248100982,0.09666267246040487,0.5148182689097193,5.932541510972953,28243.18666079099,21110.49110734776,0.7474542924481272,1.0424515069887588,0.6578523961681204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386158041284414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15474.968422758524,1528.2856631673847,0.5148182689097193,6.218540430499931,3.1779325934800577
243.0,-27.849147396294118,5.812771671512485,35.10817248236286,24.937541980203264,5.488319922925428,-24.515078651500914,-38.161994924861915,2.1542511781322315,1.2249839011760741,-4.705813325587042,40.150175318570405,43981.60557140888,25724.13698713288,25724.13698713288,69705.74255854177,78744.40266996856,104468.53965710144,104468.53965710144,157.2350894555857,132713.13052939906,92243.10462612387,57480.3075275643,38625.33010951063,28244.59087229762,0.0,66869.92098180825,21111.540677097615,1528.3655444866852,104311.30456764586,358741.02845818794,1544959.5544155408,4.306615167647625,1561018.552253864,4.351380044158524,0.7474542921350608,0.09666602316951577,4.027634451161993,1.2686391621967776,1.0,0.0,4.0276344511621485,1.2815487323885153,1.2819222336406024,3.142786808938119,19467.168603045535,1985.098744530042,4632.441516551485,4632.441516551485,5.553040852263717,5.812771671512485,-2.237928568597861,8.050700240110347,3.179370171873588,3.179370171873588,0.908391477678168,0.0,0.0,0.0002914300477241516,9.693064361509959e-05,0.000194499404109052,0.0007833725007200963,0.09666602308911898,0.09666602316951575,0.5148203082051023,5.930797226763104,28244.59087229762,21111.540677097615,0.7474542924481272,1.0424080294263396,0.657718820744142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386667684687937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15474.879050648437,1528.3655444866852,0.5148203082051023,6.2190355441954415,3.179370171873588
