time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
244.0,-27.85773470057481,5.812926566373886,35.108014996492166,24.935712420288496,5.487546532766578,-24.522885909681357,-38.16949100056661,2.1526977418730984,1.2233253590990785,-4.70602528248211,40.15030667590583,43975.16544662273,25731.412616631977,25731.412616631977,69706.57806325471,78740.08927235243,104471.5018889844,104471.5018889844,156.83489850258047,132717.45027254368,92241.9430230976,57477.019197367794,38627.69313969978,28245.948383559262,0.0,66873.64152325905,21112.555357480287,1528.443586820737,104314.66699048183,358738.07202401623,1544990.3419170838,4.306736481021318,1561024.233858082,4.351431742526556,0.747454292232899,0.09666917617594137,4.027634451161993,1.26863725330215,1.0,0.0,4.027634451162829,1.2815564906457864,1.281929666267689,3.1427677832074625,19466.923456028275,1985.0737464912356,4632.441516551485,4632.441516551485,5.554611434314909,5.812926566373886,-2.2364574152128083,8.049383981586693,3.1807894488582766,3.1807894488582766,0.9087969853880791,0.0,0.0,0.0002911742070923928,9.68497259573512e-05,0.00019432448113504162,0.0007826679749236724,0.09666917611758884,0.09666917617594112,0.5148224555158406,5.929350641581209,28245.948383559262,21112.555357480287,0.7474542924481272,1.042362528426246,0.6575859254102067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387175456384576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15474.78988737463,1528.443586820737,0.5148224555158406,6.2195244596558785,3.1807894488582766
245.0,-27.8662899553296,5.813022120365066,35.10785360644615,24.933865363150858,5.486747345462161,-24.530666897776598,-38.176960149407364,2.151124287909145,1.2219985123547303,-4.706267422009026,40.15042766409893,43968.75555378133,25738.53352105845,25738.53352105845,69707.28907483978,78735.80962281312,104474.34314387156,104474.34314387156,156.5170271370007,132721.61907583615,92240.79179485669,57473.737725824925,38630.06007670196,28247.27593196458,0.0,66877.33600866653,21113.547643551938,1528.5209948883312,104317.82611673456,358734.6946174288,1545018.0666922543,4.306854312878582,1561029.4669791867,4.351487297998707,0.7474542923857616,0.09667213325790869,4.027634451161993,1.2686353097902612,1.0,0.0,4.027634451163378,1.281564339786046,1.281937191287545,3.142748534837039,19466.680498526384,1985.0489717208613,4632.441516551485,4632.441516551485,5.556148616036692,5.813022120365066,-2.235043745549168,8.048065865914234,3.18219079492732,3.18219079492732,0.9091973699792343,0.0,0.0,0.00029091952694313447,9.676916104303693e-05,0.00019415036590009752,0.0007819667024049394,0.09667213328746671,0.09667213325790852,0.5148247061364147,5.928265934363765,28247.27593196458,21113.547643551938,0.7474542924481272,1.0423155770709305,0.6574537530634218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387681364841667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15474.701015562881,1528.5209948883312,0.5148247061364147,6.220007656867775,3.18219079492732
246.0,-27.874813462785387,5.81305965680628,35.1076883714677,24.932000424619787,5.485924569997829,-24.53842166692025,-38.18440995002163,2.1495327741327066,1.2209982940298119,-4.706536201753999,40.15053707256712,43962.40609127501,25745.495627054323,25745.495627054323,69707.90171832933,78731.55337719074,104477.04900424505,104477.04900424505,156.28013706524507,132725.61337258056,92239.64161361355,57470.494327697816,38632.385873239706,28248.564368335505,0.0,66880.9502415752,21114.5106868278,1528.597193472924,104320.76886717981,358730.94565740135,1545042.624083993,4.306967778463011,1561034.199252067,4.351545965434776,0.7474542922434516,0.09667488210876071,4.027634451161993,1.2686334761744362,1.0,0.0,4.027634451160783,1.2815722707217607,1.281944799595289,3.1427290861198913,19466.43776198499,1985.0242194821874,4632.441516551485,4632.441516551485,5.55765151811781,5.81305965680628,-2.233684215621372,8.046743872427651,3.183574497991949,3.183574497991949,0.9095927137119855,0.0,0.0,0.00029066599583391724,9.668886650682328e-05,0.00019397712932709397,0.0007812689688153091,0.09667488210300669,0.09667488210876082,0.5148270603943972,5.927534495783789,28248.564368335505,21114.5106868278,0.7474542924481272,1.0422684107588651,0.6573232876100294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388185418578066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15474.612433316783,1528.597193472924,0.5148270603943972,6.22048600558682,3.183574497991949
247.0,-27.883305439689835,5.8130404013450265,35.107519362331594,24.930108000431233,5.485072904787944,-24.54615094243029,-38.19183680517597,2.147918407528396,1.2203489662639413,-4.706834609437081,40.150634626981855,43956.10079004478,25752.310655350364,25752.310655350364,69708.41144539515,78727.30283700266,104479.61349235302,104479.61349235302,156.13028192066122,132729.42714277434,92238.47272166144,57467.270674703315,38634.668941064585,28249.813650421318,0.0,66884.4825914859,21115.444481380033,1528.672265692128,104323.48321043236,358726.7834806774,1545063.8329811557,4.3070768733508284,1561038.41880764,4.351608217432486,0.747454292714073,0.09667741116386315,4.027634451161993,1.2686316953087227,1.0,0.0,4.02763445116258,1.2815803057868353,1.281952513519919,3.1427093822959447,19466.19107669829,1984.9990645835521,4632.441516551485,4632.441516551485,5.559122670699378,5.8130404013450265,-2.232380486021948,8.045420887366975,3.1849408583523235,3.1849408583523235,0.9099831023863781,0.0,0.0,0.00029041360490264913,9.660888055251028e-05,0.00019380472435013885,0.0007805745845905728,0.09667741119497222,0.09667741116386372,0.5148295182707989,5.927183575701008,28249.813650421318,21115.444481380033,0.7474542924481272,1.0422209867594718,0.6571943010835252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388687635031738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15474.523989708527,1528.672265692128,0.5148295182707989,6.220958868355824,3.1849408583523235
248.0,-27.891766027455862,5.812965793294726,35.10734671693423,24.92822172297167,5.484212105805235,-24.553852875816347,-38.19923659376798,2.1462989541657116,1.2199447793228728,-4.707150207873861,40.15072218182886,43949.82214635646,25758.952966036075,25758.952966036075,69708.77511239254,78723.11437332464,104482.06733936071,104482.06733936071,156.04114154094714,132733.09385974507,92237.3495465019,57464.05731953382,38636.99136329786,28251.026520384345,0.0,66888.0178836822,21116.35104776452,1528.7459930625741,104326.02619781977,358722.3815693295,1545082.5357364444,4.307181862968954,1561042.205855716,4.351672173413069,0.7474542927680222,0.09667977533071499,4.027634451161993,1.268629908398725,1.0,0.0,4.027634451162446,1.2815883622921915,1.2819602503398604,3.1426896261435666,19465.954039574593,1984.974893523741,4632.441516551485,4632.441516551485,5.560556538922426,5.812965793294726,-2.2311224008786454,8.044088194173371,3.1862901490495226,3.1862901490495226,0.9103686140141493,0.0,0.0,0.00029016234755596996,9.652924690330025e-05,0.0001936331006526697,0.0007798833470740103,0.09667977542112467,0.09667977533071517,0.5148320816390991,5.9270949871967105,28251.026520384345,21116.35104776452,0.7474542924481272,1.0421713382749003,0.6570656978172816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389188026609587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15474.43575744763,1528.7459930625741,0.5148320816390991,6.2214260750825865,3.1862901490495226
249.0,-27.900195435472995,5.812836974312446,35.10717053317535,24.926312954071932,5.483323912833904,-24.561529481760022,-38.20661343690006,2.1446579591209063,1.2198670858092555,-4.7074958005583944,40.15079988918342,43943.58620513268,25765.458277873677,25765.458277873677,69709.04448300635,78718.94591317452,104484.4041910482,104484.4041910482,156.03307050920557,132736.6153020061,92236.22270588388,57460.86299784203,38639.28856449094,28252.2111109579,0.0,66891.49967544884,21117.236466008868,1528.8191637934447,104328.371120539,358717.56135211146,1545098.2456378313,4.307283534750582,1561045.5669717095,4.351740018212858,0.7474542924471614,0.09668194866693897,4.027634451161993,1.268628199514933,1.0,0.0,4.0276344511622755,1.2815965168599657,1.2819680866884726,3.142669629775589,19465.716228885238,1984.9506435821854,4632.441516551485,4632.441516551485,5.561960833356443,5.812836974312446,-2.2299191024606158,8.042756076773061,3.1876227096232572,3.1876227096232572,0.9107493456066449,0.0,0.0,0.0002899122152092424,9.644992055202169e-05,0.0001934622946572207,0.0007791954029622749,0.09668194865111414,0.0966819486669392,0.5148347450817539,5.927362886367632,28252.2111109579,21117.236466008868,0.7474542924481272,1.0421211188451145,0.6569382719529799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389686601283584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15474.347819858362,1528.8191637934447,0.5148347450817539,6.221888525233393,3.1876227096232572
250.0,-27.908593795157874,5.812655140197961,35.106990843321036,24.924381274636858,5.482411024734895,-24.569180608646477,-38.21396349286658,2.142997838223492,1.2201109888986252,-4.707867051714385,40.150866134076516,43937.37653761211,25771.820093738115,25771.820093738115,69709.19663135022,78714.78480264526,104486.60489638337,104486.60489638337,156.1047425022116,132739.9604856573,92235.08069170672,57457.672426673475,38641.56473892583,28253.355589273917,0.0,66894.92032819975,21118.091902772605,1528.8910413885544,104330.50015388116,358712.3833152791,1545110.8169055688,4.307380756207521,1561048.432300308,4.351810823682307,0.7474542921475091,0.09668391436837863,4.027634451161993,1.2686264411779122,1.0,0.0,4.0276344511618625,1.281604758259975,1.2819760113242735,3.1426494207389504,19465.475215937724,1984.9260671011737,4632.441516551485,4632.441516551485,5.563334151474265,5.812655140197961,-2.228766710196615,8.041421850394576,3.1889387922190937,3.1889387922190937,0.9111253692054554,0.0,0.0,0.0002896632016200422,9.63709421591541e-05,0.00019329225946088807,0.0007785105633476155,0.09668391436493834,0.09668391436837856,0.5148375101517522,5.927978040613027,28253.355589273917,21118.091902772605,0.7474542924481272,1.042070104715621,0.6568118524104166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390183371035317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15474.26009528352,1528.8910413885544,0.5148375101517522,6.222346267491735,3.1889387922190937
251.0,-27.916961367014192,5.812421543449978,35.10680775802359,24.92244114344942,5.481481425446116,-24.576805692487575,-38.221294270455815,2.141325750919529,1.2206297730864435,-4.70825941420118,40.150922259867855,43931.22314832599,25778.031609757953,25778.031609757953,69709.25475808395,78710.6574796029,104488.68908936085,104488.68908936085,156.24455898531596,132743.15359392512,92233.95327975675,57454.51894847984,38643.815923641014,28254.46450456426,0.0,66898.28042820527,21118.920776958534,1528.9617283145353,104332.44453037553,358706.91089125205,1545120.6766614886,4.307473956446626,1561050.8599446672,4.3518839825696185,0.747454292525946,0.09668570241634254,4.027634451161993,1.2686248295521367,1.0,0.0,4.027634451161709,1.2816130531855314,1.2819839909180275,3.1426290807128168,19465.23728467333,1984.9018048643861,4632.441516551485,4632.441516551485,5.564675024531734,5.812421543449978,-2.227661149999654,8.040082693449632,3.1902386672184115,3.1902386672184115,0.9114967620624033,0.0,0.0,0.0002894152967467079,9.629223043713665e-05,0.00019312306630957124,0.0007778291151824712,0.09668570237109986,0.09668570241634339,0.5148403777690326,5.928889187287609,28254.46450456426,21118.920776958534,0.7474542924481272,1.0420186335416408,0.6566868814434274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390678343255214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15474.172661450124,1528.9617283145353,0.5148403777690326,6.222798462532942,3.1902386672184115
252.0,-27.925298390218707,5.8121374089903854,35.10662139779156,24.920497589651518,5.48053708097664,-24.58440475200968,-38.228601997811325,2.1396434427676208,1.2214033521539136,-4.708672464011392,40.15096949179443,43925.10924460739,25784.096135151074,25784.096135151074,69709.20537975847,78706.57602872836,104490.67216387944,104490.67216387944,156.4475767576805,132746.21639103963,92232.85344706313,57451.386662942146,38646.074204578865,28255.544227160186,0.0,66901.61843173904,21119.72781276122,1529.0315402153055,104334.22458712176,358701.1500042777,1545128.075736194,4.3075637636449375,1561052.902899277,4.351959571026356,0.7474542922609936,0.09668733223837207,4.027634451161993,1.2686232019914319,1.0,0.0,4.027634451160656,1.2816213935314817,1.281992017350209,3.142608629576577,19465.005173790152,1984.8781361413076,4632.441516551485,4632.441516551485,5.565984166886031,5.8121374089903854,-2.2266014851568268,8.038738894147212,3.191522624099767,3.191522624099767,0.9118636068856477,0.0,0.0,0.00028916849121420643,9.621382532944186e-05,0.00019295466588476457,0.0007771508598299295,0.0966873322232313,0.09668733223837211,0.5148433457911156,5.930075816165299,28255.544227160186,21119.72781276122,0.7474542924481272,1.0419659047693153,0.6565627300843998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391171532945646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15474.08536882502,1529.0315402153055,0.5148433457911156,6.223245753928244,3.191522624099767
253.0,-27.933604962019437,5.811803743104822,35.10643179595509,24.918521590903424,5.4795620045059925,-24.591979473537513,-38.23588314754886,2.1379365160240447,1.2225140920012336,-4.70911536044764,40.151006256107834,43919.01966379232,25790.039906267626,25790.039906267626,69709.05957005995,78702.48770354461,104492.52760981224,104492.52760981224,156.7342882512894,132749.1187188264,92231.72201337053,57448.253973618346,38648.297821946864,28256.591109014134,0.0,66904.888930961,21120.51031002304,1529.1005524545212,104335.79332156095,358694.9729211792,1545132.3369376971,4.307649823899901,1561054.4930925039,4.352038949359725,0.7474542922937858,0.09668875868379563,4.027634451161993,1.268621613443829,1.0,0.0,4.027634451162246,1.2816298463402773,1.2820001576760405,3.142587902944827,19464.766393769183,1984.8537873554358,4632.441516551485,4632.441516551485,5.567267242148893,5.811803743104822,-2.225594158339793,8.037397901444615,3.192790946110206,3.192790946110206,0.912225984602916,0.0,0.0,0.00028892277987742294,9.613576404004777e-05,0.00019278701583737518,0.000776475626723325,0.09668875862222319,0.09668875868379541,0.5148464114570588,5.931629452448874,28256.591109014134,21120.51031002304,0.7474542924481272,1.0419127911861954,0.65643961697795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391662953857034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15473.99829361368,1529.1005524545212,0.5148464114570588,6.223688729590959,3.192790946110206
254.0,-27.941881280410907,5.8114217845639295,35.106239033054734,24.916541715525113,5.478574613972295,-24.599528193349602,-38.24314121212808,2.1362215269109908,1.2238715004916685,-4.709575059919628,40.15103303948093,43912.96826624125,25795.835024907123,25795.835024907123,69708.80329114838,78698.43386343434,104494.26888834147,104494.26888834147,157.0820914508513,132751.868828598,92230.60787543423,57445.14227824128,38650.51733021439,28257.599940256532,0.0,66908.11727047092,21121.264370961188,1529.16811873003,104337.18679689062,358688.56157415657,1545134.0646392838,4.307731637324145,1561055.6515737264,4.3521199692647246,0.7474542924953534,0.09669001666809647,4.027634451161993,1.2686200205003844,1.0,0.0,4.027634451161981,1.2816383345528573,1.282008334803775,3.142567089776672,19464.531263879086,1984.8298107793269,4632.441516551485,4632.441516551485,5.568518227966802,5.8114217845639295,-2.2246286649198908,8.03605044948382,3.1940438525830457,3.1940438525830457,0.9125839578808702,0.0,0.0,0.00028867815463450356,9.605800848709568e-05,0.00019262014614740788,0.000775803536611158,0.09669001665412136,0.09669001666809618,0.514849578294292,5.933446560411312,28257.599940256532,21121.264370961188,0.7474542924481272,1.0418586882269592,0.6563175001431658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392152611377904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15473.911507249708,1529.16811873003,0.514849578294292,6.224126573570184,3.1940438525830457
255.0,-27.950126013728323,5.810998309830755,35.1060447092104,24.914873856492363,5.4780465609433895,-24.606904202960447,-38.25021899593992,2.1348247503521356,1.2137138314197955,-4.709773265434563,40.151093402146564,43906.30484511446,25800.81696797344,25800.81696797344,69707.1218130879,78693.78363018877,104494.60059816221,104494.60059816221,154.58048034488456,132753.33509082207,92229.46874169359,57441.98995733455,38652.75420484338,28258.734492659845,0.0,66911.48869750323,21122.112396522003,1529.2349730228982,104340.02011781733,358685.7972647237,1545236.6643890776,4.308050879551929,1561058.2624875307,4.352160789169499,0.74745429247755,0.0966926494408532,4.027634451161993,1.2686180105013776,1.0,0.0,4.027634451162009,1.2816453390521605,1.282015029225699,3.142549914893481,19464.290858824636,1984.8052962861566,4632.441516551485,4632.441516551485,5.569593674477787,5.810998309830755,-2.223490548995255,8.03448885882601,3.1952816346617174,3.1952816346617174,0.9129376099033478,0.0,0.0,0.00028843465257242173,9.598224024090493e-05,0.0001924524123315168,0.0007751279661156503,0.09669921654578345,0.09669264944368,0.5148528430882632,5.923487096854387,28258.734492659845,21122.112396522003,0.7474542924481272,1.0417810628638575,0.656184845081063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392640516838828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15473.824940653416,1529.2349730228982,0.5148528430882632,6.224559501477512,3.1952816346617174
256.0,-27.958342826080354,5.810520483159122,35.10584639601446,24.91247900705787,5.476443490673206,-24.614559271085028,-38.257608796097315,2.132659935677892,1.227365551480034,-4.710678857473142,40.1511007732137,43901.06718800732,25807.339200596034,25807.339200596034,69708.40638860335,78690.54265209351,104497.88185268955,104497.88185268955,157.97428001236403,132757.71988433757,92228.49602104074,57439.02055695467,38654.97273787342,28259.838031648032,0.0,66914.81076952146,21122.937247396334,1529.3200834708407,104339.90757267718,358673.1674725043,1545135.0616243891,4.307919303004004,1561058.5813143142,4.352314928698936,0.7474542926870591,0.09669245943600638,4.027634451161993,1.268617252768017,1.0,0.0,4.027634451160356,1.2816559173445259,1.2820252997653685,3.142523977501609,19464.085573919823,1984.784363051585,4632.441516551485,4632.441516551485,5.57100162158285,5.810520483159122,-2.222920536788653,8.033441019947775,3.1965062560914834,3.1965062560914834,0.9132875017404238,0.0,0.0,0.00028819216329212965,9.590319075949405e-05,0.0001922889725326356,0.0007744696903509853,0.09669245951267426,0.09669245943600543,0.5148554730136913,5.938044408953203,28259.838031648032,21122.937247396334,0.7474542924481272,1.041748539478114,0.6560739944288014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439312659138942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15473.741743746345,1529.3200834708407,0.5148554730136913,6.225009386705182,3.1965062560914834
257.0,-27.966519669444356,5.810009346273451,35.10564631250803,24.911187216080748,5.476259557594322,-24.621925342182923,-38.26464271461589,2.131665230209222,1.2137836680602163,-4.710620521359618,40.15113334751109,43894.52189283152,25811.336426270387,25811.336426270387,69705.85831910191,78686.02217372709,104497.35859999747,104497.35859999747,154.62073800590588,132757.99078538443,92227.25206973132,57435.751788334856,38657.22253488495,28260.63218538695,0.0,66917.8547202719,21123.530826124257,1529.3618369912938,104342.73786199157,358673.98104356165,1545261.4623361076,4.308261942614768,1561059.9902775816,4.352308984709955,0.7474542921600617,0.09669510235850619,4.027634451161993,1.268614504816942,1.0,0.0,4.027634451162591,1.2816610451528043,1.2820301199969562,3.14251140455143,19463.823047956794,1984.757592853502,4632.441516551485,4632.441516551485,5.571864498245203,5.810009346273451,-2.2216418957678354,8.031651242041287,3.1977137755619247,3.1977137755619247,0.9136325073034071,0.0,0.0,0.0002879510398889514,9.582800406136568e-05,0.00019212303582758573,0.0007738013579610142,0.09670337110644421,0.09669510236170463,0.514859075755699,5.924404189419818,28260.63218538695,21123.530826124257,0.7474542924481272,1.041663074981772,0.6559463401257877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393611050718267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15473.65206018569,1529.3618369912938,0.514859075755699,6.225432796608787,3.1977137755619247
258.0,-27.974677452395284,5.809440868903382,35.1054423190264,24.90838748579847,5.47428095552982,-24.629479241317178,-38.27196416733784,2.12908274445171,1.2318113584263415,-4.7118155748783215,40.151115903065296,43889.26120585558,25818.217284408267,25818.217284408267,69707.47849026385,78682.66267334473,104500.879957753,104500.879957753,159.101211244968,132762.70807835474,92226.33148411133,57432.93001662206,38659.33496387697,28261.828120601735,0.0,66921.1630844787,21124.424737839854,1529.4603151253818,104341.77874650803,358657.31479621027,1545124.7177611617,4.308080872793866,1561059.2357382933,4.352509125947396,0.74745429233012,0.09669408846597033,4.027634451161993,1.2686144207464531,1.0,0.0,4.027634451160053,1.281673563972831,1.2820423343220733,3.142480709891096,19463.628765733203,1984.737781580173,4632.441516551485,4632.441516551485,5.573349861441542,5.809440868903382,-2.2213461265901158,8.030786995493497,3.1989104500733463,3.1989104500733463,0.9139744143066704,0.0,0.0,0.0002877106636543381,9.574980171193343e-05,0.00019196086194240463,0.00077314818083398,0.09669408840705462,0.09669408846597045,0.5148617558055928,5.9436269333046425,28261.828120601735,21124.424737839854,0.7474542924481272,1.041635788700621,0.6558353020620916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394093184102053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15473.569259793861,1529.4603151253818,0.5148617558055928,6.22586889861168,3.1989104500733463
259.0,-27.982805032060206,5.808834737122561,35.105233112110035,24.906549299508356,5.4734446122885245,-24.636878964798406,-38.27906653806565,2.127518545026726,1.2338638482070223,-4.712119488700509,40.15102537508828,43883.220510076295,25822.735813698495,25822.735813698495,69705.9563237748,78678.57172314485,104501.30753684335,104501.30753684335,159.61525280575734,132763.42855307326,92225.18139930785,57429.8301862393,38661.50134785395,28262.12101622991,0.0,66923.62236408386,21124.643672408118,1529.4865668106972,104341.69228403759,358653.0765030681,1545109.593979116,4.308089614187091,1561055.320059966,4.352549642904323,0.7474542926299481,0.09669393861237151,4.027634451161993,1.268612551414408,1.0,0.0,4.027634451163268,1.2816813396976994,1.282049805558657,3.1424616450388214,19463.38604954463,1984.7130314169092,4632.441516551485,4632.441516551485,5.57432527133589,5.808834737122561,-2.220399666094506,8.029234403217067,3.200088974977164,3.200088974977164,0.9143111357077611,0.0,0.0,0.0002874713611202093,9.567399578164345e-05,0.00019179736533856583,0.0007724896762797108,0.09669393867844425,0.09669393861237142,0.5148656822947631,5.945983336907545,28262.12101622991,21124.643672408118,0.7474542924481272,1.041574766299323,0.6557209391825638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394574224051893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15473.480464669541,1529.4865668106972,0.5148656822947631,6.226279942786187,3.200088974977164
260.0,-27.990903612228855,5.808185202001493,35.10502350193031,24.90445078527557,5.472290546994639,-24.644284358851515,-38.2861957658082,2.125671293617298,1.2369820738659314,-4.712771225045413,40.15101958162235,43877.42063654339,25827.94421452821,25827.94421452821,69705.3648510716,78674.71323138903,104502.65744591724,104502.65744591724,160.4012689782394,132765.75777392805,92224.12342809941,57426.83083325379,38663.65843871735,28263.100328010827,0.0,66926.75876672818,21125.375651035283,1529.5583229948872,104342.256176939,358643.9877113888,1545097.0817994461,4.308163902758159,1561055.0694708447,4.352659246938417,0.7474542921994467,0.09669439460110239,4.027634451161993,1.268611294203438,1.0,0.0,4.027634451161182,1.2816904312728628,1.2820585943478497,3.1424393542222977,19463.162773192696,1984.690263565305,4632.441516551485,4632.441516551485,5.575449603032491,5.808185202001493,-2.2197430409924235,8.027928242993916,3.201255193338122,3.201255193338122,0.9146443409537491,0.0,0.0,0.0002872330947119612,9.559795896630194e-05,0.0001916351357456593,0.0007718362747823225,0.09669439459799162,0.09669439460110235,0.5148695955258735,5.949753298911332,28263.100328010827,21125.375651035283,0.7474542924481272,1.0415171171523216,0.6556035499862951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395053513234997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15473.395814439413,1529.5583229948872,0.5148695955258735,6.226654193728479,3.201255193338122
261.0,-27.99897310419676,5.807494937618506,35.104810667978434,24.902395367994927,5.4711929605796765,-24.651657920164542,-38.29328975463284,2.1238777765474612,1.2401427038435031,-4.713359510774042,40.15098058239433,43871.60299708338,25832.831725958462,25832.831725958462,69704.43472304184,78670.80076674228,104503.63249270074,104503.63249270074,161.1957977777347,132767.4958756616,92223.0226192933,57423.8248496344,38665.775299621004,28263.86338296086,0.0,66929.63868258186,21125.946000073953,1529.6171138380196,104342.436694923,358635.78392568376,1545080.8165274602,4.3082170987366695,1561053.382608823,4.352754110371494,0.7474542922115146,0.0966944869214002,4.027634451161993,1.268609890281223,1.0,0.0,4.027634451161625,1.2816992706432446,1.2820671321842887,3.1424176820672214,19462.930456308794,1984.6665738359984,4632.441516551485,4632.441516551485,5.576504664691185,5.807494937618506,-2.2190637420844563,8.026558679702962,3.202407308138471,3.202407308138471,0.9149735166109918,0.0,0.0,0.0002869958649559269,9.552235341502448e-05,0.0001914735115409024,0.0007711853115671021,0.09669448691967275,0.09669448692140004,0.514873585477348,5.953502214617572,28263.86338296086,21125.946000073953,0.7474542924481272,1.041458404603372,0.6554884182947303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395531122314082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15473.310389428065,1529.6171138380196,0.514873585477348,6.227070795833354,3.202407308138471
262.0,-28.007010543755374,5.80677710411642,35.104594242547165,24.901399318501376,5.4710262240954926,-24.659051306684454,-38.30032964525742,2.123174185926166,1.2397194186999059,-4.7134085297977935,40.15090555245309,43865.70159427481,25836.265324862277,25836.265324862277,69701.96691913709,78667.40875540984,104503.67408027212,104503.67408027212,157.772886156803,132768.58246487402,92221.79823916874,57420.52509233534,38668.08127425933,28264.90838460189,0.0,66932.98965886122,21126.05494382754,1529.6779199282164,104345.90119411531,358635.10035027575,1545089.4325329456,4.308249334836078,1561050.1372879883,4.352753357837324,0.7474305119395525,0.09669458316977235,4.027634451161993,1.2686068511055786,1.0,0.0,4.027634451163749,1.2817030329778982,1.2820705929625034,3.1424084577565683,19462.672060687615,1984.6402248155707,4632.441516551485,4632.441516551485,5.577245871869203,5.80677710411642,-2.217994901753844,8.024772005870265,3.203546053719606,3.203546053719606,0.9152988724913159,0.0,0.0,0.00028675975681922034,9.544737904432864e-05,0.0001913123777748917,0.0007705363236598718,0.09669600591657304,0.09669765961978652,0.514877638041613,5.953127948497695,28264.90838460189,21126.05494382754,0.7474542924481272,1.0413693945898514,0.6553674326792521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396007045739538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15473.225432728781,1529.6779199282164,0.514877638041613,6.227470686725996,3.203546053719606
263.0,-28.015023340104218,5.806001953266951,35.10438007415271,24.898053157981508,5.468689739791877,-24.666355961983218,-38.307454402651615,2.1200223616708715,1.247713364754759,-4.714884414311617,40.15096951043613,43860.26387204325,25843.018101936297,25843.018101936297,69703.28197397955,78663.28671737315,104506.30481930944,104506.30481930944,163.10181705717696,132772.29622441615,92220.9713531791,57417.94850784908,38670.02538370003,28265.991405106706,0.0,66936.01678880674,21127.536606872407,1529.7759229630926,104343.20300225227,358614.519465201,1545048.1453402112,4.308381455509189,1561052.903705601,4.353010876507697,0.7474542924772621,0.09669504238949662,4.027634451161993,1.2686076396098365,1.0,0.0,4.027634451162235,1.2817181928909358,1.282085455739276,3.1423712899616407,19462.49755302072,1984.6224299858484,4632.441516551485,4632.441516551485,5.5787035863486825,5.806001953266951,-2.2180389267539273,8.024040880020879,3.2046753321758406,3.2046753321758406,0.9156215234788115,0.0,0.0,0.00028652455063171874,9.537155620853675e-05,0.00019115299442318197,0.000769894385781584,0.0966950423267598,0.09669504238949671,0.5148814930556902,5.962597779066357,28265.991405106706,21127.536606872407,0.7474542924481272,1.0413419459049074,0.6552565565774405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396481108353834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15473.141323330477,1529.7759229630926,0.5148814930556902,6.227852353845522,3.2046753321758406
264.0,-28.023006498683642,5.805195706956984,35.10415764173711,24.896238231472694,5.4678566455567585,-24.67362535696959,-38.31443024156613,2.1184755038426997,1.2506511521602306,-4.715195705930492,40.15081732428886,43854.33631311507,25846.74955719606,25846.74955719606,69701.08587031113,78659.27745356967,104506.02701076573,104506.02701076573,163.83336805920408,132772.00325123873,92219.8460147575,57414.90487430288,38672.156822727346,28265.976240472985,0.0,66938.13306320034,21127.525264534077,1529.7866168664573,104342.19364270652,358610.17869034153,1545021.2355241363,4.308358566861138,1561046.3211020043,4.353045211385262,0.747454292213066,0.09669400940288614,4.027634451161993,1.2686058950098236,1.0,0.0,4.027634451161257,1.2817258777860103,1.2820928426923883,3.1423524491205006,19462.260059357883,1984.598212372001,4632.441516551485,4632.441516551485,5.579509091447113,5.805195706956984,-2.2172230610244097,8.022418767981394,3.205786123509778,3.205786123509778,0.9159388924313652,0.0,0.0,0.00028629039107543085,9.529737210997473e-05,0.00019099301896545614,0.000769250063116707,0.09669400932430285,0.09669400940288601,0.5148857869886387,5.965846858090742,28265.976240472985,21127.525264534077,0.7474542924481272,1.041276215524298,0.6551472875962875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396953746856365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15473.055279104869,1529.7866168664573,0.5148857869886387,6.228303692588252,3.205786123509778
265.0,-28.030961627552518,5.804350361389061,35.10393584168046,24.894078319799178,5.466609511813554,-24.680910928034876,-38.32145336838437,2.1165588122958887,1.2549219330156234,-4.715957289863185,40.15077905772977,43848.73037488457,25851.44146815077,25851.44146815077,69700.17184303535,78655.5480375068,104506.98950565758,104506.98950565758,164.90551766211865,132773.8594026527,92218.82157163792,57412.00390901556,38674.24184735817,28266.869896995144,0.0,66941.11174435331,21128.19324436929,1529.8572612405096,104342.08398799546,358599.55903311644,1544998.39729377,4.308422468392077,1561044.6659376423,4.353169507923129,0.7474542926528728,0.09669381612010657,4.027634451161993,1.268604772971012,1.0,0.0,4.027634451162138,1.2817352827832282,1.2821019515146286,3.1423293914607493,19462.043858840632,1984.5761660547316,4632.441516551485,4632.441516551485,5.5805219290486106,5.804350361389061,-2.2167721190103613,8.021122480399423,3.206886242461716,3.206886242461716,0.9162532121319188,0.0,0.0,0.00028605722895243176,9.522273899218612e-05,0.00019083448996024563,0.0007686115662338128,0.09669381612913282,0.09669381612010644,0.5148900609776444,5.970879222878807,28266.869896995144,21128.19324436929,0.7474542924481272,1.0412162276183705,0.6550343911577379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397424666346528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15472.97198072089,1529.8572612405096,0.5148900609776444,6.228646536526532,3.206886242461716
266.0,-28.038888381347054,5.80346918785932,35.10371100193901,24.89200289072471,5.465456580295697,-24.688161535645733,-38.328429486695654,2.114729734594374,1.2590905632408749,-4.716619593756242,40.15070179247318,43843.05437107662,25855.74082356893,25855.74082356893,69698.79519464556,78651.77934473939,104507.52016830831,104507.52016830831,165.94960004014138,132775.01262729464,92217.78454892813,57409.059575265244,38676.36108184765,28267.49245898633,0.0,66943.85354083398,21128.658569147712,1529.9110668934068,104341.57056826817,358590.3239543988,1544972.0432631015,4.308459933401807,1561041.3239453794,4.353272298958892,0.7474542922335101,0.09669324124386021,4.027634451161993,1.2686034926818688,1.0,0.0,4.027634451163081,1.2817442778746313,1.2821106515984595,3.1423073390587355,19461.8250035016,1984.5538490209806,4632.441516551485,4632.441516551485,5.581450026122866,5.80346918785932,-2.2162689804081137,8.019738168267434,3.207973222726988,3.207973222726988,0.9165637779219965,0.0,0.0,0.00028582507240557326,9.514865888893467e-05,0.0001906764135166386,0.000767974892103624,0.0966932412507145,0.09669324124385997,0.5148944293635516,5.975710156997138,28267.49245898633,21128.658569147712,0.7474542924481272,1.0411530186581077,0.6549227756112593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397893961370514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15472.887502474608,1529.9110668934068,0.5148944293635516,6.229046233962904,3.207973222726988
267.0,-28.04678714294635,5.8025524047798225,35.10348416362547,24.889891838561766,5.464259978398372,-24.695391312928187,-38.33539467360822,2.112864148380195,1.263553200423587,-4.717329807386324,40.15062579465441,43837.456902226826,25860.013969539737,25860.013969539737,69697.47087176656,78648.04334766082,104508.05731720055,104508.05731720055,167.06723505136324,132776.21308792516,92216.75124840983,57406.16480297572,38678.429383815674,28268.15577072462,0.0,66946.5851545403,21129.154374237256,1529.9683844283138,104340.99008214919,358580.4210359074,1544944.0547993034,4.308500866656622,1561038.0367795043,4.353383356151466,0.7474542925831498,0.09669260007073995,4.027634451161993,1.268602308551781,1.0,0.0,4.027634451161696,1.2817534410424642,1.282119521074617,3.1422848749181225,19461.60693370127,1984.5316120898851,4632.441516551485,4632.441516551485,5.582372465392856,5.8025524047798225,-2.215824788714928,8.01837719349475,3.2090479859811643,3.2090479859811643,0.9168708531374755,0.0,0.0,0.000285593908251957,9.507474799377413e-05,0.00019051916025818286,0.0007673415334623101,0.09669260008464647,0.09669260007074013,0.5148988644017624,5.980883007809894,28268.15577072462,21129.154374237256,0.7474542924481272,1.041090754829034,0.6548124419047202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439836161125049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15472.80373186119,1529.9683844283138,0.5148988644017624,6.229426217424811,3.2090479859811643
268.0,-28.05465797837861,5.80160102577372,35.10325511231719,24.887776106502884,5.463056523477801,-24.702596637258534,-38.34233331782741,2.110995182357735,1.2682039478674483,-4.718048059459073,40.150540168678816,43831.87249325997,25864.16548073227,25864.16548073227,69696.03797399224,78644.31636510565,104508.48184583793,104508.48184583793,168.23123163620767,132777.25699670977,92215.71292301333,57403.26905116765,38680.49319093965,28268.775150871836,0.0,66949.26834181149,21129.617325968225,1530.0236892365092,104340.25061420172,358570.40625098225,1544913.9068907476,4.308537123973865,1561034.3331691502,4.353494616274887,0.7474542923490114,0.09669180654069778,4.027634451161993,1.2686011788202451,1.0,0.0,4.027634451161703,1.2817626180367645,1.2821284056440592,3.142262377202882,19461.387803440633,1984.5092670219326,4632.441516551485,4632.441516551485,5.583268647498492,5.80160102577372,-2.215408897307602,8.017009923081321,3.2101105383986153,3.2101105383986153,0.9171744395424615,0.0,0.0,0.00028536373261378676,9.50011715028412e-05,0.00019036256111094554,0.0007667108093418745,0.09669180652041572,0.09669180654069344,0.514903376725385,5.986252007326527,28268.775150871836,21129.617325968225,0.7474542924481272,1.0410276273395107,0.6547027858388987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398827638272313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15472.719947702848,1530.0236892365092,0.514903376725385,6.229806623500577,3.2101105383986153
269.0,-28.062499146916164,5.80061878047621,35.103025370594146,24.885967675969027,5.462124696131165,-24.709815706527202,-38.349262218084164,2.109441255687101,1.2688800195966792,-4.718637625040248,40.150487655486636,43826.379102199004,25867.869435694596,25867.869435694596,69694.2485378936,78640.73392983829,104508.60336553288,104508.60336553288,168.4114070663927,132778.0627155488,92214.64340869554,57400.28858083315,38682.61647540266,28269.459350015924,0.0,66952.07582541858,21130.128743888195,1530.0784524893481,104340.19195846649,358562.18594096083,1544918.8613662468,4.3086497180732435,1561032.0618009134,4.3535880887839795,0.7474542927145259,0.0966916711411038,4.027634451161993,1.2685994605952873,1.0,0.0,4.0276344511620845,1.281770326008232,1.2821358220973715,3.1422434810962585,19461.162091007907,1984.4862507592204,4632.441516551485,4632.441516551485,5.584068216138289,5.80061878047621,-2.214915960584851,8.01553474106106,3.211161126406407,3.211161126406407,0.9174746075446877,0.0,0.0,0.00028513459440631934,9.492775083686364e-05,0.00019020684356945572,0.0007660836360071199,0.09669374217375827,0.09669167114369503,0.5149079662255923,5.98751764463691,28269.459350015924,21130.128743888195,0.7474542924481272,1.0409572470855928,0.6545932827606247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439929204603244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15472.636463110233,1530.0784524893481,0.5149079662255923,6.230181977648,3.211161126406407
270.0,-28.070314856977923,5.799598998231432,35.102792145533726,24.88346096305179,5.460538101839323,-24.71694211060089,-38.35615465706212,2.107165355462246,1.278208810890078,-4.719610732787406,40.15037289314538,43820.84661740705,25872.37386937335,25872.37386937335,69693.2204867804,78636.97540965723,104509.34927903058,104509.34927903058,170.7353495444695,132779.47657755346,92213.66992753147,57397.54113528106,38684.5875469449,28270.12729852288,0.0,66954.71484546778,21130.627991472764,1530.1438737724006,104338.6139294861,358548.6182277954,1544849.9977582921,4.308620698063346,1561027.0979609864,4.35373898713291,0.7474542922407301,0.09669006265966382,4.027634451161993,1.2685989204561339,1.0,0.0,4.02763445116251,1.2817813941699976,1.2821466008645843,3.1422163478742333,19460.95664560329,1984.4653011582236,4632.441516551485,4632.441516551485,5.585040583228658,5.799598998231432,-2.2147366720528923,8.014335670284325,3.212200817451281,3.212200817451281,0.9177716621289375,0.0,0.0,0.00028490636874758604,9.48547685423358e-05,0.00019005160020525025,0.0007654583724851316,0.09669006262915074,0.09669006265966362,0.5149123721090931,5.997819543677508,28270.12729852288,21130.627991472764,0.7474542924481272,1.0409008633317776,0.6544848517172547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399754731514407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15472.552942433525,1530.1438737724006,0.5149123721090931,6.2305737423171506,3.212200817451281
271.0,-28.07809403844815,5.7985540612795745,35.10255754854917,24.881807632651203,5.45979553234036,-24.724074158916874,-38.362990867439635,2.105775652998199,1.2752561568208307,-4.720029096385571,40.15027570270218,43815.241039959416,25875.39243421672,25875.39243421672,69690.63347417614,78633.25496834211,104508.64740255882,104508.64740255882,170.015462509793,132779.23748412362,92212.56380958081,57394.5498819638,38686.68214179668,28270.5900815648,0.0,66957.27222336148,21130.973898429507,1530.1827518011357,104338.63194004903,358542.7852490336,1544881.9626372997,4.30877994536766,1561022.8941714258,4.353798091592288,0.7474542921624044,0.09668999544310658,4.027634451161993,1.2685970665095376,1.0,0.0,4.0276344511635385,1.2817883331880011,1.2821532508888596,3.1421993373466415,19460.723208266943,1984.4414971745646,4632.441516551485,4632.441516551485,5.585692197465465,5.7985540612795745,-2.2141555136626603,8.012709574942235,3.2132275477749,3.2132275477749,0.9180650136499714,0.0,0.0,0.00028467937678123125,9.478243285165619e-05,0.00018989694392957507,0.0007648354735411339,0.09669404624131105,0.09668999544886385,0.5149171801428654,5.9952852532064185,28270.5900815648,21130.973898429507,0.7474542924481272,1.0408224702119957,0.6543761354822968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440021594275233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15472.469921234428,1530.1827518011357,0.5149171801428654,6.230934063627482,3.2132275477749
272.0,-28.085855122351816,5.797470011247281,35.10232098758289,24.8791599291377,5.458017011895419,-24.73118287912506,-38.36987625164909,2.1033447686686566,1.2887754814368577,-4.721185024877826,40.15016852363029,43809.921380805186,25880.08600387527,25880.08600387527,69690.00738468046,78629.70313916623,104509.7891430415,104509.7891430415,173.37735161176533,132781.0891723848,92211.64749725131,57391.865738890054,38688.646398179175,28271.300029343285,0.0,66959.94642752246,21131.50456496156,1530.2552258061417,104336.41179142974,358526.66925695236,1544778.8934866036,4.308686147917985,1561018.258352465,4.3539808672746165,0.7474542926228648,0.09668777730685367,4.027634451161993,1.2685968285845597,1.0,0.0,4.0276344511603694,1.2818001194054025,1.2821647503778906,3.14217044466365,19460.52982788709,1984.421777863704,4632.441516551485,4632.441516551485,5.586705393129518,5.797470011247281,-2.214156182837537,8.011626194084819,3.2142449901248087,3.2142449901248087,0.918355711464231,0.0,0.0,0.00028445307883316737,9.470962836198379e-05,0.00018974345047118358,0.0007642172580000883,0.096687777305969,0.09668777730685352,0.5149215380359571,6.009960506314712,28271.300029343285,21131.50456496156,0.7474542924481272,1.0407715522907866,0.6542705560289703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440067502616127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15472.38779673366,1530.2552258061417,0.5149215380359571,6.231302900913389,3.2142449901248087
273.0,-28.093588611052812,5.79635844588457,35.10208096340752,24.877124244254105,5.456890570402142,-24.738256866008644,-38.376684522349365,2.1015588253579547,1.2940261433084856,-4.721827980939215,40.15000885097513,43804.40238754075,25883.387843525383,25883.387843525383,69687.79023106613,78625.98903022142,104509.3768737468,104509.3768737468,174.68601928741555,132780.85890314798,92210.59782639463,57389.01118371373,38690.651825201,28271.482029401184,0.0,66962.13385460219,21131.640596250418,1530.285866546543,104334.69085445939,358517.70538891136,1544737.1148442444,4.308677344591813,1561011.3520465891,4.354070464534637,0.7474542924305976,0.09668604905121005,4.027634451161993,1.2685955263162034,1.0,0.0,4.0276344511625215,1.2818089004251343,1.2821732450523369,3.1421489192547796,19460.30830325793,1984.3991886381111,4632.441516551485,4632.441516551485,5.587418157583926,5.79635844588457,-2.21378808907138,8.01014653495595,3.215248891800533,3.215248891800533,0.9186425405144379,0.0,0.0,0.00028422775026281326,9.463769006140931e-05,0.00018959006020140395,0.0007635994580650508,0.09668604904412667,0.09668604905120948,0.5149265781726211,6.01585412424771,28271.482029401184,21131.640596250418,0.7474542924481272,1.0407044432362667,0.6541667636018763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401133069148078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15472.304459243445,1530.285866546543,0.5149265781726211,6.231666446165305,3.215248891800533
274.0,-28.101295153606063,5.795216341285648,35.10184047147061,24.874952912237518,5.4555882763653285,-24.74532418351743,-38.3834952377714,2.0996173062766785,1.2998869236087103,-4.722667942459189,40.14989726221292,43799.013112325796,25887.052551870638,25887.052551870638,69686.06566419643,78622.4381054261,104509.49065729674,104509.49065729674,176.15020285798528,132781.5442766797,92209.62926751573,57386.204274415315,38692.69443677824,28272.05361938294,0.0,66964.74805616119,21132.067832913486,1530.3423401246791,104333.34045443876,358505.9952047111,1544696.773057126,4.308705555049605,1561006.525522378,4.354199222333856,0.7474542924050492,0.09668466600125385,4.027634451161993,1.2685945361526683,1.0,0.0,4.027634451160568,1.2818184041101395,1.2821824638093675,3.1421256226680927,19460.103896662185,1984.378344966139,4632.441516551485,4632.441516551485,5.588209254100128,5.795216341285648,-2.21358888837497,8.008805229660618,3.2162426862681937,3.2162426862681937,0.9189264817909125,0.0,0.0,0.000284003370310298,9.456577644603461e-05,0.0001894375938642634,0.0007629853793929411,0.09668466597988501,0.09668466600125408,0.5149316411351111,6.022554866067878,28272.05361938294,21132.067832913486,0.7474542924481272,1.0406380623690685,0.6540607466422925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401589510942343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15472.222437081058,1530.3423401246791,0.5149316411351111,6.232003301090431,3.2162426862681937
