time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
275.0,-28.108974862900464,5.794045292628261,35.10159788734184,24.872793384734564,5.454308485744139,-24.75236509599162,-38.39028290295971,2.0976987188352707,1.3058512431989584,-4.7234797634172,40.14976530143392,43793.64661580979,25890.525838886384,25890.525838886384,69684.17245469618,78618.843706716,104509.36954560239,104509.36954560239,177.63882543311047,132781.86831623362,92208.6155225642,57383.41843165776,38694.66343434049,28272.498770631246,0.0,66967.16220497174,21132.40056108388,1530.391490202399,104331.73072016927,358494.6776226522,1544653.635709802,4.308721250628129,1561000.8178663598,4.354320762076845,0.7474542923328616,0.09668303642458505,4.027634451161993,1.268593533351086,1.0,0.0,4.027634451163256,1.281827799193259,1.2821915751389137,3.142102592639086,19459.889953907637,1984.3565288765928,4632.441516551485,4632.441516551485,5.588959028706745,5.794045292628261,-2.2133877982735344,8.007433090901795,3.2172254154573263,3.2172254154573263,0.919207261559236,0.0,0.0,0.0002837799338729262,9.449415645312635e-05,0.00018928577741979984,0.0007623739182509667,0.09668303636467648,0.09668303642458487,0.5149367752528564,6.0293310066161325,28272.498770631246,21132.40056108388,0.7474542924481272,1.040572276922953,0.6539570316831864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402044389566206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15472.140139000388,1530.391490202399,0.5149367752528564,6.232363887993252,3.2172254154573263
276.0,-28.116627785708186,5.792845898060341,35.10135368748842,24.870630259998165,5.453014978177657,-24.759383267880505,-38.39704426992682,2.095770460349982,1.311979502191889,-4.724310671020404,40.149630784839744,43788.28916624353,25893.927348150504,25893.927348150504,69682.21651439404,78615.29059978794,104509.21794793845,104509.21794793845,179.16812872476294,132782.16275276456,92207.62671043377,57380.62527688936,38696.668259493796,28272.94480482612,0.0,66969.61306431991,21132.73394958128,1530.4412560188277,104330.04981921369,358483.0942442638,1544609.2354077627,4.308736618846786,1560994.9996807415,4.354445229757776,0.7474542922735794,0.09668133790314146,4.027634451161993,1.2685925063723698,1.0,0.0,4.027634451161823,1.2818372375091616,1.2822007309147447,3.1420794569741206,19459.681273025333,1984.3352493486905,4632.441516551485,4632.441516551485,5.589693308729916,5.792845898060341,-2.2132201564461766,8.006066054506517,3.2181975096811577,3.2181975096811577,0.9194850027660451,0.0,0.0,0.00028355743778732374,9.442286377505402e-05,0.00018913457401226972,0.0007617649261976653,0.09668133780437371,0.09668133790314137,0.5149419753361566,6.036290173212308,28272.94480482612,21132.73394958128,0.7474542924481272,1.0405049891428946,0.6538531008711034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402497711401876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15472.058075668887,1530.4412560188277,0.5149419753361566,6.23271392232996,3.2181975096811577
277.0,-28.12425411943977,5.791618865713495,35.10110783204252,24.86845798501747,5.451709965652733,-24.76637865566791,-38.40378688238559,2.0938345018809055,1.318282869475638,-4.725154341627587,40.149490022261176,43782.97134984755,25897.24388162145,25897.24388162145,69680.21523146899,78611.74712681076,104508.9910084322,104508.9910084322,180.74064474948682,132782.3581679391,92206.6321485677,57377.856371604474,38698.63975218136,28273.367159506895,0.0,66972.00691168825,21133.049641145208,1530.490185711319,104328.25036368272,358471.33324194665,1544563.1052464247,4.308749297405986,1560988.9113579213,4.354571109607662,0.7474542922999264,0.09667952551957346,4.027634451161993,1.268591514560394,1.0,0.0,4.027634451163088,1.2818467098957649,1.282209921962532,3.14205623813592,19459.471378707363,1984.3138460847858,4632.441516551485,4632.441516551485,5.590409245123091,5.791618865713495,-2.213080828417104,8.004699694130599,3.2191591011408818,3.2191591011408818,0.919759743183109,0.0,0.0,0.0002833358745274232,9.435181834115068e-05,0.00018898405618627252,0.0007611586954161649,0.09667952550643594,0.09667952551957329,0.514947243812908,6.043437211103253,28273.367159506895,21133.049641145208,0.7474542924481272,1.0404379149538088,0.653750325976962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402949478930953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15471.97631292291,1530.490185711319,0.514947243812908,6.233062305101869,3.2191591011408818
278.0,-28.131853993418012,5.790364941333277,35.10086039053209,24.866286233905726,5.450398678327795,-24.773350852706184,-38.41050689863039,2.091895537615988,1.3247310832744574,-4.726007882810204,40.14934394376764,43777.676604803055,25900.47092562613,25900.47092562613,69678.14753042918,78608.23134363792,104508.70226926405,104508.70226926405,182.348858704936,132782.47140374666,92205.65206267187,57375.09732383703,38700.61637648316,28273.76913448262,0.0,66974.38551096577,21133.350096799666,1530.5383652026894,104326.35341055911,358459.43494911963,1544515.5253459348,4.30875958269913,1560982.593127867,4.354698024197454,0.7474542922197622,0.0966776194814501,4.027634451161993,1.2685905716521666,1.0,0.0,4.02763445116286,1.2818561945041955,1.2822191264201366,3.1420329896832357,19459.264539427,1984.2927543480191,4632.441516551485,4632.441516551485,5.591105863524672,5.790364941333277,-2.2129672462095153,8.003332187542792,3.2201103562130178,3.2201103562130178,0.9200315303465765,0.0,0.0,0.0002831152385677564,9.428106014479014e-05,0.00018883417842296626,0.0007605550425732096,0.09667761945406707,0.09667761948144842,0.51495258304139,6.05073896608468,28273.76913448262,21133.350096799666,0.7474542924481272,1.0403700907270097,0.6536480517262125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403399703529873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15471.894700513352,1530.5383652026894,0.51495258304139,6.233407173874422,3.2201103562130178
279.0,-28.139426131871762,5.7890929844457295,35.10061233524526,24.865091742854588,5.449946033989747,-24.779936560404487,-38.41680031092835,2.0909753535122353,1.325781188520864,-4.726486833994898,40.14921851634934,43770.72599558378,25902.684099309652,25902.684099309652,69673.41009489344,78605.19588825174,104507.87998756139,104507.87998756139,181.3043269430782,132782.22963053716,92204.503986793,57372.1349039001,38702.63231432545,28274.349642975758,0.0,66976.9819573012,21133.518081600923,1530.5860023048758,104326.57566061831,358452.75854530005,1544512.5040259357,4.308831407223625,1560977.1681196247,4.354763998621463,0.7474448872726294,0.0966765066563904,4.027634451161993,1.2685880165686831,1.0,0.0,4.027634451162482,1.2818609325510346,1.2822235842030267,3.1420213760213347,19459.022247205878,1984.2680474174033,4632.441516551485,4632.441516551485,5.591583618867209,5.7890929844457295,-2.2125845403801896,8.001677524825919,3.2210514538011745,3.2210514538011745,0.9203004153717641,0.0,0.0,0.000282895565149897,9.421483832395309e-05,0.00018868072682594393,0.0007599369956344566,0.09667893306403093,0.09667772316173114,0.5149579930221185,6.0522680225157615,28274.349642975758,21133.518081600923,0.7474542924481272,1.0402590271880456,0.6535189361546366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403848392558805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15471.813316027532,1530.5860023048758,0.5149579930221185,6.233748978915898,3.2210514538011745
280.0,-28.146974553928587,5.78778237022417,35.10036385357998,24.861773452162765,5.447541819514617,-24.787247394968322,-38.423935196455545,2.0878146605543413,1.3385077999878376,-4.7279833919787615,40.149109035627774,43767.388991650136,25907.2737065871,25907.2737065871,69674.66269823724,78601.463304436,104508.7370110231,104508.7370110231,185.78875741276715,132783.8006920148,92203.82861444127,57369.754301655295,38704.52701420664,28275.06368099172,0.0,66979.59069519836,21134.317711874122,1530.6678845389074,104322.94825361033,358431.8977046538,1544421.3718796615,4.308827930130977,1560972.4328522962,4.355004236086517,0.7474542922455713,0.0966741665203592,4.027634451161993,1.2685893990611654,1.0,0.0,4.027634451162862,1.2818761036173603,1.282238479034907,3.1419841900448136,19458.879715279025,1984.2535132057355,4632.441516551485,4632.441516551485,5.592574372287634,5.78778237022417,-2.212994052977787,8.000776423201957,3.2219850217089863,3.2219850217089863,0.9205671490597104,0.0,0.0,0.0002826767359732526,9.413981416459441e-05,0.00018853692180865819,0.0007593578015925866,0.09667416647191107,0.09667416652035926,0.5149631142621023,6.066491191966577,28275.06368099172,21134.317711874122,0.7474542924481272,1.0402372121875638,0.653443661529985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404295470417918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15471.740253840238,1530.6678845389074,0.5149631142621023,6.2341007610854975,3.2219850217089863
281.0,-28.15449566066498,5.786452823758692,35.100109698977775,24.8597698629834,5.44645467241626,-24.79412627224442,-38.43053112560881,2.0860852839956725,1.3448127802350314,-4.728583508830686,40.14885795087312,43761.92595130194,25909.545575857377,25909.545575857377,69671.47152715932,78597.72114018696,104507.26671604434,104507.26671604434,187.35373536367842,132782.00426483102,92202.68112869306,57366.885939807806,38706.439098761395,28274.73754878669,0.0,66981.17664754808,21134.07394907566,1530.671169697572,104319.91298068066,358423.5328155216,1544363.3844797444,4.308766704988143,1560961.5729590633,4.35507557413224,0.7474542924619492,0.0966711842858175,4.027634451161993,1.268587681935169,1.0,0.0,4.0276344511621724,1.281884606833693,1.2822467053405393,3.141963348097621,19458.637547600254,1984.2288189749054,4632.441516551485,4632.441516551485,5.59306479818123,5.786452823758692,-2.2127416605361008,7.999194484294793,3.2229048080595586,3.2229048080595586,0.9208299451598739,0.0,0.0,0.00028245885368885954,9.407050630183077e-05,0.00018838834738702876,0.0007587593981334704,0.09667118433406588,0.09667118428581731,0.5149687756383843,6.073396289065727,28274.73754878669,21134.07394907566,0.7474542924481272,1.0401649390808323,0.6533466287338489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404741174142095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15471.650124358843,1530.671169697572,0.5149687756383843,6.234460212490346,3.2229048080595586
282.0,-28.16199113015324,5.785097550570106,35.09985678406567,24.857523233536654,5.44504023884198,-24.80101480296134,-38.43718101326374,2.084063911650086,1.3520830206630308,-4.729555139379297,40.148711368627545,43756.80136482465,25912.632782630266,25912.632782630266,69669.43414745491,78594.32040259059,104506.95318522086,104506.95318522086,189.16651902541344,132782.1715234172,92201.73221047892,57364.21317271323,38708.35448640632,28275.21833819634,0.0,66983.57282460266,21134.433312341975,1530.7268959630633,104317.78666619545,358409.9898081578,1544310.673713473,4.308782449228269,1560955.233024524,4.355222447510572,0.7474542922907144,0.09666905391028847,4.027634451161993,1.2685869439831006,1.0,0.0,4.027634451162799,1.2818944682704132,1.2822562913955555,3.1419391774084566,19458.43728600954,1984.2083979758165,4632.441516551485,4632.441516551485,5.593731230075051,5.785097550570106,-2.212787137154379,7.997884687724485,3.22381669882618,3.22381669882618,0.9210904853789085,0.0,0.0,0.0002822418679501253,9.400067919021374e-05,0.00018824118875991158,0.0007581666969771077,0.09666905388431209,0.096669053910287,0.5149744346427618,6.081638160042303,28275.21833819634,21134.433312341975,0.7474542924481272,1.0400973135590308,0.6532467516983962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405185290968145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15471.57055414062,1530.7268959630633,0.5149744346427618,6.234748164421001,3.22381669882618
283.0,-28.16946067833163,5.783719028971132,35.09960188552831,24.85533821107822,5.443698738406649,-24.80787270619194,-38.443788362760074,2.0821107662669855,1.3592773337188078,-4.730447911467334,40.14853404559824,43751.61423793781,25915.422591876984,25915.422591876984,69667.0368298148,78590.87387148367,104506.29646336065,104506.29646336065,190.95811389226583,132781.77994702198,92200.75657317066,57361.49693962491,38710.2884817175,28275.483483661337,0.0,66985.77196537884,21134.631496450136,1530.769216450946,104315.33834946838,358397.5463180838,1544255.138999973,4.308777096452052,1560947.563524157,4.355352260528006,0.7474542922904409,0.09666661935666693,4.027634451161993,1.2685860071191564,1.0,0.0,4.027634451161435,1.2819040102220207,1.2822655590288015,3.1419157901412778,19458.231385567953,1984.1874019739619,4632.441516551485,4632.441516551485,5.594333463095532,5.783719028971132,-2.212789577676904,7.996508606648035,3.224718612787221,3.224718612787221,0.9213481750820632,0.0,0.0,0.00028202578529725283,9.393134618567186e-05,0.00018809443911158095,0.0007575756430377952,0.09666661926917629,0.09666661935666697,0.5149801774506292,6.089725245186116,28275.483483661337,21134.631496450136,0.7474542924481272,1.0400273787368122,0.653147869379643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405627919714783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15471.489683089443,1530.769216450946,0.5149801774506292,6.2350879604332885,3.224718612787221
284.0,-28.17690455296746,5.782317464324151,35.09934585329955,24.853140825312607,5.442333081499728,-24.814709914715138,-38.45038100900126,2.0801384432473875,1.3666454362112859,-4.731371025882391,40.148359015818784,43746.479691628105,25918.187757637792,25918.187757637792,69664.6674492659,78587.47509760139,104505.66285523918,104505.66285523918,192.7930578494561,132781.44492973003,92199.80855609321,57358.81315011994,38712.21711774808,28275.78207449084,0.0,66987.99919223892,21134.854690912438,1530.8141561531786,104312.86979738972,358384.680271959,1544198.7857048362,4.308774539506059,1560939.993238386,4.355487494760859,0.747454292695917,0.09666416409016096,4.027634451161993,1.26858515212778,1.0,0.0,4.02763445116187,1.2819136397889201,1.2822749154443078,3.141892188482512,19458.03131415492,1984.1670003675997,4632.441516551485,4632.441516551485,5.594930376354108,5.782317464324151,-2.212831210953418,7.9951486752775685,3.225611254689147,3.225611254689147,0.9216032156254705,0.0,0.0,0.00028181059688605183,9.386221456306206e-05,0.00018794838232298977,0.0007569873796842393,0.09666416414568911,0.09666416409016113,0.5149859834055285,6.0980164620936534,28275.78207449084,21134.854690912438,0.7474542924481272,1.0399574295292147,0.6530495046745101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406069043344976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15471.409442556454,1530.8141561531786,0.5149859834055285,6.235411893489742,3.225611254689147
285.0,-28.184322931739473,5.780893499400344,35.09908850916517,24.850933800358348,5.4409586841060555,-24.821525046751333,-38.45695507535709,2.078160799117901,1.3741695878987912,-4.732302487320254,40.14817737412368,43741.380364594224,25920.875790856768,25920.875790856768,69662.25615545099,78584.07305879048,104504.94884964725,104504.94884964725,194.66630846416228,132781.00000220415,92198.84345064957,57356.15075645306,38714.10299355167,28276.05115255691,0.0,66990.15414610857,21135.055811189017,1530.8578261172352,104310.28254118309,358371.6982552404,1544140.7627902487,4.3087687178089515,1560932.1370072425,4.355623350300144,0.747454292579954,0.09666159510115084,4.027634451161993,1.2685843405453485,1.0,0.0,4.027634451162083,1.2819232924497996,1.282284296093854,3.1418685305772427,19457.827636379032,1984.14623101457,4632.441516551485,4632.441516551485,5.595510639096632,5.780893499400344,-2.212895124395738,7.993788623796082,3.226494647735593,3.226494647735593,0.9218556136387408,0.0,0.0,0.0002815962959239758,9.379332458809307e-05,0.00018780297133588275,0.0007564017173829897,0.09666159511012716,0.09666159510115095,0.5149918576534371,6.106472075219017,28276.05115255691,21135.055811189017,0.7474542924481272,1.0398879812026471,0.6529523766909431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406508676229217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15471.329276333694,1530.8578261172352,0.5149918576534371,6.235736486977289,3.226494647735593
286.0,-28.19171590920393,5.779447729495732,35.09882993014159,24.848722374904924,5.439576353950707,-24.828318106637873,-38.46350668519733,2.076178551384685,1.381834044141499,-4.73324372019031,40.14799098122565,43736.30009859842,25923.492388553503,25923.492388553503,69659.79248715192,78580.68526433261,104504.17765288611,104504.17765288611,196.5740439267538,132780.4794845427,92197.87913130337,57353.49396556917,38715.98351748245,28276.301831656612,0.0,66992.28534913906,21135.24318737502,1530.9008410401784,104307.60360895935,358358.5804263316,1544081.3653647727,4.308760693068412,1560924.0753116743,4.355760293097143,0.7474542927573772,0.09665893811615858,4.027634451161993,1.2685835108300672,1.0,0.0,4.027634451163149,1.2819329648727609,1.2822936976390102,3.1418448245940525,19457.62412450272,1984.125478578589,4632.441516551485,4632.441516551485,5.596075481132389,5.779447729495732,-2.2129820824701514,7.9924298119658825,3.2273689474241185,3.2273689474241185,0.9221054135497482,0.0,0.0,0.0002813828780389566,9.372471641769067e-05,0.0001876581616212659,0.0007558184767875359,0.09665893817688616,0.0966589381161585,0.5149978020366017,6.115077764331829,28276.301831656612,21135.24318737502,0.7474542924481272,1.0398181241931186,0.6528557709393099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406946828602458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15471.249262573096,1530.9008410401784,0.5149978020366017,6.236057269946746,3.2273689474241185
287.0,-28.19908357637259,5.77798082701967,35.09857019028041,24.846521007735305,5.438194164366067,-24.83508836890539,-38.4700358035974,2.0741989568988637,1.3895935876491308,-4.734190032764327,40.14780093931111,43731.23804666088,25926.02829712734,25926.02829712734,69657.26634378821,78577.33772101767,104503.36601814501,104503.36601814501,198.5050402550114,132779.90336494794,92196.94491040445,57350.84523604765,38717.88852706311,28276.53734680292,0.0,66994.42587386603,21135.4192178997,1530.9432314681758,104304.86097789,358345.3921820784,1544020.9846787537,4.308750770525391,1560915.855824569,4.355897661526101,0.7474542925351987,0.09665622000746456,4.027634451161993,1.2685826849611477,1.0,0.0,4.0276344511607025,1.2819426232664277,1.2823030862734566,3.141821153351982,19457.42696466269,1984.1053738700464,4632.441516551485,4632.441516551485,5.596622904896893,5.77798082701967,-2.2130881959654,7.991069022985069,3.2282342960018937,3.2282342960018937,0.9223526560005411,0.0,0.0,0.0002811703389760675,9.365638991153794e-05,0.00018751394906452957,0.0007552376413257345,0.09665622003861338,0.09665622000746465,0.5150038172696564,6.123783620413462,28276.53734680292,21135.4192178997,0.7474542924481272,1.0397471944148855,0.6527593523824805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407383505793012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15471.169479555814,1530.9432314681758,0.5150038172696564,6.23637515955669,3.2282342960018937
288.0,-28.20642610413204,5.776493261044865,35.098309311144,24.844305600877874,5.436797881593016,-24.841837410870422,-38.4765463770367,2.0722091883313896,1.3975180643915905,-4.735150539668228,40.147606514090924,43726.210152166175,25928.507916976578,25928.507916976578,69654.71806914275,78573.9907561843,104502.49867316088,104502.49867316088,200.4766633692052,132779.25752059856,92195.9954210229,57348.21481700481,38719.75622668677,28276.758847437675,0.0,66996.51507412444,21135.584770188794,1530.9853203657603,104302.02200979168,358332.00650855317,1543959.1131690866,4.308739060774448,1560907.446789324,4.356036911126626,0.7474542922059122,0.09665340931261064,4.027634451161993,1.268581888214685,1.0,0.0,4.027634451162487,1.281952327391864,1.2823125217666957,3.1417973703875774,19457.226582531668,1984.0849405792671,4632.441516551485,4632.441516551485,5.597158177676997,5.776493261044865,-2.2132200929436716,7.989713353988536,3.229090859970775,3.229090859970775,0.9225973885630785,0.0,0.0,0.00028095867219314445,9.358830330762473e-05,0.00018737036888551972,0.0007546593528502504,0.09665340922622757,0.09665340931261068,0.5150099009965453,6.132668604059802,28276.758847437675,21135.584770188794,0.7474542924481272,1.0396767353059677,0.6526639498157154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407818712921923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15471.089928730056,1530.9853203657603,0.5150099009965453,6.2366906967641755,3.229090859970775
289.0,-28.21374357896077,5.774985675443688,35.09804732670334,24.84209529301154,5.4354001648039985,-24.848564044362053,-38.483034528885014,2.0702206302052972,1.4055478003458006,-4.73611588997974,40.147407674106866,43721.19956883907,25930.91027214131,25930.91027214131,69652.10984098038,78570.67015388935,104501.58042603066,104501.58042603066,202.47400634638325,132778.54093111568,92195.06160773587,57345.5910226857,38721.633983389074,28276.96050508503,0.0,66998.5944884741,21135.73550467332,1531.0265352507479,104299.10641968428,358318.5537323058,1543896.1127302912,4.308725006419042,1560898.8468476725,4.356176454133032,0.7474542923689586,0.09665052520584859,4.027634451161993,1.268581118392758,1.0,0.0,4.027634451161808,1.281962024231021,1.282321951080545,3.1417736056401133,19457.029508714862,1984.0648446426521,4632.441516551485,4632.441516551485,5.597676771415558,5.774985675443688,-2.213370389618372,7.98835606506206,3.229938745613408,3.229938745613408,0.9228396416038309,0.0,0.0,0.00028074787359958685,9.35204966873359e-05,0.00018722737691225096,0.0007540834334524735,0.09665052517005385,0.09665052520584869,0.5150160561894779,6.141663690325515,28276.96050508503,21135.73550467332,0.7474542924481272,1.0396055375902367,0.6525689068949126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408252459830866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15471.010531784399,1531.0265352507479,0.5150160561894779,6.237003502248779,3.229938745613408
290.0,-28.22103070354379,5.773459726814447,35.097784918320414,24.840000341087602,5.434112421100712,-24.85527139618209,-38.489496836531885,2.0683531136103994,1.411921117491886,-4.7370348771635635,40.147222846448685,43716.215389711724,25933.113835514516,25933.113835514516,69649.32922522625,78567.37159211226,104500.48542762679,104500.48542762679,204.06181957256922,132777.6686244844,92194.1050466916,57342.94884377013,38723.506892134974,28277.183196857586,0.0,67000.69008899256,21135.901954411333,1531.0673821713658,104296.42360805422,358305.7474241553,1543847.7876977336,4.308744134852398,1560890.8529791415,4.356309839293171,0.7474542922917493,0.09664786753099784,4.027634451161993,1.268580189771019,1.0,0.0,4.027634451164257,1.2819711552975688,1.2823308157654245,3.1417512278013042,19456.827634166046,1984.0442591676103,4632.441516551485,4632.441516551485,5.598152452191092,5.773459726814447,-2.21349959640042,7.986959323214867,3.230778112725462,3.230778112725462,0.9230794607787034,0.0,0.0,0.000280538094052418,9.345300528540838e-05,0.00018708508876700964,0.0007535103488167076,0.09664879779064545,0.09664786753844017,0.5150222811581268,6.148955994655466,28277.183196857586,21135.901954411333,0.7474542924481272,1.039531520238309,0.6524741063360151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440868475137796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15470.931366998833,1531.0673821713658,0.5150222811581268,6.237313548018158,3.230778112725462
291.0,-28.228298595709635,5.771912934754002,35.097520778787974,24.837629729323112,5.4325475238839465,-24.86195107944473,-38.49595111152155,2.0662000076190625,1.4220671674627283,-4.738110334674811,40.14700731403426,43711.283042150644,25935.615047253432,25935.615047253432,69646.89808940407,78564.07912289153,104499.69417014497,104499.69417014497,206.58255556959193,132777.08695607143,92193.18874777325,57340.39266703234,38725.328978601014,28277.392785926466,0.0,67002.72176452748,21136.058621167776,1531.1123418501459,104293.11161457538,358290.76112023974,1543767.051716405,4.308699021123595,1560881.5311569646,4.3564660341134065,0.7474542925926007,0.09664459796188539,4.027634451161993,1.2685796490823846,1.0,0.0,4.027634451160589,1.2819816153509225,1.2823410106999829,3.1417255933576635,19456.634256616508,1984.0245401453615,4632.441516551485,4632.441516551485,5.598692385988417,5.771912934754002,-2.2137619167661353,7.9856748515201375,3.23160942768138,3.23160942768138,0.9233169793375371,0.0,0.0,0.0002803290119299461,9.33856426987815e-05,0.0001869433692311646,0.0007529395543317355,0.09664459801260791,0.09664459796188554,0.5150284646419688,6.160177502137515,28277.392785926466,21136.058621167776,0.7474542924481272,1.0394637151333823,0.6523807076937617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409115274340027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15470.852503687041,1531.1123418501459,0.5150284646419688,6.237630086540314,3.23160942768138
292.0,-28.235541673070017,5.770348591354512,35.097255395185265,24.835441493801795,5.431168001992344,-24.86860892297461,-38.50237164935095,2.0642352518969274,1.4303764289340961,-4.739059621118154,40.14678417872374,43706.320073108705,25937.721207938717,25937.721207938717,69644.04128104742,78560.7746953875,104498.49590332623,104498.49590332623,208.64716406806838,132775.94997004527,92192.24846587992,57337.79384360136,38727.17180253174,28277.454066719052,0.0,67004.6258692508,21136.104420166965,1531.1458676334494,104289.84873925816,358277.5333957114,1543699.6713097044,4.308670032080172,1560871.8805522583,4.356599940159525,0.747454292394836,0.09664138295345626,4.027634451161993,1.268578853434883,1.0,0.0,4.027634451160891,1.2819911964375188,1.2823503275154227,3.141702113364154,19456.435817652142,1984.0043050024365,4632.441516551485,4632.441516551485,5.599147040553999,5.770348591354512,-2.213942655758132,7.984291247112644,3.2324319116211697,3.2324319116211697,0.9235519747489056,0.0,0.0,0.0002801207864317252,9.33186767403055e-05,0.0001868021096914197,0.0007523706125429036,0.09664138296198611,0.09664138295345626,0.5150348581711595,6.169436050052241,28277.454066719052,21136.104420166965,0.7474542924481272,1.039391540174361,0.6522880996066578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409544685312101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15470.773585885894,1531.1458676334494,0.5150348581711595,6.237930673983198,3.2324319116211697
293.0,-28.24276026650079,5.768765996829874,35.096989400963295,24.833194619882875,5.429724426471576,-24.875251132681015,-38.50878205904735,2.0622152926517985,1.4389873928719226,-4.740075833537802,40.146571549406794,43701.423228362946,25939.91134295662,25939.91134295662,69641.33457131957,78557.49235873463,104497.40370169125,104497.40370169125,210.7874518783501,132775.0189281939,92191.29446352916,57335.22533315749,38728.96570041297,28277.615226502654,0.0,67006.58092691563,21136.224886800253,1531.186501869339,104286.6162498129,358263.3735233492,1543631.5529094073,4.308650191417917,1560862.6843738512,4.356746460079109,0.7474542926445484,0.09663819417033155,4.027634451161993,1.2685781396599487,1.0,0.0,4.027634451163805,1.282001033069537,1.2823599010279048,3.141678007480615,19456.234483095104,1983.983774591232,4632.441516551485,4632.441516551485,5.5996198225654,5.768765996829874,-2.214187630336199,7.982953627166073,3.233246522920247,3.233246522920247,0.9237847208343563,0.0,0.0,0.00027991340650239236,9.325186068630629e-05,0.0001866615458160861,0.0007518044726360212,0.09663819421862138,0.09663819417033181,0.5150413081314202,6.17906322640971,28277.615226502654,21136.224886800253,0.7474542924481272,1.0393208190592158,0.6521959876751252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409972654251038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15470.695128810024,1531.186501869339,0.5150413081314202,6.238226840157726,3.233246522920247
294.0,-28.24995436645862,5.76716614309189,35.096722409279884,24.830980714783095,5.428302617660094,-24.88186911727411,-38.515165995899565,2.06021736847556,1.4476063731078739,-4.7410761433632045,40.14635192826352,43696.52437322541,25941.982448558123,25941.982448558123,69638.50682178354,78554.25532750787,104496.23777606599,104496.23777606599,212.9289666161494,132773.96711515423,92190.38469962831,57332.65374534562,38730.81217142521,28277.72933908824,0.0,67008.54151051346,21136.31016978681,1531.224253165502,104283.30880944984,358249.43566604814,1543562.6166563313,4.308625396119828,1560853.185843242,4.356889447547472,0.7474542922571276,0.09663493442916143,4.027634451161993,1.2685774286324154,1.0,0.0,4.027634451161726,1.2820107654607449,1.2823693713488167,3.141654157416137,19456.04248470868,1983.9641962044818,4632.441516551485,4632.441516551485,5.600066909829017,5.76716614309189,-2.2144339388667023,7.981600081958592,3.2340530212242387,3.2340530212242387,0.9240151489212111,0.0,0.0,0.000279706870889067,9.318536449352542e-05,0.00018652150639554156,0.0007512404450413152,0.09663493441207249,0.09663493442916066,0.5150478317723612,6.18868251647109,28277.72933908824,21136.31016978681,0.7474542924481272,1.039248210033902,0.6521037973400681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410399200464377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15470.616660616492,1531.224253165502,0.5150478317723612,6.238527668692048,3.2340530212242387
295.0,-28.257124127341726,5.7655492964367765,35.0964545771806,24.82874826472255,5.426862247542136,-24.888467048855603,-38.52153163226319,2.058205169055983,1.4563907360644066,-4.742095069374637,40.14613012576274,43691.65683442171,25944.021598613646,25944.021598613646,69635.67843303535,78551.01859683817,104495.04019545182,104495.04019545182,215.1112659049977,132772.88378114233,92189.45790298343,57330.09614056699,38732.62418046271,28277.84358569052,0.0,67010.46776615323,21136.395568700533,1531.262559172523,104279.92892954682,358235.2388567339,1543492.4164067085,4.308600184986226,1560843.5930140892,4.357035332412691,0.7474542924268884,0.09663160478700467,4.027634451161993,1.2685767247481272,1.0,0.0,4.02763445116186,1.2820205627654915,1.2823789076722514,3.141630148641174,19455.846891698016,1983.9442512680698,4632.441516551485,4632.441516551485,5.600507098884451,5.7655492964367765,-2.2147074371484767,7.980256733585254,3.23485167534133,3.23485167534133,0.9242433358118085,0.0,0.0,0.0002795011736430251,9.311910254955597e-05,0.00018638207109346916,0.0007506788506149802,0.09663160472592605,0.09663160478700486,0.5150544202975287,6.19848580543902,28277.84358569052,21136.395568700533,0.7474542924481272,1.0391761280646978,0.6520124137454569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410824323147748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15470.538509081947,1531.262559172523,0.5150544202975287,6.238824391254477,3.23485167534133
296.0,-28.26426969882206,5.76391604362626,35.09618587721263,24.82652059933173,5.425422015079792,-24.895043192113437,-38.52787861889226,2.0561955083711423,1.4652662652691788,-4.743116344524659,40.14590391415331,43686.81889824195,25945.99033726203,25945.99033726203,69632.80923550398,78547.80091113874,104493.79124840077,104493.79124840077,217.31567831352004,132771.7270469293,92188.54044948853,57327.558436591746,38734.42445877421,28277.935798528546,0.0,67012.36025730276,21136.46449519918,1531.299802645036,104276.47557008725,358221.0097595253,1543421.1649757167,4.3085724257542,1560833.8095394447,4.3571810893706,0.7474542924840725,0.09662820489687672,4.027634451161993,1.2685760263586414,1.0,0.0,4.027634451161642,1.2820303466718224,1.2823884316569363,3.1416061730658846,19455.65327048434,1983.9245073989937,4632.441516551485,4632.441516551485,5.600932088307707,5.76391604362626,-2.214995567989343,7.978911611615603,3.2356425368388573,3.2356425368388573,0.9244692962396736,0.0,0.0,0.00027929630896964425,9.305307808443806e-05,0.0001862432308852062,0.0007501196530089738,0.09662820488894619,0.09662820489687675,0.5150610783055377,6.20838260979383,28277.935798528546,21136.46449519918,0.7474542924481272,1.0391039648229023,0.6519218056266138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411248031186106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15470.460511369296,1531.299802645036,0.5150610783055377,6.239119407020094,3.2356425368388573
297.0,-28.27139115082706,5.762266818019451,35.09591637140199,24.82428849851715,5.423974273839346,-24.90159837469833,-38.53420342840252,2.0541814977106267,1.4742603265381717,-4.744146715364724,40.145674513493994,43681.99501732262,25947.90707281709,25947.90707281709,69629.9020901397,78544.59556381144,104492.50263662853,104492.50263662853,219.54909639772086,132770.51931419884,92187.62256474164,57325.02201825282,38736.22282943202,28278.01667757031,0.0,67014.23950700233,21136.524944917965,1531.3367315721155,104272.95354023081,358206.654384359,1543348.8235637695,4.308543140317383,1560823.8881882199,4.3573280090811535,0.747454292354355,0.09662473909070997,4.027634451161993,1.2685753515968097,1.0,0.0,4.027634451164355,1.2820401492774587,1.2823979754051062,3.1415821520347205,19455.459558258393,1983.9047542492488,4632.441516551485,4632.441516551485,5.601345851881022,5.762266818019451,-2.2153031826712675,7.977570000690719,3.236425754401746,3.236425754401746,0.9246930726862131,0.0,0.0,0.00027909227337643183,9.298732734840212e-05,0.0001861049460280297,0.0007495626921541358,0.09662473907909397,0.09662473909071007,0.5150678041086127,6.2184070419028785,28278.01667757031,21136.524944917965,0.7474542924481272,1.0390314446956315,0.6518315411571338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411670333187834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15470.382675085115,1531.3367315721155,0.5150678041086127,6.239411589865805,3.236425754401746
298.0,-28.278479066682795,5.760612040982194,35.09564278651593,24.82280748607593,5.4234369301809275,-24.907920692842033,-38.54026357932014,2.0529477087129555,1.4817425379906695,-4.744739225992399,40.145347481842606,43676.216084299966,25948.69402803336,25948.69402803336,69624.91011233332,78540.74554063879,104489.43956867215,104489.43956867215,217.41056078739348,132767.69970260744,92186.58706339105,57322.3375789668,38738.05498269361,28278.260133935284,0.0,67016.31511662889,21135.898801049174,1531.3730384277956,104272.02900788476,358198.3995877193,1543281.489523308,4.308454452335914,1560809.7444757216,4.3573889394039425,0.7474257150525704,0.09661998610439397,4.027634451161993,1.2685735443560406,1.0,0.0,4.027634451164608,1.2820463150554327,1.2824038827139306,3.1415670431437164,19455.241023990035,1983.882469955595,4632.441516551485,4632.441516551485,5.60151573102865,5.760612040982194,-2.215288314559569,7.9759003555417625,3.2372014314164024,3.2372014314164024,0.9249146946904007,0.0,0.0,0.0002788893349084211,9.292436819422156e-05,0.00018596496671419952,0.0007489989066473033,0.09662119687942915,0.09662368027133808,0.5150745984883606,6.226481763983088,28278.260133935284,21135.898801049174,0.7474542924481272,1.0389247751262463,0.6517251210886482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412091233050772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15470.305071516326,1531.3730384277956,0.5150745984883606,6.239701540962519,3.2372014314164024
299.0,-28.285553650633716,5.758927000175182,35.0953765218097,24.819654633197956,5.420846207799633,-24.91465962273607,-38.54683352457357,2.049952179902016,1.4930809480746916,-4.746473170657468,40.14528115933865,43672.62139147788,25952.204896841275,25952.204896841275,69624.82628831915,78538.44031886145,104490.64521570272,104490.64521570272,224.2270615859743,132769.352276365,92185.91563870994,57320.09671132637,38739.79880820396,28278.707060662295,0.0,67018.50586886625,21137.040984682415,1531.4456417770546,104266.41815411675,358174.243307851,1543206.0766212323,4.308534478552232,1560806.8761216637,4.357674805723395,0.7474542927065273,0.09661828161140924,4.027634451161993,1.2685746433166787,1.0,0.0,4.027634451162111,1.2820606871026734,1.282417999239746,3.1415318258171046,19455.099325187457,1983.8680206989602,4632.441516551485,4632.441516551485,5.602273618374961,5.758927000175182,-2.216152458925549,7.975079459100732,3.2379726850401958,3.2379726850401958,0.9251350528686274,0.0,0.0,0.0002786869136528919,9.285615726570041e-05,0.0001858307563871915,0.000748458356510544,0.09661828170563906,0.09661828161140928,0.515081336129993,6.239554118732144,28278.707060662295,21137.040984682415,0.7474542924481272,1.038889563198449,0.6516501796821792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412510173940516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15470.23255911436,1531.4456417770546,0.515081336129993,6.239941768141944,3.2379726850401958
300.0,-28.292603282180014,5.75723389119246,35.0951025857578,24.81764639904725,5.419669711186375,-24.921123028265203,-38.55304213995112,2.048189457271589,1.501626894617175,-4.7472075514656025,40.14494947917967,43667.6309120666,25953.173077926684,25953.173077926684,69620.80398999328,78535.04355874336,104488.21663667004,104488.21663667004,226.3406654868013,132766.2600875388,92184.88719492799,57317.47454825123,38741.56960741862,28278.043450868747,0.0,67019.61305828736,21136.544957517977,1531.4355342613137,104261.87597118324,358164.012739015,1543125.4416742604,4.308432413054007,1560792.5314858444,4.357759227539017,0.7474542923820505,0.09661385455870641,4.027634451161993,1.2685733300587163,1.0,0.0,4.027634451162278,1.2820693143991042,1.282426370496948,3.141510685831923,19454.882280362446,1983.8458882862597,4632.441516551485,4632.441516551485,5.602482618549481,5.75723389119246,-2.216273149883581,7.97350704107604,3.2387320511317177,3.2387320511317177,0.9253520146090622,0.0,0.0,0.0002784853409208015,9.279174028203557e-05,0.00018569360063876592,0.0007479059432930103,0.09661385460742972,0.09661385455870655,0.5150883369539964,6.248834446082753,28278.043450868747,21136.544957517977,0.7474542924481272,1.0388123836143854,0.6515649512044869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412928349830114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15470.149631827502,1531.4355342613137,0.5150883369539964,6.240312165665907,3.2387320511317177
301.0,-28.29962954299966,5.7555249015339465,35.09483072342004,24.81533868648114,5.4181243846223595,-24.92760228195673,-38.559301815088816,2.0460971235794476,1.511273414320783,-4.748347148660007,40.14472899699879,43662.95678629494,25955.078759021588,25955.078759021588,69618.03554531652,78531.92776524308,104487.00652426467,104487.00652426467,228.7359061909665,132765.24848712736,92183.98095391493,57315.0099749668,38743.30108772014,28278.241962862692,0.0,67021.54305058283,21136.69334675281,1531.4817343326024,104258.2706180737,358148.13760438614,1543049.9499240136,4.308412603358226,1560782.996039663,4.357925763566915,0.7474542927566449,0.09661030480698762,4.027634451161993,1.2685728410212325,1.0,0.0,4.027634451160425,1.2820794757394227,1.2824362772495517,3.141485787251299,19454.691025453285,1983.8263857130912,4632.441516551485,4632.441516551485,5.6028939958087705,5.7555249015339465,-2.2167113172459953,7.972236218779942,3.2394861749222215,3.2394861749222215,0.9255674785492062,0.0,0.0,0.0002782845700242129,9.272683533714568e-05,0.00018555773468706722,0.0007473587249052087,0.09661030490382978,0.09661030480698773,0.5150953269891374,6.2596205629807855,28278.241962862692,21136.69334675281,0.7474542924481272,1.0387411625658045,0.6514764477049032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413345073652646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15470.073724184316,1531.4817343326024,0.5150953269891374,6.2405489630285835,3.2394861749222215
302.0,-28.30663222455164,5.753802700074175,35.09455751119007,24.81312520047652,5.416678622160144,-24.934050353169972,-38.56552649578077,2.0440967507784613,1.5207072956090997,-4.749384399972823,40.14447722272872,43658.24091042287,25956.66417517254,25956.66417517254,69614.90508559541,78528.79043679885,104485.45461197139,104485.45461197139,231.0756125251064,132763.66028341083,92183.08397917626,57312.534452800275,38745.05502930664,28278.205671439435,0.0,67023.26070074608,21136.66620507952,1531.5128377999579,104254.37899944629,358133.6886768081,1542972.3793337634,4.308369829810101,1560772.107322392,4.358071180315252,0.7474542922087605,0.09660648607670472,4.027634451161993,1.2685722162621094,1.0,0.0,4.027634451164383,1.2820892071404462,1.282445754973116,3.141461942531419,19454.50172611713,1983.807082552873,4632.441516551485,4632.441516551485,5.603236237830668,5.753802700074175,-2.217083666360917,7.970886366435092,3.240232686193891,3.240232686193891,0.9257807674839688,0.0,0.0,0.0002780846055051261,9.266233484109978e-05,0.0001854222706640263,0.0007468131253391161,0.09660648595672501,0.09660648607670483,0.5151024059313062,6.270091695581925,28278.205671439435,21136.66620507952,0.7474542924481272,1.0386678349837504,0.6513893901007548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413760438673624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15469.99658669009,1531.5128377999579,0.5151024059313062,6.240840746929807,3.240232686193891
303.0,-28.31360486826092,5.752071572139512,35.09428606181367,24.811401112843328,5.41564084482325,-24.94056524279243,-38.57177558876572,2.0426012188997738,1.5243863046714523,-4.750235186863915,40.144292766445226,43653.7595580391,25957.735352155243,25957.735352155243,69611.49491019433,78525.98297759131,104483.71832974655,104483.71832974655,231.99514197373355,132762.06943567618,92182.12476509204,57309.901343697675,38746.91491266041,28278.351105929636,0.0,67025.26601859005,21136.774914123875,1531.5476025508383,104251.72318777282,358121.83754304866,1542946.6287073018,4.308440499727496,1560764.130005466,4.358193124198554,0.7474542923293622,0.09660386042268283,4.027634451161993,1.2685708123398944,1.0,0.0,4.0276344511607896,1.2820965846339942,1.2824528793994874,3.141443865800313,19454.299291665477,1983.7864399836312,4632.441516551485,4632.441516551485,5.603467471615031,5.752071572139512,-2.2173244894790893,7.9693960616186015,3.240972363589416,3.240972363589416,0.9259921038826903,0.0,0.0,0.00027788563019158036,9.259762308715909e-05,0.00018528800710442125,0.0007462723608009152,0.09660669138459178,0.09660386043266841,0.5151095440807942,6.274621491535356,28278.351105929636,21136.774914123875,0.7474542924481272,1.0385858802990349,0.6513030406463638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414174432340334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15469.91994159542,1531.5476025508383,0.5151095440807942,6.2411161854134605,3.240972363589416
304.0,-28.320561120521933,5.750320433248069,35.09401160426789,24.80854169642555,5.4136049895063225,-24.946895874488522,-38.57792968684805,2.039939743472919,1.540240888633548,-4.751654527426692,40.144013538077935,43648.95501841207,25960.136666973154,25960.136666973154,69609.09168538522,78522.61984685561,104482.75651382876,104482.75651382876,235.92282366209838,132761.2323029327,92181.28951619283,57307.6246877494,38748.51647604826,28278.475789103963,0.0,67026.99226515222,21136.868104313828,1531.5984560895456,104246.83369016666,358102.0673603917,1542817.6415395127,4.308318164460164,1560752.0540689658,4.358400010291576,0.747454292160192,0.09659906748676046,4.027634451161993,1.268571150270291,1.0,0.0,4.027634451162887,1.282109393080689,1.2824654370514985,3.141412482350104,19454.12301907348,1983.7684651816348,4632.441516551485,4632.441516551485,5.6039858407750796,5.750320433248069,-2.218007956396726,7.968328389644794,3.2417064778292497,3.2417064778292497,0.926201850808357,0.0,0.0,0.00027768725327275974,9.253393585524705e-05,0.0001851533174175127,0.000745729879977706,0.09659906739906535,0.0965990674867607,0.515116376135803,6.2918954160602425,28278.475789103963,21136.868104313828,0.7474542924481272,1.0385232774584077,0.6512145859945658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414586672570329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,83.0,15469.842599951793,1531.5984560895456,0.515116376135803,6.2414247705118395,3.2417064778292497
305.0,-28.327493758467543,5.748560207565339,35.09373559732858,24.80644454425203,5.412279869178518,-24.95326882953653,-38.584078336693324,2.0380549402475063,1.5495885449875004,-4.752568962992097,40.14371554326869,43644.232163216104,25961.22708192763,25961.22708192763,69605.45924514373,78519.46547694573,104480.69255887336,104480.69255887336,238.23661129301763,132758.80170929138,92180.39609231357,57305.16277858383,38750.2592374775,28278.109150418015,0.0,67028.36838789552,21136.594074264212,1531.6089340967587,104242.45594758034,358089.3305198625,1542735.5125804602,4.308242053290911,1560739.1666081361,4.358519044234872,0.7474542927122044,0.09659479005764862,4.027634451161993,1.2685704128677022,1.0,0.0,4.027634451162773,1.282118581545218,1.2824743747415202,3.141389969021321,19453.934469117772,1983.749238436956,4632.441516551485,4632.441516551485,5.604221227439018,5.748560207565339,-2.2183206323494926,7.966880839914831,3.2424316702172304,3.2424316702172304,0.9264090486334944,0.0,0.0,0.0002774896795259171,9.24703454292017e-05,0.0001850193340967154,0.0007451902441389818,0.09659479007713281,0.09659479005764872,0.5151237394788921,6.302157507979587,28278.109150418015,21136.594074264212,0.7474542924481272,1.038447763525057,0.6511307557218967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414997965952163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15469.766953069615,1531.6089340967587,0.5151237394788921,6.241685193933967,3.2424316702172304
