time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
337.0,-28.537636152079113,5.687684923703461,35.08478605477325,24.73548607612031,5.363874493529605,-25.147269803377746,-38.77144265044478,1.9735081448282588,1.9003869022933486,-4.788972657595491,40.13448598539555,43505.66675260546,25988.746992467164,25988.746992467164,69494.41374507263,78427.2965043593,104416.04349682646,104416.04349682646,324.90535474722856,132688.1756014718,92153.42692273461,57231.7971709809,38801.810835281896,28272.132104645338,0.0,67073.94293992723,21132.126497662903,1532.4496529441933,104091.13814207923,357582.5653392365,1539806.3539506453,4.306156125061187,1560340.0532783014,4.363579784148636,0.7474542924263828,0.09644695210249535,4.027634451161993,1.2685561598977078,1.0,0.0,4.02763445116075,1.282431597177401,1.2827798748568326,3.1406232192241,19448.24284183131,1983.1688539747327,4632.441516551485,4632.441516551485,5.610161919931564,5.687684923703461,-2.2382914732315595,7.92597639693502,3.2626200796848557,3.2626200796848557,0.9321771656242445,0.0,0.0,0.00027156189027828303,9.055184447550449e-05,0.00018101004580277854,0.0007290422964816812,0.09644695204865397,0.09644695210249231,0.5153892246588412,6.689359559888828,28272.132104645338,21132.126497662903,0.7474542924481272,1.0360866038144383,0.6486224731349103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442747430925081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15467.421311042403,1532.4496529441933,0.5153892246588412,6.249461397770128,3.2626200796848557
338.0,-28.54385472505975,5.68569539875334,35.08450551470687,24.733534140419238,5.3625860521884565,-25.15302266366261,-38.776982424873836,1.9717539909803588,1.908042270592432,-4.789998881632624,40.13418833201274,43501.560737228465,25988.742994013774,25988.742994013774,69490.30373124224,78424.58519483614,104413.3281888499,104413.3281888499,326.792355208614,132685.16490512269,92152.59667172718,57229.57221488469,38803.36050760277,28271.836716272774,0.0,67075.19722387554,21131.90571484969,1532.4671407388266,104086.53583364129,357568.28773383575,1539741.7087443895,4.3061472774971925,1560327.1831512637,4.363718027233806,0.7474542926560741,0.09644245648660711,4.027634451161993,1.2685554724978285,1.0,0.0,4.027634451163399,1.282440131715049,1.2827881890352055,3.140602318624969,19448.067624004354,1983.1509867288376,4632.441516551485,4632.441516551485,5.610161056789876,5.68569539875334,-2.2389456363570117,7.924641035110351,3.2631693537431934,3.2631693537431934,0.9323341010694838,0.0,0.0,0.00027138826388185166,9.049568436590645e-05,0.0001808925795159452,0.0007285691852179811,0.0964446003337901,0.09644245648670796,0.515398615765464,6.698041152225073,28271.836716272774,21131.90571484969,0.7474542924481272,1.0360059546199447,0.648549129002695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427843866780703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15467.350599146579,1532.4671407388266,0.515398615765464,6.249687912778573,3.2631693537431934
339.0,-28.550054542215108,5.683714626511985,35.08423021066888,24.732483049761527,5.362111207664378,-25.158888445600876,-38.78256491208447,1.9709451110480176,1.9005854475680621,-4.790600784189791,40.13402899106766,43497.715212454095,25987.692668969717,25987.692668969717,69485.40788142382,78422.22707149574,104409.91974046546,104409.91974046546,324.9684135230782,132681.9271936476,92151.58651816855,57227.07465911826,38805.01317672255,28272.007453182156,0.0,67077.0206299047,21132.03333415577,1532.4961777634446,104084.95132694238,357559.913818075,1539811.8476917958,4.306444285796662,1560320.2934986993,4.363800955306707,0.7474542927010036,0.09644085938569866,4.027634451161993,1.2685532800713557,1.0,0.0,4.027634451160773,1.2824442587731737,1.2827920953377925,3.140592211793247,19447.854439184517,1983.1292479271228,4632.441516551485,4632.441516551485,5.609934324290328,5.683714626511985,-2.2392805232021153,7.9229951497141,3.263715321922746,3.263715321922746,0.9324900919779274,0.0,0.0,0.0002712152629273236,9.04391238115142e-05,0.00018077613911580937,0.000728100205850887,0.09645272088234493,0.09644085938726493,0.5154077815737371,6.691186231757854,28272.007453182156,21132.03333415577,0.7474542924481272,1.0359048035959635,0.6484741690071677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428212184513574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15467.280603646199,1532.4961777634446,0.5154077815737371,6.249911831453871,3.263715321922746
340.0,-28.55623899404021,5.681720060624754,35.08395262812855,24.72946923170241,5.359885134957969,-25.164439556318232,-38.78799177529288,1.9680856973248855,1.9182657834314796,-4.792308476726408,40.13374370490369,43493.28969859785,25989.34790647243,25989.34790647243,69482.63760507028,78419.01277918059,104408.36068565302,104408.36068565302,329.3267811814294,132680.5396955756,92150.93196632924,57225.208886106535,38806.35897802523,28272.17900992259,0.0,67078.53798794781,21132.161560338463,1532.5576531397403,104079.0339044716,357536.15653516713,1539671.8219642234,4.306338796291171,1560307.9582298214,4.364056416980446,0.7474542925369063,0.09643508396129456,4.027634451161993,1.2685542532010001,1.0,0.0,4.027634451160776,1.2824579432181655,1.2828055622960697,3.1405587001591297,19447.716301260098,1983.115161779007,4632.441516551485,4632.441516551485,5.610291638569809,5.681720060624754,-2.24045611374297,7.922176174367724,3.2642606146278594,3.2642606146278594,0.9326458898936741,0.0,0.0,0.0002710427919124979,9.038417132150528e-05,0.00018065862059099265,0.0007276268841916855,0.09644474134460997,0.0964350839657468,0.5154158303826155,6.710574260157898,28272.17900992259,21132.161560338463,0.7474542924481272,1.0358400717909866,0.6483935250111207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428579409116242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15467.20956780728,1532.5576531397403,0.5154158303826155,6.2502044637342955,3.2642606146278594
341.0,-28.56239873243007,5.679717102631504,35.08366875658498,24.726687068492197,5.357682858066926,-25.170179073652317,-38.79358173636717,1.9654631992891722,1.947660894066928,-4.793776647516926,40.1332682841333,43489.65230547229,25990.35495919001,25990.35495919001,69480.0072646623,78416.64020128147,104406.99516047147,104406.99516047147,336.5470971664472,132678.11865624037,92150.256318038,57223.26842222869,38807.764328677,28271.123495768894,0.0,67078.8878244459,21131.37261348151,1532.5485847059188,104070.44806330503,357515.7324498738,1539411.148655423,4.305855683906887,1560287.4020407707,4.3642482285993776,0.747454292598031,0.09642677608083859,4.027634451161993,1.268555042254739,1.0,0.0,4.0276344511621565,1.2824705219198647,1.2828179242195,3.140527896994158,19447.573711098423,1983.1006216290398,4632.441516551485,4632.441516551485,5.610509029920347,5.679717102631504,-2.241460926149392,7.921178028780896,3.2647984449627314,3.2647984449627314,0.9327995557036376,0.0,0.0,0.00027087111050044045,9.032759956207241e-05,0.00018054351093836803,0.0007271632645891132,0.0964267761763886,0.09642677608083847,0.5154245730942623,6.741437541583878,28271.123495768894,21131.37261348151,0.7474542924481272,1.0357954569327452,0.648335917841845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428945741268349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15467.141463552965,1532.5485847059188,0.5154245730942623,6.250433330943709,3.2647984449627314
342.0,-28.56853797626361,5.6777158941761074,35.08338647817585,24.724658508226298,5.356334548774549,-25.175840160365347,-38.79903919352216,1.9636367328762712,1.9593855207837123,-4.79476320637706,40.13289603663384,43485.55336964014,25990.14501464766,25990.14501464766,69475.6983842878,78413.86135145876,104404.00636610642,104404.00636610642,339.42665858732653,132674.3551797692,92149.40897118521,57221.10098936658,38809.23109090959,28270.348813662764,0.0,67079.57990457235,21130.793570531074,1532.5399787098477,104064.5797075191,357502.00870093727,1539304.645637806,4.305723067770193,1560271.3069887017,4.364370742022662,0.7474542924747636,0.09642107862072263,4.027634451161993,1.2685543971648445,1.0,0.0,4.0276344511612745,1.282479388659124,1.2828265740317013,3.1405061841758117,19447.394885330195,1983.082386475524,4632.441516551485,4632.441516551485,5.610463709425398,5.6777158941761074,-2.242107673120637,7.919823567296744,3.2653304194024755,3.2653304194024755,0.9329515484007073,0.0,0.0,0.00027070009994820425,9.027240034247437e-05,0.0001804276996057299,0.0007266968188759448,0.0964210786061741,0.09642107862072243,0.5154345800188264,6.754148727160782,28270.348813662764,21130.793570531074,0.7474542924481272,1.0357205349694225,0.6482681231978918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429310627071132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15467.069911009297,1532.5399787098477,0.5154345800188264,6.250565810236664,3.2653304194024755
343.0,-28.5746574813947,5.675711691596814,35.08310607899205,24.722458607889735,5.354771427813549,-25.18150496146892,-38.804512087348826,1.96161890788776,1.971706205963585,-4.795987378122745,40.13259183624736,43481.60563801286,25990.50430951523,25990.50430951523,69472.10994752808,78411.25859139395,104401.76290090918,104401.76290090918,342.45866561429284,132671.85764926503,92148.64277808458,57218.989824703494,38810.72550375677,28270.094748355852,0.0,67080.82025211262,21130.603659056076,1532.5652317934357,104059.30423529488,357484.98015915364,1539201.8158639823,4.305640519998138,1560258.1542169908,4.3645418431911684,0.7474542921468278,0.09641593714768823,4.027634451161993,1.2685541026433929,1.0,0.0,4.027634451161889,1.2824891462356427,1.2828361157512296,3.140482290227477,19447.23318641153,1983.0658977746255,4632.441516551485,4632.441516551485,5.610541270009009,5.675711691596814,-2.242938102693921,7.918649794290735,3.26585958335615,3.26585958335615,0.9331027381017571,0.0,0.0,0.0002705297381708892,9.021707629490812e-05,0.00018031266187598107,0.0007262334889524251,0.09641593711877666,0.09641593714768845,0.515444517662097,6.767693584086317,28270.094748355852,21130.603659056076,0.7474542924481272,1.035647889909935,0.648197286118359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442967431624834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15467.000826628777,1532.5652317934357,0.515444517662097,6.250748842144249,3.26585958335615
344.0,-28.580757293335502,5.673705875864612,35.082825451162925,24.72029757862913,5.3532593725097,-25.18714692854759,-38.809966296516336,1.9596490077218027,1.9839191006215628,-4.797154118845541,40.132268715723775,43477.66697660081,25990.6978878642,25990.6978878642,69468.36486446501,78408.60657530458,104399.30446316878,104399.30446316878,345.46190894115716,132669.00471015618,92147.84006009053,57216.90046138688,38812.15510967072,28269.700246987388,0.0,67081.85535665811,21130.308788079226,1532.5815450500656,104053.84255422762,357468.751089883,1539097.6332188998,4.305544550471503,1560244.183483377,4.364700910852666,0.7474542921738626,0.09641062048383298,4.027634451161993,1.268553796582855,1.0,0.0,4.027634451162369,1.2824986792082604,1.2828454336319852,3.1404589466309774,19447.063779206575,1983.0486230472768,4632.441516551485,4632.441516551485,5.610583057551988,5.673705875864612,-2.24373031820232,7.917436194066932,3.2663845087350234,3.2663845087350234,0.9332527167814353,0.0,0.0,0.0002703600228947622,9.01619722989838e-05,0.0001801980505957784,0.000725771876611789,0.09641062042699614,0.09641062048383302,0.5154544589305184,6.781073219467089,28269.700246987388,21130.308788079226,0.7474542924481272,1.0355760808212355,0.648128569870951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430036853407646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15466.931251085029,1532.5815450500656,0.5154544589305184,6.250965052607251,3.2663845087350234
345.0,-28.58683449797866,5.6717092478358575,35.08254317732841,24.719101620744937,5.352697050290088,-25.192895247203104,-38.81544708330182,1.9586774173400843,1.9935978900734312,-4.797848861806701,40.1318930403791,43473.9384993105,25989.72519831245,25989.72519831245,69463.66369762295,78406.01680451389,104395.74200282633,104395.74200282633,344.4719495660538,132665.2868555349,92146.90293910455,57214.49920198685,38813.781930130775,28269.544852708583,0.0,67083.32678283936,21129.51036702943,1532.5995649206914,104051.27005326028,357459.08766505664,1539008.8608490503,4.305412602325891,1560227.9405604443,4.364773464711565,0.7474301576880519,0.0964048909496444,4.027634451161993,1.268551938789897,1.0,0.0,4.027634451161662,1.2825035568756877,1.2828500958782292,3.140447002715322,19446.866007326393,1983.0284559280074,4632.441516551485,4632.441516551485,5.610373084139854,5.6717092478358575,-2.2441677907796205,7.915877038615478,3.266905607141804,3.266905607141804,0.9334016020405154,0.0,0.0,0.00027019103412751763,9.010663112042761e-05,0.00018008440300709,0.0007253141456682961,0.09640602547371223,0.09640800392870583,0.5154644021055247,6.79144675188013,28269.544852708583,21129.51036702943,0.7474542924481272,1.0354832866665835,0.6480587738297976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430398241080091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15466.861867427491,1532.5995649206914,0.5154644021055247,6.251170905444693,3.266905607141804
346.0,-28.59289577508802,5.669694490947702,35.08226704950586,24.71576394690203,5.34997139441458,-25.198402213030715,-38.82085093120111,1.9554778323572757,2.0090698603031,-4.799778905267338,40.1317051403821,43469.96002402745,25991.770826578635,25991.770826578635,69461.73085060608,78403.51439523505,104395.28522181368,104395.28522181368,351.6527992305055,132664.8300296116,92146.31497584083,57212.76060463335,38815.060412452745,28269.544807797916,0.0,67084.60522025067,21130.192606515007,1532.6554491541938,104043.63242258318,357432.24308559427,1538893.8103987016,4.305414075445294,1560219.8164522145,4.365078547428607,0.7474542922490361,0.09640065586151216,4.027634451161993,1.2685535026108847,1.0,0.0,4.027634451163534,1.2825188201062572,1.282865147182768,3.140409628318984,19446.74192238765,1983.015802785625,4632.441516551485,4632.441516551485,5.61081467163942,5.669694490947702,-2.245544437832804,7.915238928780505,3.267426134146237,3.267426134146237,0.9335503240417821,0.0,0.0,0.0002700225851481756,9.005209755098817e-05,0.00017997048759718743,0.0007248553360388542,0.09640065586054403,0.09640065586151231,0.5154741733553091,6.808848765570417,28269.544807797916,21130.192606515007,0.7474542924481272,1.0354347412875262,0.6479871183754881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430758306440497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15466.791769524702,1532.6554491541938,0.5154741733553091,6.251349437328963,3.267426134146237
347.0,-28.59893650034089,5.667685664762572,35.08198488785646,24.713892687018983,5.348780569231616,-25.203958867322907,-38.82620134446768,1.953802936213663,2.020427124641458,-4.800608004295555,40.131288017642156,43465.84965252468,25991.059142215654,25991.059142215654,69456.90879474033,78400.7353800329,104391.79452224856,104391.79452224856,354.43501218351594,132660.21589597902,92145.49148228977,57210.60575478168,38816.53969723121,28268.421373730464,0.0,67084.96107096167,21129.3528890381,1532.6241943401544,104037.35951006504,357420.71180259716,1538784.7358785889,4.3052478075989535,1560201.7817056994,4.3651689177078135,0.7474542921831984,0.09639457941619273,4.027634451161993,1.2685527498228475,1.0,0.0,4.0276344511622195,1.2825269742162093,1.2828730882989974,3.1403896620758416,19446.56813066775,1982.9980809621788,4632.441516551485,4632.441516551485,5.610661041127208,5.667685664762572,-2.2460971126554368,7.9137827774180085,3.2679378645647033,3.2679378645647033,0.9336965327327723,0.0,0.0,0.0002698548035476576,8.999813327335129e-05,0.00017985667027430632,0.0007243969214680793,0.09639457939165903,0.09639457941619278,0.5154842403751351,6.821035128937012,28268.421373730464,21129.3528890381,0.7474542924481272,1.0353573690125517,0.6479224100100025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431117445094528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15466.723030271372,1532.6241943401544,0.5154842403751351,6.251621334942637,3.2679378645647033
348.0,-28.604954632507972,5.665682366897221,35.0817062333029,24.712577077467017,5.348031303368984,-25.20913629034515,-38.831160113308556,1.952704825330631,2.026077232440116,-4.801471388028941,40.13099965392687,43460.20783644366,25990.438612007027,25990.438612007027,69450.64644845069,78398.41824637093,104388.85685837796,104388.85685837796,354.4199316498416,132657.28786957357,92144.58241786856,57208.3633466382,38818.02119025595,28268.431011195622,0.0,67086.45220145158,21129.074963708368,1532.6540681259985,104034.43692672811,357408.7039909771,1538737.79837949,4.305261123182763,1560189.3140850395,4.365280690322604,0.7474442057056603,0.09639035956664362,4.027634451161993,1.2685510931396862,1.0,0.0,4.027634451160544,1.2825324379492389,1.2828783392372838,3.1403762836612183,19446.3762799009,1982.9785176284358,4632.441516551485,4632.441516551485,5.610527087960954,5.665682366897221,-2.2466762633637005,7.912358630260922,3.2684480261504354,3.2684480261504354,0.9338422931858387,0.0,0.0,0.00026968774494248965,8.99481458065028e-05,0.00017973959913598686,0.0007239254017181471,0.09639359897423984,0.09639166038727419,0.5154942391962172,6.827548620469031,28268.431011195622,21129.074963708368,0.7474542924481272,1.0352410087196107,0.6478239109431292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443147538289365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15466.655181363589,1532.6540681259985,0.5154942391962172,6.251777462510559,3.2684480261504354
349.0,-28.61095783805781,5.663665280995929,35.081429083755346,24.70940372385087,5.345496250300581,-25.215108336803056,-38.837008725944884,1.9496467490458396,2.045575570507424,-4.8032507575491215,40.13073340918389,43458.33731279695,25992.050308155067,25992.050308155067,69450.38762095202,78395.80987303297,104387.86018118804,104387.86018118804,360.62265112725436,132656.1806428405,92144.08729554788,57206.61473531188,38819.413955817785,28268.320461652467,0.0,67087.73441747026,21129.277475884574,1532.7014377811308,104027.23753006078,357383.9577846025,1538581.964271002,4.30512318966011,1560177.8028615203,4.365550744171481,0.7474542926788877,0.09638469880988104,4.027634451161993,1.268552934448235,1.0,0.0,4.0276344511609645,1.2825470382014483,1.2828927298086907,3.1403405342622426,19446.27178829977,1982.9678624504568,4632.441516551485,4632.441516551485,5.610875003016608,5.663665280995929,-2.247953171701605,7.9116184526975335,3.2689565074023252,3.2689565074023252,0.9339875735435215,0.0,0.0,0.0002695211955767158,8.988922113907571e-05,0.0001796319744376401,0.0007234919287752897,0.09638469898701395,0.0963846988099043,0.5155038474283217,6.848826328056532,28268.320461652467,21129.277475884574,0.7474542924481272,1.0352173646046767,0.6477836476391727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431831998707907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15466.595000052024,1532.7014377811308,0.5155038474283217,6.251997168580491,3.2689565074023252
350.0,-28.61694048085113,5.661653063193076,35.081147931364676,24.70743415122854,5.344222773690542,-25.22062097291519,-38.84229917367918,1.9479032657546256,2.0573619537579475,-4.80415433749096,40.13032487762272,43454.233160833566,25991.466136342315,25991.466136342315,69445.69929717589,78392.96762076105,104384.43375710337,104384.43375710337,363.5098213102319,132651.7173397809,92143.14366970256,57204.409209775215,38820.81606658594,28267.283582677534,0.0,67088.09964926347,21128.502457267667,1532.6768126029058,104020.92393579314,357371.3919517718,1538471.0654662638,4.304964247596754,1560160.1399216459,4.365654820328185,0.7474542927151097,0.09637858124442539,4.027634451161993,1.2685518058156595,1.0,0.0,4.0276344511627284,1.2825555085118987,1.2829009896348407,3.1403197946848374,19446.072643621115,1982.9475553447014,4632.441516551485,4632.441516551485,5.6107488984968485,5.661653063193076,-2.248575295859465,7.910228359052541,3.2694574904335973,3.2694574904335973,0.9341307115524564,0.0,0.0,0.00026935531092709845,8.983595070274511e-05,0.00017951936022435333,0.0007230383598901655,0.09637858127313963,0.09637858124442555,0.515514043227346,6.861516291248904,28267.283582677534,21128.502457267667,0.7474542924481272,1.0351418457258135,0.6477189455061667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432187746673673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15466.516826910796,1532.6768126029058,0.515514043227346,6.252227194567845,3.2694574904335973
351.0,-28.622904156604783,5.659638759890124,35.08086954162264,24.705238721240335,5.342647440514906,-25.22614672302147,-38.847644173633284,1.9458900069316227,2.0699513150890994,-4.805399611640561,40.130019464241755,43450.43975827015,25991.716396354197,25991.716396354197,69442.15615462435,78390.4330846611,104382.1494810153,104382.1494810153,366.6033464573702,132649.17338529084,92142.37789293207,57202.38456654132,38822.214807100834,28267.02390427555,0.0,67089.23871137638,21128.30835446405,1532.7023674882132,104015.54613455792,357354.0748415031,1538366.2757212624,4.30487962507094,1560146.935414651,4.365829425917758,0.7474542925358433,0.09637334258166835,4.027634451161993,1.2685516607528555,1.0,0.0,4.0276344511641184,1.282565235412121,1.2829105071808082,3.1402959786819817,19445.911032565586,1982.9310756033494,4632.441516551485,4632.441516551485,5.610802921847384,5.659638759890124,-2.24945842234686,7.909097182236984,3.2699565801980635,3.2699565801980635,0.9342733086280182,0.0,0.0,0.00026919004576736217,8.978216059815053e-05,0.00017940788516921164,0.0007225893791176315,0.09637334260035567,0.09637334258166841,0.5155242022752178,6.875350926729652,28267.02390427555,21128.30835446405,0.7474542924481272,1.0350714583805372,0.6476514056926125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432542292649375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15466.449640719351,1532.7023674882132,0.5155242022752178,6.252384942336212,3.2699565801980635
352.0,-28.62884863278991,5.657624343924712,35.08059085753213,24.703119007777445,5.341155904455745,-25.231646810126858,-38.8529587193392,1.9439540817926828,2.0823241039960863,-4.806556909492509,40.1296895837953,43446.604344882464,25991.729915849468,25991.729915849468,69438.33426073194,78387.86610146458,104379.59601731405,104379.59601731405,369.64071190838877,132646.1698144399,92141.6058514124,57200.344094830514,38823.62417397987,28266.57379712585,0.0,67090.19797110572,21127.97191883253,1532.7154980368578,104009.95530540566,357337.9817430626,1538260.1582483444,4.304776533255294,1560132.6731722073,4.365986133245674,0.7474542924965609,0.09636790443911533,4.027634451161993,1.2685513459006326,1.0,0.0,4.027634451162325,1.2825746006125236,1.2829196637280662,3.1402730486308568,19445.748099384917,1982.9144610427534,4632.441516551485,4632.441516551485,5.610805840285797,5.657624343924712,-2.250279609651162,7.9079039535758735,3.270451687140328,3.270451687140328,0.9344147677543795,0.0,0.0,0.0002690254055966061,8.972870648444222e-05,0.0001792966991121639,0.0007221415623237772,0.09636790448072927,0.09636790443911558,0.5155344098255952,6.888881013488572,28266.57379712585,21127.97191883253,0.7474542924481272,1.034999692363965,0.6475849775192788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432895731038926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15466.381185316844,1532.7154980368578,0.5155344098255952,6.252593400824179,3.270451687140328
353.0,-28.634772264680457,5.65561428612838,35.0803138343482,24.701191519293957,5.339920392699818,-25.237062381788057,-38.85817767642436,1.9422105097307365,2.0858154604391075,-4.807500074078052,40.12939989567923,43442.46242748103,25991.206935555143,25991.206935555143,69433.66936303617,78385.04083077068,104376.24776632583,104376.24776632583,370.5006852452061,132642.54485508468,92140.8333143749,57198.2549107748,38825.08711511123,28266.297088758834,0.0,67091.38420387007,21127.765090247143,1532.7316490177038,104005.74708108063,357324.8667495499,1538231.5424821912,4.304854449327599,1560120.148709527,4.366111328610723,0.7474542924354036,0.09636378593618015,4.027634451161993,1.2685507585061715,1.0,0.0,4.027634451161719,1.2825830677419248,1.2829279228185773,3.1402523177332435,19445.585061629172,1982.8978358184675,4632.441516551485,4632.441516551485,5.610692945111091,5.65561428612838,-2.2509417934404374,7.9065560795688175,3.2709434029239124,3.2709434029239124,0.9345552579782607,0.0,0.0,0.00026886143498294876,8.967624243129037e-05,0.00017918519255165837,0.0007216924546591546,0.09636855313375622,0.09636378594035408,0.5155446469251117,6.893315534517171,28266.297088758834,21127.765090247143,0.7474542924481272,1.0349118621855917,0.6475117922067721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443324804790544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15466.313161847778,1532.7316490177038,0.5155446469251117,6.252788709444826,3.2709434029239124
354.0,-28.640678848161258,5.6535977202605805,35.08003591678914,24.69881441155451,5.338080226319247,-25.24260337249596,-38.863546879123874,1.9400047506539666,2.1071929907066647,-4.808978508218595,40.12906253367349,43439.02133225464,25991.987904135884,25991.987904135884,69431.00923639053,78382.84330785733,104374.83121199321,104374.83121199321,375.74717709538527,132640.7534711099,92140.11175139471,57196.28977579214,38826.46886178063,28265.922259116698,0.0,67092.39112089733,21127.484917141697,1532.757766412511,103999.08403489782,357304.30942831124,1538051.0721372145,4.304597038300781,1560105.5631954083,4.366321709613818,0.7474542922556642,0.0963573197094308,4.027634451161993,1.2685508892824875,1.0,0.0,4.027634451160477,1.2825936887378873,1.2829383370744896,3.1402263137013504,19445.432781540054,1982.8823075708885,4632.441516551485,4632.441516551485,5.610861531930365,5.6535977202605805,-2.252012429836584,7.905610150097164,3.2714330760618933,3.2714330760618933,0.9346951645891124,0.0,0.0,0.0002686980279227813,8.962229760480376e-05,0.00017907573031797756,0.0007212515807956807,0.09635731963244769,0.09635731970943075,0.515554364886343,6.91617149892528,28265.922259116698,21127.484917141697,0.7474542924481272,1.0348566816061022,0.6474507854993508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433599145606129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15466.24687618589,1532.757766412511,0.515554364886343,6.253003309541455,3.2714330760618933
355.0,-28.646566153503546,5.651582987760997,35.079757582977685,24.696756270155333,5.336658499785351,-25.248045015051737,-38.86879562688989,1.9381373613335797,2.119493174316176,-4.810061703398494,40.12870915098264,43435.16360549324,25991.76789995003,25991.76789995003,69426.93150544327,78380.24309769638,104372.01099764642,104372.01099764642,378.7627071770985,132637.3010266053,92139.31168359744,57194.232191394505,38827.8661024477,28265.290028958876,0.0,67093.15613140658,21127.012361275676,1532.7592886964703,103993.24829046932,357289.2484121542,1537942.6879323558,4.304475140987865,1560090.2851532493,4.366463004656645,0.7474542925131934,0.09635165166850575,4.027634451161993,1.2685504123335702,1.0,0.0,4.027634451161786,1.2826027309611394,1.2829471729310762,3.1402041754143304,19445.263933637907,1982.865089876554,4632.441516551485,4632.441516551485,5.610814039871357,5.651582987760997,-2.252789946159978,7.904372933920975,3.271917435835321,3.271917435835321,0.934833553095806,0.0,0.0,0.0002685352452115923,8.956959198694642e-05,0.0001789656532246459,0.0007208082305022943,0.09635165173918254,0.09635165166854942,0.5155647880608584,6.929554877714679,28265.290028958876,21127.012361275676,0.7474542924481272,1.0347841047970054,0.6473859050604577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433949248971742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15466.177406638293,1532.7592886964703,0.5155647880608584,6.253193135576569,3.271917435835321
356.0,-28.65243471996361,5.649567770171891,35.07948037078814,24.6946096996777,5.335129192976155,-25.253480548137183,-38.874050800781674,1.93617502114975,2.1321187905674037,-4.811262537366337,40.12838852703043,43431.415236558714,25991.826110692735,25991.826110692735,69423.24134725145,78377.72051362022,104369.54662431296,104369.54662431296,381.8607173600467,132634.45548340332,92138.53812555541,57192.23284849367,38829.22808562415,28264.908859090367,0.0,67094.13694471451,21126.72745221806,1532.7772326350669,103987.68590695292,357272.55229911726,1537835.7977205268,4.304377114402601,1560076.4234904894,4.366628260276641,0.7474542924423203,0.09634623979952409,4.027634451161993,1.2685501661663876,1.0,0.0,4.027634451161155,1.2826122147691226,1.2829564512684914,3.1401809563204495,19445.100680407337,1982.8484426799507,4632.441516551485,4632.441516551485,5.610826605759667,5.649567770171891,-2.253659690763311,7.903227460935202,3.2723989877317146,3.2723989877317146,0.9349711393519184,0.0,0.0,0.0002683730710129498,8.951685053805954e-05,0.00017885622047489024,0.000720367475389293,0.09634623978960066,0.09634623979952973,0.5155752159731165,6.943381327933764,28264.908859090367,21126.72745221806,0.7474542924481272,1.0347139781298047,0.6473205739623143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434298225691589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15466.110171231107,1532.7772326350669,0.5155752159731165,6.253373969650538,3.2723989877317146
357.0,-28.65828301164606,5.647557022370352,35.07920510770161,24.692975647654407,5.334023417850092,-25.258995225261017,-38.8793399213813,1.9347356310275938,2.1394944468968333,-4.812225989664645,40.12811101045269,43427.897513862954,25991.289736188635,25991.289736188635,69419.18725005159,78375.55832481908,104366.84806100771,104366.84806100771,383.67081068722473,132631.4236076775,92137.72247866831,57190.06166594109,38830.734236363576,28264.575546669803,0.0,67095.30978303339,21126.478310820392,1532.7905335166936,103983.17725032048,357259.1571275842,1537773.4111843477,4.3043638784468685,1560064.4255811297,4.36675840060833,0.7474542922442563,0.09634184639244839,4.027634451161993,1.2685491183074191,1.0,0.0,4.027634451161889,1.282619259043637,1.282963290248778,3.1401637101294813,19444.92854466303,1982.8308897190204,4632.441516551485,4632.441516551485,5.610710819191788,5.647557022370352,-2.2543529966234463,7.901910018993798,3.272877035405269,3.272877035405269,0.9351077244015055,0.0,0.0,0.0002682115468250982,8.946379737586594e-05,0.00017874774944923226,0.0007199305937494,0.0963441975802527,0.09634184639554576,0.5155856834774881,6.951720436561459,28264.575546669803,21126.478310820392,0.7474542924481272,1.0346354681800105,0.6472568299378314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434646107577174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15466.042632128941,1532.7905335166936,0.5155856834774881,6.253570292471742,3.272877035405269
358.0,-28.664114322889905,5.645540139917303,35.078928381085284,24.690300283860438,5.332034036773307,-25.26430348232571,-38.88451190488411,1.9322231962091037,2.1574123898511175,-4.813711450975991,40.127763699877775,43423.966821490976,25992.02589436578,25992.02589436578,69415.99271585676,78372.75778812195,104364.78368248773,104364.78368248773,388.0668642032688,132629.04680168227,92137.03544804781,57188.24448141694,38831.98996292319,28264.263119194526,0.0,67096.2530821177,21126.244793616162,1532.8205299378399,103976.71681828446,357238.5050774637,1537623.6628905872,4.304193531873526,1560049.4103572918,4.366968812667633,0.7474542925291808,0.0963355629698595,4.027634451161993,1.2685497035039592,1.0,0.0,4.0276344511604085,1.2826313055286762,1.2829751334941297,3.140134217682983,19444.78355235191,1982.8161046179798,4632.441516551485,4632.441516551485,5.610869732839056,5.645540139917303,-2.2554444950296237,7.900984634946926,3.2733530727687583,3.2733530727687583,0.935243735076788,0.0,0.0,0.0002680505807604549,8.941194727137195e-05,0.00017863863348908295,0.000719491114549131,0.09633556299222655,0.09633556296985948,0.5155958589744608,6.97112384082709,28264.263119194526,21126.244793616162,0.7474542924481272,1.0345733111340802,0.6471891473335372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434992803425302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15465.9742377886,1532.8205299378399,0.5155958589744608,6.253787398100797,3.2733530727687583
359.0,-28.669926579282354,5.643526596732168,35.0786510183821,24.688300815783464,5.330664865394797,-25.2696723126061,-38.88969247983766,1.9304105987185547,2.169665231747558,-4.814745395829039,40.12739672703233,43420.15588010097,25991.625182216176,25991.625182216176,69411.78106231714,78370.18281786176,104361.80800007793,104361.80800007793,391.06700719098444,132625.3258626836,92136.2516225337,57186.22468477292,38833.363264178646,28263.51786260566,0.0,67096.88112678431,21125.687738670928,1532.8147400362739,103970.74099288695,357224.13091675314,1537513.92698897,4.304059535516847,1560033.5451962461,4.367100120567705,0.7474542921856691,0.09632976411504302,4.027634451161993,1.2685492858989162,1.0,0.0,4.0276344511612665,1.282640087769711,1.282983712405339,3.1401127171733356,19444.61813225357,1982.799236462357,4632.441516551485,4632.441516551485,5.610783231552818,5.643526596732168,-2.2561999428798134,7.899726539611981,3.273823908266039,3.273823908266039,0.9353782595045825,0.0,0.0,0.00026789022921104637,8.936003887676495e-05,0.00017853019033428142,0.0007190543451628597,0.09632976403904572,0.0963297641150431,0.5156064776588555,6.984410627576608,28263.51786260566,21125.687738670928,0.7474542924481272,1.0345008575161438,0.6471262918771963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435338508380025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15465.908013790744,1532.8147400362739,0.5156064776588555,6.253968641979665,3.273823908266039
360.0,-28.675720260557522,5.641512904518714,35.078375227819755,24.686173523683124,5.329138267115835,-25.275040165813337,-38.89487647740168,1.9284581723716205,2.182374905295717,-4.81595228898332,40.12707904249033,43416.44095261853,25991.643065614477,25991.643065614477,69408.08401823301,78367.72771147231,104359.37077708679,104359.37077708679,394.1834301460185,132622.5193639288,92135.51642873797,57184.22966988419,38834.76306539309,28263.14858684199,0.0,67097.91165223508,21125.411735444723,1532.833454262332,103965.18734694077,357207.3529593831,1537406.6520185077,4.3039613806419075,1560019.8109912556,4.367266793549573,0.747454292664326,0.09632436115417148,4.027634451161993,1.268549015005119,1.0,0.0,4.027634451163981,1.282649520889635,1.2829929431370035,3.1400896235227687,19444.46297548998,1982.783414875618,4632.441516551485,4632.441516551485,5.610787092022127,5.641512904518714,-2.2570887873808503,7.8986016918995645,3.274292389638385,3.274292389638385,0.9355121113252529,0.0,0.0,0.00026773047803922516,8.930812406607465e-05,0.0001784223539731505,0.0007186200197196809,0.0963243611394054,0.09632436115417148,0.5156170927539946,6.998327194279057,28263.14858684199,21125.411735444723,0.7474542924481272,1.034429869859012,0.6470609871979868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443568309931723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15465.841445278042,1532.833454262332,0.5156170927539946,6.254139035354253,3.274292389638385
361.0,-28.68148882581172,5.639507701706164,35.07810216424026,24.684655072074406,5.328301101325425,-25.280326212424345,-38.899950043391414,1.927138487979677,2.1814891924125845,-4.816739824379486,40.12682394467595,43412.37669827687,25990.624337512763,25990.624337512763,69403.00103578964,78364.94649699249,104355.57083450526,104355.57083450526,393.9684123669431,132618.4577879704,92134.68465951293,57182.114860965776,38836.188665052396,28262.886953465153,0.0,67099.07561851756,21125.21616756313,1532.8455321683107,103961.60242213831,357196.4051526749,1537415.5481385589,4.304118199289906,1560008.7826149946,4.367369772235549,0.7474542923497447,0.0963208507222504,4.027634451161993,1.268547875932418,1.0,0.0,4.02763445116366,1.2826560021198148,1.2829992221861635,3.1400737567248105,19444.287437255352,1982.7655149572336,4632.441516551485,4632.441516551485,5.6105671803193955,5.639507701706164,-2.257662694731107,7.8971703964372715,3.274757470148547,3.274757470148547,0.9356449914710134,0.0,0.0,0.0002675715065634447,8.925734215441009e-05,0.00017831416440903462,0.0007181842717039915,0.09632797207682271,0.0963208507308945,0.5156277520422375,6.998229016792095,28262.886953465153,21125.21616756313,0.7474542924481272,1.034336172235378,0.6469891917005219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436026604528776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15465.774635513211,1532.8455321683107,0.5156277520422375,6.254333190423505,3.274757470148547
362.0,-28.687234998135008,5.637496297673818,35.077829147686096,24.682230571657442,5.326432775781466,-25.28567575344371,-38.90514214346183,1.924873531155047,2.1999419572380816,-4.818244429502912,40.1265324142933,43408.90430028486,25991.368483879032,25991.368483879032,69400.2727841639,78362.6718133628,104354.04029724184,104354.04029724184,398.4946003021032,132616.79709136364,92134.01171988375,57180.2442070685,38837.519458683615,28262.756794121797,0.0,67100.27625280542,21125.11888348359,1532.8850013369886,103955.54569693973,357175.48983927374,1537264.4739679503,4.303947268777339,1559996.1792598625,4.367590228438824,0.7474542924941164,0.09631496406675587,4.027634451161993,1.2685482001258062,1.0,0.0,4.027634451163497,1.2826668897273525,1.2830099096914502,3.1400471029685026,19444.145418735116,1982.7510330984705,4632.441516551485,4632.441516551485,5.610727818368166,5.637496297673818,-2.258780694773465,7.896276992447283,3.2752217554742926,3.2752217554742926,0.9357776444212265,0.0,0.0,0.0002674132386224638,8.920540144935328e-05,0.0001782078371731105,0.0007177560244654868,0.09631918931108649,0.09631496407193915,0.5156376057348605,7.018186386740979,28262.756794121797,21125.11888348359,0.7474542924481272,1.0342770053985035,0.6469258656512605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436368636033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15465.709865261,1532.8850013369886,0.5156376057348605,6.254557930251526,3.2752217554742926
363.0,-28.69297363600794,5.635483709478522,35.07755245895339,24.679848818946653,5.324614738793843,-25.291023176124764,-38.910326280724234,1.922664278910664,2.220079166595326,-4.819517307564582,40.12611392361728,43405.432346191934,25991.51058343552,25991.51058343552,69396.94292962746,78360.36670254245,104351.87728597797,104351.87728597797,403.4238022921636,132613.81801229535,92133.28643263625,57178.352076285635,38838.81595150068,28261.940726317363,0.0,67100.75667781805,21124.50891528657,1532.8828089320707,103948.45348368581,357157.7964829011,1537086.8763908297,4.303663231006683,1559978.0873294536,4.367755940627037,0.7474542926776272,0.0963080850280453,4.027634451161993,1.2685483413422483,1.0,0.0,4.027634451161735,1.2826775171558897,1.2830203373213243,3.1400210865881233,19443.9923526692,1982.7354247035635,4632.441516551485,4632.441516551485,5.610758493241444,5.635483709478522,-2.2597298179504937,7.895213527429016,3.2756808280940444,3.2756808280940444,0.9359088080268698,0.0,0.0,0.00026725526424907145,8.915356827174691e-05,0.00017810169597732455,0.0007173285265286518,0.09630808513124342,0.09630808502804539,0.515648031588747,7.039596474159907,28261.940726317363,21124.50891528657,0.7474542924481272,1.0342199755337256,0.6468694914217079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436709355099617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15465.642551257173,1532.8828089320707,0.515648031588747,6.254763643988794,3.2756808280940444
364.0,-28.698693651304257,5.6334740043083045,35.077277102896375,24.677822493854933,5.323205919155824,-25.29631293928684,-38.915430021565385,1.920825207138397,2.2326372421123324,-4.820597676560041,40.12575780738417,43401.70772339979,25991.1646204261,25991.1646204261,69392.87234382589,78357.84384979063,104349.00847021674,104349.00847021674,406.49681945788325,132610.27914430067,92132.50145994472,57176.36533355387,38840.15125154539,28261.270674083942,0.0,67101.42192562933,21124.008076700906,1532.8822240611867,103942.51165075885,357142.77959523594,1536976.0692292894,4.303533928282703,1559962.6920573115,4.367896486176423,0.7474542924947807,0.09630231804073465,4.027634451161993,1.2685479468153793,1.0,0.0,4.0276344511612905,1.2826864173263712,1.283029037995724,3.139999298937916,19443.826690468253,1982.7185318603451,4632.441516551485,4632.441516551485,5.6106838105912304,5.6334740043083045,-2.2605370607871165,7.894011065095421,3.2761361911512537,3.2761361911512537,0.9360389117575011,0.0,0.0,0.0002670978880495282,8.910256612127731e-05,0.0001779953219282509,0.0007169000907438931,0.09630231806070925,0.09630231804073405,0.515659016608084,7.053234918672388,28261.270674083942,21124.008076700906,0.7474542924481272,1.0341490590279332,0.6468075709558481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437049642643782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15465.575223704931,1532.8822240611867,0.515659016608084,6.254904715105278,3.2761361911512537
365.0,-28.704395477157288,5.631464973991143,35.077002954051075,24.675721988920145,5.321699123508038,-25.301596127110244,-38.92053634682668,1.9188997734609992,2.2454669471578086,-4.821788521684145,40.125434633685025,43398.074011907374,25991.083638059357,25991.083638059357,69389.15764996673,78355.41747644689,104346.50111450625,104346.50111450625,409.6390144058096,132607.34964054864,92131.76596047332,57174.422495933795,38841.49273837725,28260.84852604239,0.0,67102.34126441964,21123.69253671937,1532.8976948132558,103936.86210010044,357126.22768804716,1536867.1170705114,4.303428306063754,1559948.7210242772,4.368059806536825,0.7474542923668365,0.09629682553038645,4.027634451161993,1.268547733067535,1.0,0.0,4.027634451160211,1.2826957191301986,1.2830381411588034,3.1399765284109225,19443.671469194258,1982.702703695376,4632.441516551485,4632.441516551485,5.610666329017754,5.631464973991143,-2.2614304165611925,7.892895390552336,3.2765890696073687,3.2765890696073687,0.9361683056021054,0.0,0.0,0.0002669410972406469,8.905156512936384e-05,0.00017788953211128305,0.0007164740080324913,0.09629682552512471,0.09629682553038861,0.5156699917535036,7.0672554688419496,28260.84852604239,21123.69253671937,0.7474542924481272,1.0340795319873535,0.6467445575541905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437388841063468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15465.50933395642,1532.8976948132558,0.5156699917535036,6.255075984231455,3.2765890696073687
366.0,-28.710079101099577,5.629457293050834,35.07672901348404,24.673643346782796,5.3202183479326735,-25.306860328063188,-38.92562084421513,1.9169995748962618,2.258245083111035,-4.822951171602194,40.125102925839116,43394.42939270396,25990.921712837095,25990.921712837095,69385.35110554105,78352.97427792416,104343.89599076126,104343.89599076126,412.76711476934724,132604.25620115345,92131.01682768641,57172.4719424661,38842.82765024479,28260.360210392184,0.0,67103.18786063697,21123.32754762382,1532.9089116814575,103931.12887599191,357110.0682550127,1536757.5445575018,4.303316207427962,1559934.3811522354,4.368217308390993,0.7474542925272459,0.09629125453984519,4.027634451161993,1.268547428105958,1.0,0.0,4.027634451162256,1.2827049021811354,1.2830471262846597,3.139954048911272,19443.513370718196,1982.6865821374472,4632.441516551485,4632.441516551485,5.6106313744000476,5.629457293050834,-2.2623057302496097,7.891763023300443,3.277038802135539,3.277038802135539,0.936296800610154,0.0,0.0,0.0002667848913118154,8.900080895599051e-05,0.0001777840823558249,0.0007160492949645415,0.09629125454552356,0.09629125453984522,0.5156809912731619,7.081196254713234,28260.360210392184,21123.32754762382,0.7474542924481272,1.0340097589647124,0.6466820843568197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437726975899006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15465.443222308662,1532.9089116814575,0.5156809912731619,6.255262826919897,3.277038802135539
367.0,-28.715744533400287,5.627450969895263,35.07645554505095,24.67156973378735,5.318736961646973,-25.312108214625212,-38.930687634833134,1.9151006428718798,2.2710326951782918,-4.824117408759593,40.124773291819096,43390.79115978237,25990.758778668445,25990.758778668445,69381.54993845081,78350.55402520894,104341.31280387739,104341.31280387739,415.8970840189868,132601.19652490574,92130.28305450077,57170.52018907433,38844.18096158494,28259.883721028345,0.0,67104.06468261329,21122.97139250344,1532.9208402913168,103925.4157198584,357093.8595400401,1536648.1063932222,4.30320506875286,1559920.1310312646,4.368375678709632,0.7474542924883203,0.09628570273064425,4.027634451161993,1.268547145123594,1.0,0.0,4.027634451162088,1.282714078249419,1.2830561051719522,3.1399315868261906,19443.35851376299,1982.6707911226556,4632.441516551485,4632.441516551485,5.6105962019822035,5.627450969895263,-2.2631867719151253,7.890637741810389,3.277485593341864,3.277485593341864,0.9364244552405326,0.0,0.0,0.00026662926913072465,8.895025613722767e-05,0.000177679012993497,0.0007156261139810679,0.09628570271266278,0.09628570273064413,0.5156920148002107,7.095150103937897,28259.883721028345,21122.97139250344,0.7474542924481272,1.0339396021181355,0.6466194166480195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438064046268553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15465.377377735116,1532.9208402913168,0.5156920148002107,6.2554444811242735,3.277485593341864
