time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
368.0,-28.721447599600435,5.625445327076089,35.076182066375985,24.669473978597694,5.317173910802764,-25.317451597961842,-38.93585183015091,1.913177909220657,2.2860595954203973,-4.8253209911301385,40.12443100672202,43387.394896586455,25990.67713830129,25990.67713830129,69378.07203488774,78348.37480185255,104339.05194015385,104339.05194015385,419.57428916222125,132598.42984447224,92129.55602565524,57168.576120617894,38845.53322781927,28259.377904318382,0.0,67104.91113213765,21122.593310716955,1532.9324152758102,103919.47765099163,357077.13239532,1536518.9923715435,4.303045064981825,1559905.3341067205,4.368538874619811,0.7474542922436082,0.0962799333721762,4.027634451161993,1.268546934123151,1.0,0.0,4.027634451161408,1.2827233673975866,1.283065195948631,3.139908848260349,19443.205080146756,1982.6551452480467,4632.441516551485,4632.441516551485,5.610578578366912,5.625445327076089,-2.2640991847967493,7.889544511872838,3.2779294480116854,3.2779294480116854,0.9365512708604815,0.0,0.0,0.00026647269763165375,8.889875879097228e-05,0.00017757393884068146,0.0007152029137032613,0.09627859219017199,0.0962799333722694,0.5157030676195391,7.111380586550524,28259.377904318382,21122.593310716955,0.7474542924481272,1.0338747323317954,0.6465606490581807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443840005263906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15465.311718403958,1532.9324152758102,0.5157030676195391,6.255626256591539,3.2779294480116854
369.0,-28.72707571053412,5.62344506006089,35.075910605729085,24.667655524704628,5.315981182671011,-25.322656140607982,-38.94085519770158,1.9115616127424746,2.2929798965904524,-4.826298328386205,40.12413816030506,43383.65692082355,25990.032041823957,25990.032041823957,69373.68896264752,78345.81910094498,104335.85114276894,104335.85114276894,421.26692984944384,132594.7867285493,92128.71121548639,57166.549035355274,38846.846866812346,28258.935585780375,0.0,67105.78245259271,21122.262705309382,1532.9403763333314,103914.5842129195,357063.55001181,1536459.7743528425,4.30304290175243,1559892.67449182,4.3686695952029435,0.747454292508381,0.0962751756794302,4.027634451161993,1.268546133530326,1.0,0.0,4.027634451163759,1.2827312232114287,1.2830728557525866,3.139889618558174,19443.026789725358,1982.636964684715,4632.441516551485,4632.441516551485,5.6104393221075455,5.62344506006089,-2.2648430543970255,7.888288114457915,3.278370164044393,3.278370164044393,0.9366771897269695,0.0,0.0,0.0002663182669613319,8.884889149888657e-05,0.00017746937546244535,0.0007147817706387477,0.09627696223351542,0.09627517568089666,0.5157142912910163,7.119278224976654,28258.935585780375,21122.262705309382,0.7474542924481272,1.033795992344728,0.6464965511947082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438738305998757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15465.243938838961,1532.9403763333314,0.5157142912910163,6.255800755728339,3.278370164044393
370.0,-28.73268714690642,5.6214420117731825,35.075638342895274,24.665288964193337,5.314233473370173,-25.3278094829266,-38.94585849540306,1.9093558093903846,2.309695012771897,-4.827675232497034,40.123795979088214,43379.991902062255,25990.36579452491,25990.36579452491,69370.35769658716,78343.29128037144,104333.65707489636,104333.65707489636,425.3578984006599,132592.1994969003,92128.03407672013,57164.73469841106,38848.1104203434,28258.54242200397,0.0,67106.65284234736,21121.96883871263,1532.9628852486549,103908.2991764957,357044.415401599,1536319.0894876067,4.3028794828216945,1559877.8822547481,4.368862289864462,0.7474542926979018,0.09626906802374437,4.027634451161993,1.2685464005777614,1.0,0.0,4.027634451161118,1.2827418271701545,1.2830832651226898,3.1398636622361664,19442.88388501087,1982.6223924592873,4632.441516551485,4632.441516551485,5.610511368932045,5.6214420117731825,-2.2658912356540455,7.887333247427228,3.278809159039935,3.278809159039935,0.9368026168685528,0.0,0.0,0.0002661643758849554,8.879905075431612e-05,0.0001773653251306393,0.0007143626939377109,0.09626906805469856,0.0962690680237444,0.5157251569386537,7.137370245268926,28258.54242200397,21121.96883871263,0.7474542924481272,1.033732942388855,0.6464335511409608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439072128450017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15465.179209050388,1532.9628852486549,0.5157251569386537,6.255999160742928,3.278809159039935
371.0,-28.73828047965839,5.619442431832188,35.075366017321734,24.663305247109406,5.312840061232739,-25.332983670162818,-38.95085323657838,1.9075432517371949,2.3223019629978694,-4.828754615167315,40.123444467050405,43376.37115223385,25989.94959291929,25989.94959291929,69366.32074515313,78340.87933533356,104330.82892825286,104330.82892825286,428.43880912844907,132588.71247522338,92127.31514298354,57162.80695988382,38849.453536777466,28257.88354697053,0.0,67107.33708374799,21121.476348614615,1532.9628065373704,103902.39011912441,357029.41596053494,1536208.2306206045,4.302749750990862,1559862.6867636768,4.369003272649388,0.7474542923041738,0.09626333373006377,4.027634451161993,1.268546029678546,1.0,0.0,4.027634451162488,1.2827505961753731,1.2830918397893276,3.1398421978291946,19442.73215980256,1982.6069207938042,4632.441516551485,4632.441516551485,5.610421523954158,5.619442431832188,-2.2667186800151784,7.8861611118473665,3.279243981239911,3.279243981239911,0.9369268517828316,0.0,0.0,0.0002660110627926385,8.874932101892662e-05,0.0001772617417737119,0.0007139454980407831,0.09626333370932612,0.09626333373006371,0.515736359891478,7.151056578165196,28257.88354697053,21121.476348614615,0.7474542924481272,1.0336622455840558,0.6463730053556053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439404976462549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15465.114313882208,1532.9628065373704,0.515736359891478,6.256171947854196,3.279243981239911
372.0,-28.743856075272205,5.617444264464794,35.075094814935476,24.661236628331267,5.311350521880839,-25.33815150430897,-38.955846860166616,1.9056459509175872,2.3352136493667217,-4.829935968231188,40.12312018648178,43372.82372589949,25989.78008408726,25989.78008408726,69362.60380998676,78338.51264106344,104328.2927251507,104328.2927251507,431.5964970870991,132585.7277033737,92126.59538490917,57160.90646974509,38850.76546129343,28257.434978223013,0.0,67108.20043951644,21121.14107115092,1532.9765900654802,103896.6962280636,357013.000073493,1536098.3945985534,4.302639943874143,1559848.6685592255,4.369164899424174,0.7474542925579842,0.09625780078763747,4.027634451161993,1.2685458549438047,1.0,0.0,4.027634451162136,1.282759759338408,1.2831008094434015,3.1398197689326275,19442.58026062436,1982.5914313883295,4632.441516551485,4632.441516551485,5.61038493227104,5.617444264464794,-2.267625377746509,7.8850696422113025,3.2796765113106665,3.2796765113106665,0.9370504318030476,0.0,0.0,0.0002658583168178848,8.869962814048349e-05,0.0001771586886774013,0.0007135304378397836,0.09625780089200163,0.09625780078763732,0.51574757747143,7.165149617597933,28257.434978223013,21121.14107115092,0.7474542924481272,1.0335935601864659,0.6463118283881079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439736765136229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15465.049423353179,1532.9765900654802,0.51574757747143,6.256339093132653,3.2796765113106665
373.0,-28.749413872260693,5.61544812414135,35.07482385582484,24.65918498290705,5.309884189397337,-25.34330099596247,-38.9608187257312,1.9037713130991263,2.3480931981841877,-4.831090918044563,40.122787376047945,43369.264000485164,25989.53683881324,25989.53683881324,69358.8008392984,78336.12105393606,104325.6578927493,104325.6578927493,434.7448471577518,132582.57869087404,92125.85294939727,57158.9958959465,38852.06339272308,28256.920798124756,0.0,67108.98419084784,21120.756733283528,1532.9861974962666,103890.91304559154,356996.95165418123,1535987.794838213,4.3025235585935935,1559834.2817193859,4.3693210109826905,0.7474542921423054,0.0962521839887849,4.027634451161993,1.2685455422895036,1.0,0.0,4.02763445116098,1.2827688157635317,1.2831096730570415,3.1397976016158906,19442.42357555456,1982.5754539577288,4632.441516551485,4632.441516551485,5.61033242318417,5.61544812414135,-2.2685149542361995,7.883963078377549,3.280106134874556,3.280106134874556,0.9371731813927303,0.0,0.0,0.00026570613883383234,8.865017732885405e-05,0.0001770559615049783,0.0007131166903410623,0.09625218388308965,0.09625218398878516,0.5157588405508359,7.1791841162287255,28256.920798124756,21120.756733283528,0.7474542924481272,1.0335248204927738,0.646251236304658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440067516072495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,44.0,15464.984388721772,1532.9861974962666,0.5157588405508359,6.256518953366345,3.280106134874556
374.0,-28.754954048634655,5.613454012477746,35.07455339640064,24.657138366624736,5.308417708646671,-25.34843464100212,-38.96578046316279,1.9018983010141097,2.36098533167268,-4.8322486983748965,40.12245650007456,43365.73987697503,25989.293399632566,25989.293399632566,69355.0332766076,78333.75028054476,104323.04368017733,104323.04368017733,437.89579758131003,132579.460470306,92125.12415895748,57157.11375538764,38853.34489285538,28256.416790128642,0.0,67109.76168298401,21120.380027257703,1532.996407350126,103885.14788259602,356980.8644719957,1535877.2799750734,4.30240786784682,1559819.9786024534,4.369477845568996,0.7474542927409003,0.09624658448590023,4.027634451161993,1.2685452917264777,1.0,0.0,4.027634451162772,1.282777863570931,1.2831185287692695,3.1397754557052235,19442.269770167964,1982.5597701730933,4632.441516551485,4632.441516551485,5.610279872238886,5.613454012477746,-2.269409266113288,7.882863278591033,3.280533039651092,3.280533039651092,0.9372951541860263,0.0,0.0,0.000265554523160775,8.860085265425589e-05,0.0001769536705065191,0.0007127046995916242,0.09624658451574696,0.09624658448590032,0.5157701458736893,7.193234030047563,28256.416790128642,21120.380027257703,0.7474542924481272,1.0334567064062885,0.6461912364080203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444039722548768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15464.919623521986,1532.996407350126,0.5157701458736893,6.256693624194006,3.280533039651092
375.0,-28.760476623068506,5.611462060611679,35.07428340177476,24.655101040285103,5.306956789559427,-25.35355188521619,-38.970724563673116,1.9000320517071319,2.3738752546004207,-4.833402920518578,40.12212566368477,43362.219492501375,25989.03422392808,25989.03422392808,69351.25371642946,78331.39482588098,104320.42904980906,104320.42904980906,441.045537416765,132576.33757308716,92124.40583790056,57155.23050452104,38854.63925931058,28255.908523278096,0.0,67110.54778258868,21120.000117481362,1533.0062853886875,103879.38351239229,356964.8272964566,1535766.7313158817,4.302291469294926,1559805.677295739,4.369634087227121,0.7474542926157214,0.09624098611233195,4.027634451161993,1.2685450669890268,1.0,0.0,4.027634451162121,1.2827868788046584,1.2831273526161193,3.1397533898343823,19442.11817426079,1982.5443116926567,4632.441516551485,4632.441516551485,5.610223924267699,5.611462060611679,-2.270303453926767,7.881765514538445,3.28095722950614,3.28095722950614,0.9374163512874686,0.0,0.0,0.0002654034684894899,8.855172853686694e-05,0.000176851739952623,0.0007122941605811262,0.0962409861947076,0.09624098611233221,0.5157814952828211,7.207278175118972,28255.908523278096,21120.000117481362,0.7474542924481272,1.0333882825856193,0.64613121074466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440725903806737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15464.854895493612,1533.0062853886875,0.5157814952828211,6.256868343151966,3.28095722950614
376.0,-28.765981618382767,5.609472216139272,35.07401384098683,24.653049010690324,5.3054873505991,-25.358654157377604,-38.97565113203598,1.898159889593941,2.386836297574007,-4.834562410734325,40.121793847130135,43358.70361059585,25988.781336688757,25988.781336688757,69347.4849472846,78329.01429453545,104317.7956312242,104317.7956312242,444.2120085784991,132573.19109020827,92123.65189876249,57153.34121482299,38855.900759932774,28255.39545898406,0.0,67111.29621891683,21119.61662561021,1533.0160612450998,103873.5836226457,356948.71749361086,1535655.5975986302,4.302174296581182,1559791.3337182559,4.369791113610529,0.747454292624138,0.09623535391627566,4.027634451161993,1.2685448026889934,1.0,0.0,4.027634451162138,1.2827959205839072,1.2831362037306773,3.1397312593016986,19441.9590614428,1982.528086700637,4632.441516551485,4632.441516551485,5.610169333780497,5.609472216139272,-2.271204142158383,7.880676358297655,3.281378747380673,3.281378747380673,0.9375367849659065,0.0,0.0,0.00026525297340167193,8.850280365521672e-05,0.00017675016974645521,0.0007118850729195532,0.0962353539594657,0.09623535391627541,0.5157928889776143,7.221398708308357,28255.39545898406,21119.61662561021,0.7474542924481272,1.0333206010665228,0.6460716161577315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441053552003411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15464.790355400313,1533.0160612450998,0.5157928889776143,6.25704216291175,3.281378747380673
377.0,-28.77146912711974,5.607484705385998,35.073744736012635,24.65101577052849,5.3040299041578285,-25.363739489441606,-38.980563695635624,1.8963002664796846,2.399766959835574,-4.835713518471009,40.12146191868293,43355.20635017503,25988.501290392873,25988.501290392873,69343.70764056791,78326.66150319851,104315.16279359139,104315.16279359139,447.3703200763848,132570.03717745937,92122.92350049106,57151.46834746757,38857.17239224832,28254.874383867987,0.0,67112.0467761163,21119.227140069026,1533.0251697645976,103867.792473515,356932.7247200995,1535544.5811123564,4.302056031193285,1559776.9854036774,4.3699467080997625,0.7474542924220879,0.09622973061809827,4.027634451161993,1.2685445592692126,1.0,0.0,4.02763445115971,1.2828049028581592,1.2831449960353578,3.139709274721514,19441.8053388202,1982.51241135558,4632.441516551485,4632.441516551485,5.610108880497949,5.607484705385998,-2.2721009866950035,7.879585692081001,3.2817975810658497,3.2817975810658497,0.9376564517331,0.0,0.0,0.00026510303457889865,8.845404272780235e-05,0.0001766489918510963,0.0007114775653425096,0.09622973061887885,0.09622973061809838,0.5158043320979124,7.235480478306556,28254.874383867987,21119.227140069026,0.7474542924481272,1.0332527611904962,0.646012279953354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441380171298028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15464.726001731018,1533.0251697645976,0.5158043320979124,6.257214570876461,3.2817975810658497
378.0,-28.77693924300888,5.60549960034032,35.07347613777295,24.648992099706106,5.302576506116641,-25.368808760235652,-38.98546239417044,1.8944460233434675,2.412695510964113,-4.8368634874489995,40.121131231268315,43351.72783429033,25988.212605481363,25988.212605481363,69339.94043977169,78324.3311437828,104312.54374926415,104312.54374926415,450.52754935142,132566.90085713388,92122.21215643574,57149.60884694353,38858.44812165801,28254.357107869728,0.0,67112.80522952773,21118.840491726245,1533.0344341078708,103862.01619991273,356916.7483291792,1535433.6562538934,4.301937814466989,1559762.6908345632,4.370102266526357,0.7474542921326631,0.09622412178664617,4.027634451161993,1.2685443218937147,1.0,0.0,4.027634451162868,1.2828138590217115,1.2831537629290601,3.1396873543551465,19441.65521535335,1982.4971030222705,4632.441516551485,4632.441516551485,5.610046562407051,5.60549960034032,-2.27299935572981,7.87849895607013,3.282213802348844,3.282213802348844,0.9377753720996697,0.0,0.0,0.0002649536486787198,8.840544414510804e-05,0.00017654820453361176,0.0007110716308703687,0.09622412177128041,0.09622412178664591,0.5158158218206698,7.249558998413136,28254.357107869728,21118.840491726245,0.7474542924481272,1.0331849518527365,0.6459531483749811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441705767048518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15464.661764404867,1533.0344341078708,0.5158158218206698,6.257386000871423,3.282213802348844
379.0,-28.782391985965663,5.603516911038131,35.0732080073652,24.64696332989263,5.301120189709244,-25.373862684403445,-38.99034352563319,1.8925908881470268,2.425665520237203,-4.838015246975424,40.120800096034614,43348.252686196356,25987.922716262616,25987.922716262616,69336.17540245898,78321.99202587058,104309.9147421332,104309.9147421332,453.6942526247294,132563.75060850484,92121.48386353573,57147.74452386152,38859.71037741579,28253.835866371628,0.0,67113.54624378742,21118.450898814393,1533.0435374098047,103856.22048950847,356900.74762477836,1535322.381122103,4.3018188987831385,1559748.377006854,4.3702580826383395,0.747454292532012,0.09621849460624586,4.027634451161993,1.2685440526483585,1.0,0.0,4.027634451163502,1.2828228183295667,1.2831625336728674,3.1396654265992825,19441.50151496854,1982.4814299448374,4632.441516551485,4632.441516551485,5.609983984343688,5.603516911038131,-2.2739014271656606,7.877418338203792,3.282627436835708,3.282627436835708,0.9378935533816308,0.0,0.0,0.0002648048143813328,8.835704438472885e-05,0.00017644776999660395,0.0007106671172690296,0.09621849463224766,0.09621849460624696,0.5158273580160809,7.263680767212634,28253.835866371628,21118.450898814393,0.7474542924481272,1.0331174447345985,0.6458942361462389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442030344684602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15464.597641090062,1533.0435374098047,0.5158273580160809,6.257557132806526,3.282627436835708
380.0,-28.78782736379321,5.6015368014127604,35.07294036323737,24.644948669616156,5.299672540478446,-25.37890011035256,-38.995206950325496,1.890745287037801,2.4386186260848604,-4.839161197475281,40.12046911761703,43344.780167440505,25987.613155044473,25987.613155044473,69332.39332248498,78319.67496453306,104307.28811957753,104307.28811957753,456.8561364973284,132560.5976727231,92120.77413068032,57145.87933358776,38860.99421899173,28253.309553145562,0.0,67114.3037721373,21118.057506678397,1533.0522003512222,103850.4319830802,356884.82818028145,1535211.1688558646,4.301699169123402,1559734.0700569605,4.370412936884658,0.7474542926362138,0.0962128747660998,4.027634451161993,1.268543764720671,1.0,0.0,4.0276344511621875,1.2828317321547713,1.2831712596257057,3.139643610465403,19441.351731532526,1982.4661562850238,4632.441516551485,4632.441516551485,5.6099171597076865,5.6015368014127604,-2.2748014181229133,7.876338219535674,3.283038491563448,3.283038491563448,0.9380109975895566,0.0,0.0,0.0002646565307014751,8.830884455501594e-05,0.0001763476861464592,0.0007102640161061815,0.09621287481765152,0.0962128747661,0.5158389433990493,7.277779823560138,28253.309553145562,21118.057506678397,0.7474542924481272,1.033049430980889,0.6458352054817146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442353905257188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15464.533706412316,1533.0522003512222,0.5158389433990493,6.257727121011994,3.283038491563448
381.0,-28.793245548160975,5.599559320108628,35.07267322798811,24.64293868923562,5.298226757263955,-25.38392187276822,-39.00006035165859,1.888903081871225,2.4515834310129208,-4.840306753362294,40.120138790294455,43341.341475409725,25987.29775649597,25987.29775649597,69328.63923190569,78317.3692947426,104304.66705123858,104304.66705123858,460.02027691203693,132557.45115157522,92120.06960848099,57144.04178914822,38862.25313259196,28252.78410033664,0.0,67115.0372329286,21117.66474799712,1533.0608882798742,103844.64677432654,356868.9147745794,1535099.8995489758,4.301579196155654,1559719.7913503356,4.370567810131492,0.7474542923982312,0.09620725833472465,4.027634451161993,1.26854355646763,1.0,0.0,4.027634451160753,1.282840629136342,1.2831799694272117,3.139621835857781,19441.203047763756,1982.4509947600616,4632.441516551485,4632.441516551485,5.60984907497367,5.599559320108628,-2.2757033414511367,7.8752626615597645,3.2834470200115247,3.2834470200115247,0.9381277200032928,0.0,0.0,0.00026450879219035113,8.826076828894586e-05,0.00017624802390140527,0.0007098626130145222,0.09620725834057933,0.0962072583347245,0.5158505761686872,7.291890184375234,28252.78410033664,21117.66474799712,0.7474542924481272,1.032982206227415,0.6457769117372283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444267644909902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15464.469963755822,1533.0608882798742,0.5158505761686872,6.2578962682410255,3.2834470200115247
382.0,-28.7986442011935,5.597587304248707,35.07240754482642,24.641119432076835,5.297017495762213,-25.388888089951603,-39.004844951536484,1.8872613845485349,2.4593033102624986,-4.841314624617545,40.119835601168866,43337.70241908593,25986.641903195414,25986.641903195414,69324.34432228134,78314.87846071384,104301.52036390925,104301.52036390925,461.9031504642335,132553.85169952537,92119.32573937168,57142.14969785813,38863.528935015056,28252.331335616116,0.0,67115.86027063118,21117.326326665665,1533.0693295640199,103839.61721344502,356854.9144652607,1535033.8919421309,4.301562987418418,1559706.6858045321,4.370702553281965,0.7474542923841562,0.09620236734585945,4.027634451161993,1.2685430317139255,1.0,0.0,4.027634451163638,1.2828485897596673,1.2831877434004453,3.13960235316355,19441.0460601447,1982.434986478023,4632.441516551485,4632.441516551485,5.609707496650831,5.597587304248707,-2.2765029194942237,7.874090223742931,3.2838530411537996,3.2838530411537996,0.9382437260439428,0.0,0.0,0.0002643616617873248,8.821339722579888e-05,0.00017614826456152595,0.0007094608188603991,0.09620519012919589,0.09620236734741401,0.515862256932836,7.3006179348800515,28252.331335616116,21117.326326665665,0.7474542924481272,1.032905546360352,0.6457147721020841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442997986267994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15464.406259786469,1533.0693295640199,0.515862256932836,6.258064823441669,3.2838530411537996
383.0,-28.804028249228715,5.595613887025775,35.07214144573437,24.63887381544339,5.295280398863078,-25.393922567444672,-39.009722450841195,1.8851747170790203,2.477624489180016,-4.8426579577060185,40.11949646374807,43334.514208649394,25986.810066751856,25986.810066751856,69321.32427540125,78312.79851195254,104299.6085787044,104299.6085787044,466.375775322711,132551.4759606739,92118.65728558047,57140.37298227708,38864.76033700377,28251.86738196951,0.0,67116.62771897328,21116.979548725634,1533.0869629918975,103833.23280338169,356836.2549356875,1534878.7617387103,4.301353185133447,1559692.0264690542,4.370890022792547,0.7474542926037732,0.09619617266296691,4.027634451161993,1.268543175677769,1.0,0.0,4.027634451162596,1.282858624993154,1.283197593136619,3.139577793448196,19440.904988324648,1982.4206011558126,4632.441516551485,4632.441516551485,5.609743797930804,5.595613887025775,-2.2775577878015225,7.873171674827297,3.2842574152362376,3.2842574152362376,0.9383592614960679,0.0,0.0,0.0002642150044835938,8.816513057623596e-05,0.00017604987390735786,0.0007090645372719994,0.09619617266389631,0.09619617266296698,0.5158736589544753,7.32028244688604,28251.86738196951,21116.979548725634,0.7474542924481272,1.032848738551933,0.6456598861029949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443318377888086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15464.343772359556,1533.0869629918975,0.5158736589544753,6.258246105548788,3.2842574152362376
384.0,-28.809395019700688,5.593644937230964,35.07187515220745,24.636924603860848,5.293909980083213,-25.398890512133523,-39.01451829643918,1.8834054725160616,2.490479202838685,-4.843720542685984,40.119141577065285,43331.06206933319,25986.273975377208,25986.273975377208,69317.33604471039,78310.43393050104,104296.70790587824,104296.70790587824,469.5085340655496,132547.85487170762,92117.9036225976,57138.531761429855,38865.96873463083,28251.146965829383,0.0,67117.11570046021,21116.441073895166,1533.083096982346,103827.19937181269,356821.49567191524,1534765.3205483789,4.30121318128082,1559676.686477622,4.371027825946029,0.7474542927207926,0.09619032369675379,4.027634451161993,1.2685428218124435,1.0,0.0,4.027634451161422,1.2828671786642845,1.2832059616156917,3.1395568599358414,19440.745933787002,1982.4043821067341,4632.441516551485,4632.441516551485,5.6096280724817635,5.593644937230964,-2.278403964480692,7.872048901711656,3.284658079881068,3.284658079881068,0.9384737371088765,0.0,0.0,0.000264068892377308,8.81176957518537e-05,0.00017595119662545432,0.0007086671012518577,0.09619032373378499,0.09619032369675365,0.5158855072974717,7.334199745524643,28251.146965829383,21116.441073895166,0.7474542924481272,1.032781807163312,0.6456037572102651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443637916193774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15464.279264360797,1533.083096982346,0.5158855072974717,6.258408471459912,3.284658079881068
385.0,-28.814744803306954,5.5916784138754645,35.07161006527469,24.634905089065455,5.2924501383452975,-25.403852108622377,-39.019309252593644,1.8815574436607256,2.503593684427244,-4.844882632586907,40.11881617348016,43327.664217060206,25985.98280265999,25985.98280265999,69313.6470197202,78308.14707176568,104294.12987442566,104294.12987442566,472.7071363515133,132544.777654247,92117.18462441023,57136.701769704654,38867.20317189509,28250.647779821345,0.0,67117.85095171643,21116.067938347733,1533.0935935600587,103821.42273807415,356805.35483706236,1534653.4040652455,4.301094093069471,1559662.6209945,4.371186137906284,0.7474542921253068,0.09618471587120189,4.027634451161993,1.268542572897859,1.0,0.0,4.02763445116316,1.282876098826135,1.2832146973680594,3.139535029803255,19440.59419497687,1982.3889090542511,4632.441516551485,4632.441516551485,5.609565217351015,5.5916784138754645,-2.279326824502053,7.871005238377517,3.285056803171343,3.285056803171343,0.9385876580489552,0.0,0.0,0.0002639233168067571,8.807033283856414e-05,0.00017585298396819295,0.0007082715365699315,0.09618471577321046,0.09618471587122118,0.5158973771429508,7.3484763170141605,28250.647779821345,21116.067938347733,0.7474542924481272,1.0327155300246933,0.645546059694752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443956442452701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15464.216229574653,1533.0935935600587,0.5158973771429508,6.258561976943701,3.285056803171343
386.0,-28.820077610099034,5.589715003048369,35.071345327528135,24.632922105398052,5.291023567215095,-25.408795095989944,-39.0240821178071,1.879741053105994,2.516613624616866,-4.846013145073039,40.11848429584857,43324.26600329349,25985.609299251544,25985.609299251544,69309.87530254503,78305.87332817035,104291.4826274219,104291.4826274219,475.8812439477624,132541.57388878398,92116.48536261336,57134.87803773626,38868.45258319678,28250.091261362075,0.0,67118.54384455885,21115.651979422306,1533.1001888101746,103815.60138347413,356789.65314611635,1534541.3204141103,4.300969231822618,1559648.2757711874,4.371338299803395,0.7474542925920522,0.09617906689118984,4.027634451161993,1.2685423525562514,1.0,0.0,4.02763445116181,1.2828848704259808,1.2832232852036871,3.1395135635395097,19440.446621373914,1982.3738607346968,4632.441516551485,4632.441516551485,5.609484589585481,5.589715003048369,-2.280227998145286,7.869943001193654,3.285452976854485,3.285452976854485,0.9387008505298529,0.0,0.0,0.0002637782767602181,8.80231721652259e-05,0.0001757551045949922,0.0007078773142343701,0.09617906693924842,0.09617906689118991,0.5159092952645015,7.362626769689882,28250.091261362075,21115.651979422306,0.7474542924481272,1.0326486740096914,0.6454887654241874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444273973791637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15464.15313287884,1533.1001888101746,0.5159092952645015,6.258729320077474,3.285452976854485
387.0,-28.825393591566815,5.587754542915279,35.071081153157444,24.630929727014177,5.289587836409388,-25.413723853833677,-39.02884520413352,1.8779180986762245,2.5296858990283795,-4.847152741127025,40.11815452473692,43320.90086360007,25985.25521597074,25985.25521597074,69306.15607957082,78303.59885110985,104288.8540670806,104288.8540670806,479.06771390826907,132538.4034093394,92115.77487094529,57133.07688343528,38869.66443056668,28249.549342258797,0.0,67119.21377282547,21115.246918386387,1533.107797868792,103809.78635317233,356773.82584218954,1534429.093436276,4.300845472097481,1559634.0216997764,4.37149226969818,0.7474542925468856,0.09617342383585911,4.027634451161993,1.2685421036416669,1.0,0.0,4.027634451161064,1.2828936716654822,1.2832319033650712,3.1394920250352665,19440.296677796567,1982.3585707450115,4632.441516551485,4632.441516551485,5.60940815402131,5.587754542915279,-2.2811379584886975,7.868892501403977,3.285846811944771,3.285846811944771,0.9388133748413631,0.0,0.0,0.0002636337673855395,8.797613138526383e-05,0.00017565763600027565,0.0007074847463643834,0.09617342384233174,0.09617342383585899,0.5159212538734157,7.376838640155427,28249.549342258797,21115.246918386387,0.7474542924481272,1.0325829547727923,0.6454321859345049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444590510682112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15464.090238906341,1533.107797868792,0.5159212538734157,6.2588925043057,3.285846811944771
388.0,-28.830692672466416,5.585797210896804,35.07081748519886,24.62895131846892,5.2881617437023305,-25.418636434556017,-39.03358684675766,1.8761055057919664,2.5427373620401568,-4.848284966319297,40.11782439473107,43317.52078220376,25984.87984221703,25984.87984221703,69302.40062442078,78301.34190583053,104286.22174804757,104286.22174804757,482.2483602427237,132535.22025891673,92115.078994938,57131.257871311216,38870.91235958531,28248.99851086917,0.0,67119.91087045448,21114.83519556401,1533.114721489099,103803.97338780484,356758.10145420046,1534316.901073378,4.300720557765243,1559619.7522140834,4.3716449489355265,0.7474542924925216,0.09616778328577899,4.027634451161993,1.2685418223077431,1.0,0.0,4.027634451162707,1.2829024235918554,1.2832404728803157,3.1394706075037795,19440.149818737395,1982.3435952886455,4632.441516551485,4632.441516551485,5.609327122506423,5.585797210896804,-2.282044299538837,7.867841510435641,3.2862382648097026,3.2862382648097026,0.9389252185170579,0.0,0.0,0.00026348979000060687,8.792932546292583e-05,0.00017556046453768103,0.0007070933752339675,0.09616778329275907,0.09616778328577905,0.5159332580318684,7.3910223283594405,28248.99851086917,21114.83519556401,0.7474542924481272,1.03251627908414,0.6453751237216214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444906061991944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15464.027381742038,1533.114721489099,0.5159332580318684,6.259055825763036,3.2862382648097026
389.0,-28.835975014483953,5.583842975433891,35.070554338532204,24.626967880781763,5.286732219918152,-25.42353429068437,-39.038318605720974,1.8742914961185653,2.555826531192281,-4.849419818754927,40.11749445205477,43314.173090128075,25984.508255549612,25984.508255549612,69298.68134567769,78299.07864898993,104283.58690453955,104283.58690453955,485.43759333723574,132532.03458758048,92114.36866514549,57129.46310628363,38872.11728762429,28248.447683040926,0.0,67120.56497066522,21114.423485112024,1533.1217137238616,103798.14931120232,356742.34112463024,1534204.4491763022,4.300595338192048,1559605.4909240727,4.3717981050620915,0.7474542927818351,0.0961621322970343,4.027634451161993,1.2685416102083402,1.0,0.0,4.027634451162055,1.2829111811563076,1.2832490487085713,3.139449176467403,19439.999909322585,1982.3283087825696,4632.441516551485,4632.441516551485,5.609246908505643,5.583842975433891,-2.2829545030841585,7.866797478518049,3.2866273938889883,3.2866273938889883,0.9390363982539967,0.0,0.0,0.00026334633948944244,8.788264004749359e-05,0.00017546369944194885,0.0007067036408007265,0.09616213235485653,0.09616213229703457,0.5159453063948084,7.40524634994722,28248.447683040926,21114.423485112024,0.7474542924481272,1.0324508051439139,0.6453189586389562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445220623131294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15463.964795397027,1533.1217137238616,0.5159453063948084,6.259218050745475,3.2866273938889883
390.0,-28.841240621533956,5.581891923194485,35.070291694679185,24.62498884359377,5.285306284025479,-25.428416723809953,-39.04303279761223,1.8724823863015223,2.5689243690935655,-4.850551519336519,40.11716408510034,43310.82590660263,25984.126268728676,25984.126268728676,69294.9521753313,78296.81873532812,104280.9450040568,104280.9450040568,488.6282274273108,132528.8350210405,92113.6563796576,57127.66355093221,38873.32536525043,28247.890016983692,0.0,67121.21538223412,21114.006654834877,1533.1282510435874,103792.3167766295,356726.6251106418,1534091.8446262837,4.3004691453868125,1559591.2113940036,4.371950680469346,0.7474542927680737,0.09615647362412282,4.027634451161993,1.2685413607442753,1.0,0.0,4.02763445116372,1.2829199148950075,1.2832576013772063,3.13942780402751,19439.84958717393,1982.3129801893542,4632.441516551485,4632.441516551485,5.609164449435288,5.581891923194485,-2.2838641934023536,7.865756116596838,3.2870141948758373,3.2870141948758373,0.9391469128216678,0.0,0.0,0.00026320341502902904,8.783615073700203e-05,0.00017536726429202701,0.0007063152352685984,0.09615647377033733,0.09615647362413675,0.5159574020240223,7.4194758884300995,28247.890016983692,21114.006654834877,0.7474542924481272,1.0323852418451966,0.6452628376879226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444553420357533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15463.902248999933,1533.1282510435874,0.5159574020240223,6.259379452885254,3.2870141948758373
391.0,-28.8464894933142,5.579944171063051,35.070029594863946,24.62302402071657,5.283888381964306,-25.433283289053954,-39.04772935258222,1.8706821777040528,2.582002165943038,-4.8516784389236,40.116834610092255,43307.478957818974,25983.7302557721,25983.7302557721,69291.20921359108,78294.58389064498,104278.31414641708,104278.31414641708,491.8133433625044,132525.64601508222,92112.96566413583,57125.86073130994,38874.561036473206,28247.331868665155,0.0,67121.89290513836,21113.589452900353,1533.1346150043307,103786.50080305457,356710.976030513,1533979.3977503274,4.300342576560109,1559576.9705151506,4.372102557286447,0.7474542923582003,0.09615083118102304,4.027634451161993,1.2685410612775012,1.0,0.0,4.027634451161107,1.2829286061427345,1.2832661122152091,3.139406535856674,19439.703817193902,1982.2981157881543,4632.441516551485,4632.441516551485,5.609078962558623,5.579944171063051,-2.2847720780518905,7.864716249114942,3.2873986990760065,3.2873986990760065,0.9392567711645733,0.0,0.0,0.000263061015913731,8.778985795545558e-05,0.0001752711579582754,0.0007059281540878055,0.09615083110173156,0.09615083118102288,0.5159695452836279,7.433680604866652,28247.331868665155,21113.589452900353,0.7474542924481272,1.03231905738294,0.6452064607150504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444584680343466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15463.839896804551,1533.1346150043307,0.5159695452836279,6.259539725199985,3.2873986990760065
392.0,-28.85172186147691,5.577999658428191,35.06976801109444,24.62104931417855,5.282464625478166,-25.438135583827883,-39.05241990052161,1.8688783478291295,2.5951318346175754,-4.8528091165195875,40.116504882267314,43304.179359074304,25983.34151618317,25983.34151618317,69287.52087525747,78292.3328270258,104275.67434320897,104275.67434320897,495.0104710356536,132522.4462297936,92112.24970121203,57124.09623326051,38875.72607550168,28246.771886584636,0.0,67122.49796208632,21113.170901724563,1533.140985228987,103780.66387217332,356695.2753057813,1533866.5591791586,4.300215521117383,1559562.7188071925,4.372255050113122,0.747454292706344,0.09614516887443801,4.027634451161993,1.2685408612666653,1.0,0.0,4.027634451162773,1.2829373133284978,1.283274639658014,3.139385228973157,19439.55271895184,1982.282708055436,4632.441516551485,4632.441516551485,5.608995045775746,5.577999658428191,-2.2856845640683514,7.863684222496543,3.2877809470550146,3.2877809470550146,0.9393659848728613,0.0,0.0,0.00026291913515258587,8.774364688936325e-05,0.00017517548826322262,0.0007055428315280788,0.09614516887464498,0.09614516887443865,0.5159817346280353,7.447940951137184,28246.771886584636,21113.170901724563,0.7474542924481272,1.032254802471655,0.6451514868164527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446158422569968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15463.777740795762,1533.140985228987,0.5159817346280353,6.259699528279531,3.2877809470550146
393.0,-28.856932121016715,5.576071274680293,35.069505959417796,24.620262497942917,5.2821264002863675,-25.44256948532117,-39.05663365786893,1.8683003373567229,2.6025818774438676,-4.8533457751186315,40.116146386549275,43298.99278645048,25981.502947426157,25981.502947426157,69280.49573387664,78290.4962782204,104271.99922564655,104271.99922564655,493.7395629665116,132518.478681066,92111.38031263262,57122.04913715451,38877.034639420126,28246.479455419438,0.0,67123.51409483957,21112.327238487807,1533.1468048863144,103778.25966268004,356687.8233898626,1533795.579425856,4.300106364296617,1559547.2237865517,4.372302953784756,0.7474321630704015,0.09613988572085032,4.027634451161993,1.2685387199418625,1.0,0.0,4.027634451163851,1.2829403008645557,1.2832774468045787,3.139377918401835,19439.369241453707,1982.2639985574797,4632.441516551485,4632.441516551485,5.608598155982225,5.576071274680293,-2.2861478564120787,7.862219131092372,3.2881609260286035,3.2881609260286035,0.9394745502938867,0.0,0.0,0.0002627779239188964,8.770215231247408e-05,0.00017507577160642232,0.0007051412092857952,0.09614226068926392,0.09614273214199938,0.5159939736849715,7.45592765256248,28246.479455419438,21112.327238487807,0.7474542924481272,1.0321345160205624,0.6450644512632763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444646907461397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15463.715548575987,1533.1468048863144,0.5159939736849715,6.259858289040025,3.2881609260286035
394.0,-28.862132590512175,5.574127543126286,35.069249301444394,24.6169654064812,5.279398257497792,-25.447813444661342,-39.061796421278245,1.8650791116469578,2.621794421172808,-4.855333602082484,40.1159376024091,43297.79850076227,25983.24778648091,25983.24778648091,69281.04628724318,78288.17250634127,104271.42029282218,104271.42029282218,501.5104883448803,132517.73902826937,92111.0491849548,57120.67517937569,38878.193339532336,28246.318735447203,0.0,67124.51207497955,21112.83217898104,1533.1959706342616,103769.9098044773,356660.22195330693,1533648.384433888,4.300026439827286,1559538.199702913,4.372616018578836,0.7474542922467937,0.09613471115215445,4.027634451161993,1.268541132709943,1.0,0.0,4.0276344511613384,1.2829556183019015,1.2832925875198395,3.1393404368055244,19439.299359608776,1982.2568725924527,4632.441516551485,4632.441516551485,5.608974812449126,5.574127543126286,-2.287707194766216,7.861834737892503,3.288542529695368,3.288542529695368,0.9395835799129623,0.0,0.0,0.00026263704767429125,8.765133720995902e-05,0.00017498571046433223,0.0007047784759272021,0.09613471115955977,0.09613471115215429,0.5160058814177076,7.477128023255318,28246.318735447203,21112.83217898104,0.7474542924481272,1.0321273726333346,0.6450370686106095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446778426651392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15463.662751709475,1533.1959706342616,0.5160058814177076,6.260001670032532,3.288542529695368
395.0,-28.867315206001763,5.572194580730208,35.068986685705724,24.615233670361363,5.278293661315866,-25.45258903637966,-39.066369413025654,1.8635674916937663,2.6341796739405368,-4.856105223618782,40.11549948215147,43294.228473737385,25981.955487529318,25981.955487529318,69276.18396126671,78285.61313675522,104267.56862428453,104267.56862428453,504.51269735342066,132512.50011966046,92110.13406215214,57118.74939913433,38879.31629224201,28244.931495375946,0.0,67124.24778761796,21111.79529225066,1533.1489334243847,103763.0559269311,356649.50826158194,1533528.2672200943,4.299818818466838,1559519.2633648359,4.372694276143563,0.747454292665108,0.09612809438995545,4.027634451161993,1.26853999143932,1.0,0.0,4.02763445116312,1.2829629594444747,1.283299750551478,3.13932247342976,19439.106230269037,1982.2371788805594,4632.441516551485,4632.441516551485,5.608695845311176,5.572194580730208,-2.2883557501438108,7.860550330874018,3.2889162894677098,3.2889162894677098,0.9396903684193456,0.0,0.0,0.0002624967242788559,8.76063497305938e-05,0.0001748903745482621,0.000704394497707205,0.09612809445408117,0.0961280943899613,0.5160183310448203,7.49028489755932,28244.931495375946,21111.79529225066,0.7474542924481272,1.0320589987161943,0.6449864229498842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447087209966436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15463.59080262961,1533.1489334243847,0.5160183310448203,6.2602193268580235,3.2889162894677098
396.0,-28.87248173028504,5.570263440505314,35.06872784768173,24.61323490077632,5.276815579606109,-25.457387493745255,-39.071009774319805,1.8617213430663218,2.647505960298872,-4.857306133270568,40.11519637092273,43291.00943837689,25981.73682698726,25981.73682698726,69272.74626536414,78283.48479433631,104265.22162132358,104265.22162132358,507.7577882681653,132509.77203406597,92109.49226176196,57117.016905802535,38880.52817328825,28244.550412742377,0.0,67125.07858603064,21111.51044715457,1533.1665926129556,103757.46383305542,356632.8345587594,1533416.8082495895,4.299707317041615,1559506.1624592117,4.372861978310819,0.7474542925501915,0.09612266382431846,4.027634451161993,1.2685398941813038,1.0,0.0,4.027634451162137,1.2829718602534785,1.2833084743038745,3.13930069391097,19438.97078343585,1982.2233671473796,4632.441516551485,4632.441516551485,5.608648643303061,5.570263440505314,-2.289327533791194,7.859590974296507,3.2892900583834366,3.2892900583834366,0.9397971595381247,0.0,0.0,0.0002623569052938183,8.756072130746105e-05,0.00017479618398635725,0.0007040151325551027,0.09612266386205577,0.09612266382431833,0.5160307403489004,7.5048120935694556,28244.550412742377,21111.51044715457,0.7474542924481272,1.0319950117686782,0.6449304842584744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444739494565411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15463.530496549924,1533.1665926129556,0.5160307403489004,6.260321098624075,3.2892900583834366
397.0,-28.877631891461025,5.568336304533046,35.06846881830599,24.611310276109748,5.275431477801908,-25.462161823225387,-39.075619995687134,1.8599614095662353,2.6605998472573447,-4.858402720978739,40.11486262706139,43287.736837437995,25981.256316672137,25981.256316672137,69268.99315411013,78281.27641789321,104262.53273456535,104262.53273456535,510.94230590059306,132506.4665281789,92108.80187534659,57115.26229489106,38881.71064495059,28243.933793613538,0.0,67125.64443856412,21111.049544898513,1533.1689839178111,103751.59042866476,356617.6098197896,1533303.436237312,4.29957297120616,1559491.7376631142,4.373008215862296,0.7474542922796434,0.09611696944427855,4.027634451161993,1.2685396606521682,1.0,0.0,4.027634451161746,1.2829803579160965,1.2833167954574332,3.139279901138899,19438.82508291109,1982.2085098286461,4632.441516551485,4632.441516551485,5.60854491607555,5.568336304533046,-2.2902227123100047,7.858559016843051,3.289661155383477,3.289661155383477,0.939903187252422,0.0,0.0,0.0002622175974004006,8.751541099904916e-05,0.00017470218640135143,0.0007036365446434073,0.09611696938347469,0.09611696944427842,0.5160432092986541,7.51900256823609,28243.933793613538,21111.049544898513,0.7474542924481272,1.0319304005715382,0.6448762942910222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447701738265437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15463.468688400593,1533.1689839178111,0.5160432092986541,6.260489532928935,3.289661155383477
398.0,-28.88276582569319,5.566412637876386,35.06821049960215,24.60936305522921,5.2740225767287185,-25.4669240258719,-39.080220682639606,1.8581807769074046,2.6737872349883105,-4.859525239760851,40.114535932561154,43284.495946059134,25980.839998799194,25980.839998799194,69265.33594485832,78279.07684411257,104259.91684291177,104259.91684291177,514.1497244381026,132503.28614083235,92108.10370448991,57113.52280643648,38882.867664503814,28243.369297920577,0.0,67126.23696242439,21110.62761774712,1533.1748268407102,103745.76711847367,356602.0255887375,1533190.202770697,4.299443336698532,1559477.6176462255,4.373159729173109,0.7474542925479288,0.09611132205783075,4.027634451161993,1.2685394029458985,1.0,0.0,4.027634451162515,1.2829889512099995,1.2833252129151378,3.139258874648524,19438.677739542334,1982.1934849864465,4632.441516551485,4632.441516551485,5.608455045999165,5.566412637876386,-2.2911388703677527,7.857551508244139,3.2900302417660185,3.2900302417660185,0.9400086405045768,0.0,0.0,0.0002620787962383301,8.7470215999944e-05,0.0001746085802383861,0.000703259533236607,0.09611132208643987,0.09611132205783032,0.5160557152219826,7.533312474749152,28243.369297920577,21110.62761774712,0.7474542924481272,1.0318668091529002,0.6448223214164192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448007571539145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15463.407329375754,1533.1748268407102,0.5160557152219826,6.260641723851213,3.2900302417660185
