time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
399.0,-28.887883490128697,5.564492669987524,35.06795267723076,24.60742942001673,5.27262549143331,-25.47167040142943,-39.08479999573899,1.856412402734046,2.6869510992495975,-4.860636911164921,40.11420747868507,43281.23755027183,25980.39614666353,25980.39614666353,69261.63369693536,78276.88462678857,104257.2807734521,104257.2807734521,517.3505236164056,132500.06668753427,92107.41110999737,57111.764033480744,38884.052307240694,28242.785914082167,0.0,67126.83822132286,21110.19156492806,1533.1793647037223,103739.9302498357,356586.5924814135,1533076.8690463805,4.299311587623109,1559463.4216850016,4.373309189313634,0.7474542925456331,0.09610566242828246,4.027634451161993,1.2685391287552195,1.0,0.0,4.027634451161983,1.2829974863794604,1.2833335728815813,3.1392379906586787,19438.531573020566,1982.1785801492422,4632.441516551485,4632.441516551485,5.608359232132096,5.564492669987524,-2.292048399416522,7.856541069404045,3.2903971628321482,3.2903971628321482,0.9401134750948995,0.0,0.0,0.0002619405022934908,8.742525238862158e-05,0.00017451524990486924,0.0007028836327699961,0.09610566248728898,0.09610566242828245,0.5160682674300193,7.547588010414529,28242.785914082167,21110.19156492806,0.7474542924481272,1.0318024136422737,0.6447680048264739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448312453445378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15463.34600768298,1533.1793647037223,0.5160682674300193,6.26079653196932,3.2903971628321482
400.0,-28.892985090531372,5.562576344797367,35.06769540453252,24.605490825511538,5.2712248459431255,-25.476402672791686,-39.08937330180777,1.8546424282034704,2.7001502665657426,-4.861751409100841,40.11387950863475,43278.02466557638,25979.959022818803,25979.959022818803,69257.98368839518,78274.68674794976,104254.64577076856,104254.64577076856,520.5593263587652,132496.85000448028,92106.70493165041,57110.042849277015,38885.180091525996,28242.204233711724,0.0,67127.38432523771,21109.756775971062,1533.1840647344466,103734.0864444098,356571.12066000886,1532963.319318506,4.299179688139099,1559449.2467324438,4.373459196151169,0.7474542922104178,0.09609999633787404,4.027634451161993,1.2685389221506198,1.0,0.0,4.027634451163115,1.2830060280920654,1.283341940033328,3.139217090937144,19438.3825397351,1982.163382983496,4632.441516551485,4632.441516551485,5.608264870693713,5.562576344797367,-2.292961535413318,7.855537880210685,3.290761993582135,3.290761993582135,0.9402177124520386,0.0,0.0,0.00026180270933868593,8.73803690793114e-05,0.00017442234025937453,0.0007025094266809563,0.09609999629939216,0.09609999633787382,0.5160808641205956,7.561901675666604,28242.204233711724,21109.756775971062,0.7474542924481272,1.0317396452219043,0.6447148969173412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444861638132427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15463.284960823497,1533.1840647344466,0.5160808641205956,6.260949548027624,3.290761993582135
401.0,-28.898062486687003,5.5606868561862095,35.06744690494922,24.605282151047163,5.271804071209912,-25.480921025022848,-39.09362048199398,1.854662609547431,2.6717457564994334,-4.861726150549208,40.113785587433284,43273.56099527128,25976.73863333878,25976.73863333878,69250.29962861005,78271.47709852691,104248.2157318657,104248.2157318657,513.6364012683043,132490.47283169627,92105.75506002097,57107.83895677212,38886.573448054274,28242.25709983056,0.0,67128.83054788483,21109.79629093833,1533.1883111028267,103734.5793305974,356571.4713015722,1533207.5310100545,4.299860348932223,1559445.1874511437,4.373443511223125,0.7474542922089956,0.09610041429667984,4.027634451161993,1.268535935175605,1.0,0.0,4.02763445116042,1.2830062165859144,1.2833419527019645,3.139216629736641,19438.182076933717,1982.142941466629,4632.441516551485,4632.441516551485,5.607569688796972,5.5606868561862095,-2.2930115907224904,7.8536984469087,3.2911247232664165,3.2911247232664165,0.9403213495046904,0.0,0.0,0.00026166563641947626,8.73387055053594e-05,0.00017432693091411688,0.0007021251527150338,0.09612227237723985,0.0961004142966786,0.5160935082274222,7.533471907048636,28242.25709983056,21109.79629093833,0.7474542924481272,1.0316029500798753,0.6446345131009404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448919367281645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15463.223881661092,1533.1883111028267,0.5160935082274222,6.261101894970897,3.2911247232664165
402.0,-28.903133680518412,5.558766921727391,35.06719122405155,24.601273191534005,5.267978061622879,-25.48586260842947,-39.098544989805646,1.8507069895339705,2.726854602593505,-4.864481021148633,40.11338643240818,43271.943137940834,25980.3921350582,25980.3921350582,69252.33527299903,78270.71659263958,104251.10872769778,104251.10872769778,527.0669970215095,132493.37794291312,92105.51577810403,57106.74232340539,38887.52606077627,28242.26921521534,0.0,67129.79527599161,21109.80535389517,1533.2718810182116,103724.04173067627,356533.22952610743,1532753.781550914,4.2990488813292425,1559427.9360303981,4.373864220463097,0.7474542924660742,0.09609020868205877,4.027634451161993,1.2685393699770793,1.0,0.0,4.027634451163231,1.283024953563965,1.2833605190054604,3.1391707853959487,19438.131578401175,1982.1377920493926,4632.441516551485,4632.441516551485,5.6083583661513146,5.558766921727391,-2.2951587953651247,7.853925717092515,3.291492354776713,3.291492354776713,0.9404263870790609,0.0,0.0,0.0002615287969196876,8.729042053409388e-05,0.0001742383763855937,0.0007017684874451475,0.09609020871515464,0.09609020868206126,0.5161036067080377,7.591335623742111,28242.26921521534,21109.80535389517,0.7474542924481272,1.0316184488315656,0.6446011485665393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449220927725301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15463.169183443664,1533.2718810182116,0.5161036067080377,6.2613710054463665,3.291492354776713
403.0,-28.908187776628612,5.556873491995083,35.066933656961915,24.600490286853187,5.267941013108985,-25.490413219940983,-39.10284574432296,1.8501664564178577,2.7228582439788056,-4.864488885650981,40.112951331926475,43267.804845828316,25977.211567874918,25977.211567874918,69245.01641370324,78267.67726072481,104244.88882859974,104244.88882859974,526.0666187879106,132485.30804670922,92104.511310114,57104.63889520323,38888.74712767864,28240.4192181095,0.0,67129.16634578814,21108.422560394334,1533.178391315091,103718.82220981183,356533.12035951245,1532762.7708555057,4.299075410749875,1559409.1312166678,4.373812816167619,0.7474542922811256,0.09608518207864739,4.027634451161993,1.2685368929198018,1.0,0.0,4.027634451160661,1.2830277565289816,1.2833631478016614,3.1391639274103382,19437.919593475064,1982.1161756027864,4632.441516551485,4632.441516551485,5.607671780649496,5.556873491995083,-2.2952431418301193,7.852116633825203,3.2918476526419465,3.2918476526419465,0.9405279007548418,0.0,0.0,0.00026139248435442554,8.724827166813376e-05,0.00017414421268629177,0.0007013892304857901,0.09609342420629127,0.09608518207872122,0.5161168848726142,7.587347129629791,28240.4192181095,21108.422560394334,0.7474542924481272,1.0315190875008962,0.6445455410983671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449522131732133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15463.100774523467,1533.178391315091,0.5161168848726142,6.261486390246057,3.2918476526419465
404.0,-28.91322602616801,5.5549674792099974,35.06667969649328,24.597670963872247,5.265485975160179,-25.495196441662056,-39.10753527944905,1.8474563906542396,2.7523945711856186,-4.8663830134347625,40.112647094242185,43265.3538318192,25978.72153421031,25978.72153421031,69244.07536602952,78266.18290914407,104244.90444335439,104244.90444335439,533.2616362984554,132485.33135544742,92104.04595889857,57103.21688157393,38889.810085916266,28240.42691209302,0.0,67130.23699800929,21108.428318958435,1533.2364518218926,103711.64280705593,356506.8288710608,1532522.699366589,4.298719057414921,1559395.9823259485,4.374098491364218,0.7474542925524775,0.09607821313447328,4.027634451161993,1.268538378165104,1.0,0.0,4.027634451162517,1.2830406806801875,1.2833759010596055,3.1391323064104206,19437.821384827308,1982.1061611077494,4632.441516551485,4632.441516551485,5.607997735403592,5.5549674792099974,-2.2967466761800677,7.851714155390065,3.292207746208913,3.292207746208913,0.940630784631118,0.0,0.0,0.00026125666431065696,8.720233405610444e-05,0.00017405433025455253,0.0007010272169071629,0.09607821315042957,0.09607821313447348,0.5161289929927151,7.618777584620375,28240.42691209302,21108.428318958435,0.7474542924481272,1.031488617686288,0.6444987499910392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444982233208791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15463.044697310674,1533.2364518218926,0.5161289929927151,6.261582593705002,3.292207746208913
405.0,-28.918247365509863,5.553071529341109,35.0664227609788,24.595984804350906,5.264374593350452,-25.499827537379318,-39.11198334591461,1.845954765219906,2.7650021819575272,-4.8671890126901705,40.11223527544533,43261.97239933676,25977.51398426668,25977.51398426668,69239.48638360343,78263.83623792855,104241.35022219524,104241.35022219524,536.3137883983582,132480.52410936117,92103.27572075234,57101.41188216067,38890.95982065741,28239.173887165933,0.0,67130.13370782335,21107.491742821832,1533.1972471873094,103705.03643379688,356495.6416394878,1532403.0889753154,4.298518438901375,1559378.1840056584,4.374185829689906,0.747454292648933,0.09607183414270087,4.027634451161993,1.2685375737259164,1.0,0.0,4.027634451161938,1.2830479657709395,1.2833830144489344,3.1391144825532113,19437.658832234156,1982.0895853562793,4632.441516551485,4632.441516551485,5.607737062939772,5.553071529341109,-2.2974355680420016,7.85050709738311,3.2925608881720705,3.2925608881720705,0.9407316823348773,0.0,0.0,0.00026112136479909074,8.715878247328222e-05,0.0001739625823258085,0.0007006576897885308,0.09607183415920381,0.0960718341427005,0.5161423111678184,7.632191194647703,28239.173887165933,21107.491742821832,0.7474542924481272,1.0314218452917256,0.6444493703472991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450121602992863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,70.0,15462.980688167867,1533.1972471873094,0.5161423111678184,6.261743383457975,3.2925608881720705
406.0,-28.923253138446444,5.5511778732072345,35.06616902070926,24.59402095936241,5.262923596847146,-25.504478583856272,-39.116479468625016,1.84414904225697,2.7785349655722484,-4.868367112413352,40.11193138450026,43258.859270142435,25977.238736064908,25977.238736064908,69236.09800620735,78261.74043074573,104238.97916681063,104238.97916681063,539.6022748779505,132477.72196054802,92102.61256737364,57099.73140677034,38892.09017844811,28238.742793737387,0.0,67130.8329721855,21107.169518032977,1533.2115418245537,103699.37689193268,356479.29016657476,1532289.426849248,4.298396762777561,1559365.0502976454,4.3743496279096306,0.7474542925726139,0.09606634326288567,4.027634451161993,1.268537451741286,1.0,0.0,4.02763445116362,1.2830566687884768,1.2833915467537633,3.139093189831652,19437.518879023723,1982.0753141005057,4632.441516551485,4632.441516551485,5.607677645416464,5.5511778732072345,-2.298404476323229,7.849582349530463,3.292913889093639,3.292913889093639,0.9408325397410398,0.0,0.0,0.0002609865489570428,8.711478079557704e-05,0.00017387176816146575,0.0007002919235315705,0.09606634326700264,0.09606634326288557,0.5161555253186324,7.646902077985601,28238.742793737387,21107.169518032977,0.7474542924481272,1.0313606273125515,0.6443962834196619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445041988115394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15462.921360129389,1533.2115418245537,0.5161555253186324,6.261849238713562,3.292913889093639
407.0,-28.928243068000395,5.549288607725372,35.065915217065374,24.59214163189756,5.261567891075024,-25.50910583921987,-39.1209454863332,1.8424306622945106,2.79178542216863,-4.8694442869314685,40.11160069532648,43255.69049566529,25976.7118578235,25976.7118578235,69232.40235348878,78259.60105791368,104236.31291573717,104236.31291573717,542.8183959691087,132474.4134556193,92101.93803648712,57098.027474238945,38893.233958053526,28238.100539882136,0.0,67131.33449793566,21106.689460022662,1533.2119294303873,103693.49451976806,356464.34000331425,1532174.6121975435,4.298254945174314,1559350.7585056091,4.374492995543708,0.7474542924802109,0.09606064409926232,4.027634451161993,1.2685372215090323,1.0,0.0,4.027634451162102,1.2830649633821845,1.2833996711552456,3.1390728966248673,19437.376524681367,1982.060797997417,4632.441516551485,4632.441516551485,5.607563908796258,5.549288607725372,-2.299299046638708,7.84858765436408,3.2932644220421556,3.2932644220421556,0.9409326920120444,0.0,0.0,0.00026085222361281924,8.707109406818382e-05,0.0001737811295446354,0.0006999268643158188,0.09606064413162851,0.09606064409926209,0.5161687438936692,7.661229709100098,28238.100539882136,21106.689460022662,0.7474542924481272,1.0312978711248133,0.6443442666404231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450717246282696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15462.860921095256,1533.2119294303873,0.5161687438936692,6.262008213753528,3.2932644220421556
408.0,-28.933217299455617,5.547403281847216,35.065662204370334,24.590254097152524,5.260195570615586,-25.513720625305396,-39.12540193470193,1.840698896465366,2.805067423300727,-4.87054253655845,40.11127812123703,43252.55089167154,25976.23910537874,25976.23910537874,69228.78999705028,78257.49600036193,104233.73510574068,104233.73510574068,546.0423760825797,132471.24931501667,92101.28476076071,57096.339652070405,38894.38345410034,28237.514209275978,0.0,67131.89766337632,21106.251196011013,1533.2158273975192,103687.6927296581,356449.0978439837,1532060.4642074616,4.298118506889975,1559336.8175283154,4.3746409430129365,0.7474542921727028,0.09605502111097372,4.027634451161993,1.2685369846830148,1.0,0.0,4.027634451161889,1.2830733195344002,1.2834078577526067,3.13905245307691,19437.238656070356,1982.046739311626,4632.441516551485,4632.441516551485,5.607461856251595,5.547403281847216,-2.300210604931902,7.8476138867791185,3.2936131234104726,3.2936131234104726,0.9410323209744208,0.0,0.0,0.00026071838422411515,8.702752113167814e-05,0.000173690863092437,0.0006995633040431604,0.09605502106384675,0.09605502111097382,0.5161819525647049,7.675609959859173,28237.514209275978,21106.251196011013,0.7474542924481272,1.0312354097926522,0.6442920935820333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445101368181697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15462.800935293912,1533.2158273975192,0.5161819525647049,6.2621528710981,3.2936131234104726
409.0,-28.938175816709563,5.545521958577591,35.06540972490337,24.588361044321232,5.258823626072143,-25.51832122848138,-39.12984106047077,1.838969037843953,2.8183683404483872,-4.8716372742534855,40.110953324031634,43249.408054215775,25975.758792355064,25975.758792355064,69225.16684657084,78255.36683777614,104231.1256301312,104231.1256301312,549.2700914394227,132468.03692152974,92100.60119231089,57094.642408750515,38895.50975951153,28236.91129139855,0.0,67132.42105091008,21105.80054167051,1533.2187558170563,103681.85553869177,356433.9049342739,1531945.951793387,4.297980440653861,1559322.7805677692,4.374788029369167,0.7474542921448956,0.09604936472632984,4.027634451161993,1.2685367170860995,1.0,0.0,4.02763445116168,1.2830816658913518,1.2834160351732193,3.1390320337591384,19437.09439442263,1982.0320287175164,4632.441516551485,4632.441516551485,5.607358171613168,5.545521958577591,-2.3011207526754074,7.846642711252998,3.2939598644501045,3.2939598644501045,0.941131389842887,0.0,0.0,0.00026058503059772577,8.698413760272332e-05,0.00017360089299500245,0.0006992009373791585,0.09604936467883364,0.09604936472632983,0.5161951660565522,7.6900056147018745,28236.91129139855,21105.80054167051,0.7474542924481272,1.0311733997210337,0.6442402549644002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451309196278999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15462.740992331077,1533.2187558170563,0.5161951660565522,6.262300689945699,3.2939598644501045
410.0,-28.943118762693867,5.543644750700296,35.065157844744824,24.586482031177752,5.2574605316521215,-25.522906929956036,-39.13427026765419,1.8372486989142751,2.8316330336742794,-4.872725945884051,40.110629200638826,43246.292353481236,25975.26494527536,25975.26494527536,69221.5572987566,78253.25899088156,104228.52393615691,104228.52393615691,552.4883475360257,132464.83028379435,92099.9362404314,57092.96960303111,38896.62959711144,28236.30634763743,0.0,67132.93594474887,21105.34838992415,1533.2213943966678,103676.03558862089,356418.7967140882,1531831.7050700542,4.297842086871917,1559308.772822992,4.374934170696495,0.7474542927138225,0.09604372522872615,4.027634451161993,1.2685364769632002,1.0,0.0,4.02763445116237,1.2830899669420526,1.2834241678911333,3.139011725546359,19436.95406165301,1982.017718757477,4632.441516551485,4632.441516551485,5.6072515653931125,5.543644750700296,-2.3020275093773876,7.845672260077684,3.2943046707335126,3.2943046707335126,0.9412299059238608,0.0,0.0,0.0002604521582680283,8.694087092938996e-05,0.00017351128733863834,0.0006988400385505675,0.09604372534319121,0.096043725228726,0.5162083939263972,7.704358979558322,28236.30634763743,21105.34838992415,0.7474542924481272,1.0311117236959022,0.6441889028817896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451603788604306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15462.681247849381,1533.2213943966678,0.5162083939263972,6.262446495020868,3.2943046707335126
411.0,-28.94804617078431,5.54177805665809,35.06490957770801,24.58517599096524,5.256723348268548,-25.527449043973174,-39.13861363017929,1.8361262215190495,2.833702692006,-4.8734996243944995,40.11039128572224,43242.887664399015,25974.00328505994,25974.00328505994,69216.89094945896,78250.93674639708,104224.94003145702,104224.94003145702,552.9841357909318,132460.82821558826,92099.1704605134,57091.1213787649,38897.832313053885,28235.88818413124,0.0,67133.72049718513,21105.035819456116,1533.2240840713453,103671.95589566609,356408.06016834336,1531814.250207591,4.297922582009129,1559298.4908381444,4.375037113643378,0.7474542922760719,0.09603976633243036,4.027634451161993,1.2685353038227185,1.0,0.0,4.027634451161821,1.283095477457147,1.2834295099604072,3.1389982444205975,19436.79244993323,1982.0012389483902,4632.441516551485,4632.441516551485,5.6069792122050774,5.54177805665809,-2.302696576024867,7.844474632682957,3.2946475829548247,3.2946475829548247,0.9413278808442357,0.0,0.0,0.0002603197657219193,8.689846214514317e-05,0.00017342130357677615,0.0006984776168512462,0.09604564094557932,0.09603976633409012,0.5162216403301508,7.707202316400526,28235.88818413124,21105.035819456116,0.7474542924481272,1.0310301654197933,0.644130659587266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451897467177586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15462.621554099154,1533.2240840713453,0.5162216403301508,6.262591736659571,3.2946475829548247
412.0,-28.952958629871663,5.539905411219823,35.06465874221815,24.582590313535206,5.254577924308299,-25.532052545698264,-39.143113035801775,1.8336718401348944,2.8583942186528475,-4.875071615925963,40.11003236784822,43240.19799906389,25974.71745259195,25974.71745259195,69214.91545165583,78249.13529920617,104223.85275179813,104223.85275179813,558.9849439647514,132459.33573955388,92098.61644159908,57089.67914145679,38898.81922238032,28235.48298775574,0.0,67134.30221013605,21104.73295107996,1533.251646368951,103664.86780783338,356386.2459987497,1531607.7647490515,4.297606268325026,1559282.9795573535,4.37526138301876,0.7474542921837741,0.09603288976246281,4.027634451161993,1.2685363022284584,1.0,0.0,4.027634451160062,1.283107201857447,1.2834410681248565,3.1389695618039735,19436.675528677617,1981.9893162983913,4632.441516551485,4632.441516551485,5.607133378756228,5.539905411219823,-2.3039684036451877,7.8438738148650105,3.2949905381699267,3.2949905381699267,0.9414258680485504,0.0,0.0,0.00026018783653490124,8.685454991105618e-05,0.00017333328662384506,0.0006981231167393346,0.09603288976577157,0.09603288976246177,0.5162342128549086,7.733465834578794,28235.48298775574,21104.73295107996,0.7474542924481272,1.0309918055751481,0.6440850143004153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452190233875677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15462.563432463343,1533.251646368951,0.5162342128549086,6.262779421661617,3.2949905381699267
413.0,-28.95785484743312,5.5380415845075275,35.06440701050496,24.580897483415924,5.253428232065449,-25.536574842892534,-39.14746072897685,1.8321482275248744,2.8711100141841257,-4.87593265213837,40.10964702436591,43236.94811413508,25973.659205475386,25973.659205475386,69210.60731961046,78246.91742059645,104220.57662607184,104220.57662607184,562.0608451951703,132454.96897212803,92097.90900473174,57087.93969827035,38899.96589606822,28234.392346056185,0.0,67134.3582421244,21103.917757518564,1533.2224022826094,103658.51578087667,356374.29803878476,1531490.0849496908,4.297420137697518,1559266.3263762244,4.375361340470538,0.7474542925825136,0.09602675285810641,4.027634451161993,1.2685356719745324,1.0,0.0,4.027634451163514,1.2831145822974304,1.2834482818344932,3.1389515065369067,19436.526229791503,1981.9740920489162,4632.441516551485,4632.441516551485,5.6069049361276955,5.5380415845075275,-2.3047080348136557,7.842749619321183,3.2953285868904794,3.2953285868904794,0.9415224533972798,0.0,0.0,0.00026005640480627123,8.681213780766776e-05,0.00017324426699860348,0.0006977645782298821,0.09602675288326588,0.0960267528581064,0.5162476689963619,7.7470426663225,28234.392346056185,21103.917757518564,0.7474542924481272,1.0309267732924163,0.6440360680621721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445248212358439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15462.502039985397,1533.2224022826094,0.5162476689963619,6.262905608190853,3.2953285868904794
414.0,-28.962735888080246,5.536180769218482,35.06415780854712,24.578992451448016,5.252023592624387,-25.541108974270955,-39.15184390554202,1.8303966788150619,2.884541295403608,-4.877071039409093,40.10934127087082,43233.912728396026,25973.297834685487,25973.297834685487,69207.21056308152,78244.87259442332,104218.17042910881,104218.17042910881,565.3188983835862,132452.07879323943,92097.26527763993,57086.30541161262,38901.066517808125,28233.908364130606,0.0,67134.97488193873,21103.556000614593,1533.232731977799,103652.85153072522,356358.5019666644,1531376.5579906362,4.297292051513588,1559253.112888217,4.3755182050745,0.7474542924926868,0.09602126090119578,4.027634451161993,1.2685355313075708,1.0,0.0,4.0276344511626805,1.28312302545607,1.2834565591379614,3.1389308517243864,19436.390376343363,1981.9602388525504,4632.441516551485,4632.441516551485,5.606826927417039,5.536180769218482,-2.3056563818445848,7.841837151063066,3.2956661748509704,3.2956661748509704,0.9416189071002773,0.0,0.0,0.00025992544134344214,8.676939893720422e-05,0.0001731560424062379,0.0006974092418222308,0.09602126096253064,0.0960212609011958,0.5162610798812067,7.761612334812696,28233.908364130606,21103.556000614593,0.7474542924481272,1.0308667082215635,0.6439849393617217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452773059398503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15462.443536833292,1533.232731977799,0.5162610798812067,6.263017511517383,3.2956661748509704
415.0,-28.967598475553494,5.5343278198532095,35.06391005303631,24.577529879193776,5.250990277415096,-25.54572607316081,-39.1562654293142,1.8291178752526798,2.893779954774004,-4.877971929842658,40.109053336013154,43231.1177295176,25972.353923825576,25972.353923825576,69203.47165334318,78243.11599413797,104215.46991796355,104215.46991796355,567.5559085773566,132448.82762271515,92096.4991894118,57084.50092572367,38902.220292986814,28233.3577047516,0.0,67135.57799773841,21103.14440342276,1533.2325516429619,103647.9140093862,356346.0017505089,1531296.2407876737,4.297217404616178,1559240.6695304364,4.375636774008535,0.7474542923341759,0.09601647313283544,4.027634451161993,1.2685345894983042,1.0,0.0,4.027634451161704,1.2831292616122687,1.2834626295762188,3.1389155961584243,19436.228699557196,1981.9437524085388,4632.441516551485,4632.441516551485,5.606623166429115,5.5343278198532095,-2.3064264164410107,7.84075423629422,3.2960015648796204,3.2960015648796204,0.9417147328227486,0.0,0.0,0.00025979503339848445,8.672630585901384e-05,0.0001730687275394706,0.0006970575694567402,0.09601821937531342,0.09601647313921502,0.5162745238440819,7.771751884616663,28233.3577047516,21103.14440342276,0.7474542924481272,1.0308017554518474,0.6439375219347024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453063104471553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15462.384177907501,1533.2325516429619,0.5162745238440819,6.263168360522256,3.2960015648796204
416.0,-28.972372889176643,5.5324858298465385,35.063667761016326,24.576326447445922,5.25045636039337,-25.550015996647197,-39.16036250358445,1.8280994673768782,2.8906190977377832,-4.878714469845122,40.10889151834046,43227.35762590006,25971.038800764625,25971.038800764625,69198.3964266647,78240.38683589279,104211.42563665741,104211.42563665741,566.7817390749115,132444.62039442052,92095.72820157024,57082.69898960589,38903.3657910715,28233.194757763114,0.0,67136.56054883462,21103.02260140933,1533.2469946517938,103644.6438975825,356335.69896876736,1531327.8483243994,4.2974303522101485,1559233.6764705149,4.375743662459093,0.7474542921008526,0.09601330058816933,4.027634451161993,1.268533220193349,1.0,0.0,4.027634451161107,1.2831342777397838,1.2834674827769745,3.1389033252674015,19436.06598874685,1981.927160523405,4632.441516551485,4632.441516551485,5.6063392722760526,5.5324858298465385,-2.307075391260659,7.839561221107198,3.296336226436461,3.296336226436461,0.9418103504104174,0.0,0.0,0.00025966704878656603,8.668639258890887e-05,0.00017298065619765718,0.0006967028502862924,0.09602410151006692,0.09601330063653869,0.5162877352219599,7.769333567582919,28233.194757763114,21103.02260140933,0.7474542924481272,1.0307110739807754,0.6438720910413159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445335206400562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15462.323904653444,1533.2469946517938,0.5162877352219599,6.263327319026792,3.296336226436461
417.0,-28.97719814752115,5.530649430316272,35.06342680144023,24.57487644804644,5.24943264530016,-25.554574574900194,-39.16474107010288,1.8268090736115223,2.895106891409455,-4.879709494116398,40.10869321833898,43224.54750274826,25970.36794359383,25970.36794359383,69194.91544634209,78238.64239796542,104209.01034155925,104209.01034155925,567.871870047049,132442.26235535077,92095.06009176208,57080.9652003195,38904.54987938064,28233.25201379154,0.0,67137.80189317217,21103.065383147317,1533.2812949399008,103641.1384715122,356321.893320924,1531296.8438761034,4.297509843148844,1559225.1068344603,4.375889149842759,0.7474542915863455,0.09600986948833429,4.027634451161993,1.2685326003795492,1.0,0.0,4.027634451161774,1.283140565776257,1.2834736065422803,3.1388879430566594,19435.924989521667,1981.9127826038116,4632.441516551485,4632.441516551485,5.606194455084427,5.530649430316272,-2.3079129568530323,7.838562387169304,3.296671105817537,3.296671105817537,0.941906030233582,0.0,0.0,0.0002595377602143702,8.664375581763041e-05,0.0001728940043967398,0.0006963538485076623,0.09602497806912584,0.09600986958691203,0.5163000054476188,7.774816385525867,28233.25201379154,21103.065383147317,0.7474542924481272,1.0306401683576585,0.6438183301193859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445363579448705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15462.269983820283,1533.2812949399008,0.5163000054476188,6.263548886630278,3.296671105817537
418.0,-28.982019444678887,5.528797733720024,35.063176442472844,24.571313545480393,5.24631776566254,-25.559037644062407,-39.16916985819114,1.8233359650460716,2.9374906173968043,-4.881727031776042,40.10817151394761,43221.96400395877,25972.20359154972,25972.20359154972,69194.1675955085,78236.80978330356,104209.01337485328,104209.01337485328,578.1616330473771,132441.34632461882,92094.67444808931,57079.828668744514,38905.384199272,28232.332949765525,0.0,67137.71714903752,21102.37844288019,1533.2957758129057,103630.8517418059,356293.9019106519,1530934.892659679,4.296831588893129,1559202.5612821777,4.376169653538388,0.7474542922268649,0.09599991547570787,4.027634451161993,1.2685350774368276,1.0,0.0,4.027634451162314,1.2831570390407285,1.2834899183884148,3.1388476457823122,19435.843602512534,1981.9044834385377,4632.441516551485,4632.441516551485,5.60659071436786,5.528797733720024,-2.309525766093681,7.838323499813706,3.297004601675651,3.297004601675651,0.9420013147644717,0.0,0.0,0.00025940863699475407,8.660064972536217e-05,0.00017280798726939192,0.000696007402962166,0.09599991544372297,0.09599991547570783,0.5163120004748127,7.819217649172856,28232.332949765525,21102.37844288019,0.7474542924481272,1.0306303302196873,0.6437806621874154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453922557288836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15462.21028718994,1533.2957758129057,0.5163120004748127,6.263751662236036,3.297004601675651
419.0,-28.986824026152256,5.526960781826516,35.06292589171592,24.569864803366386,5.245442346492328,-25.563450025576216,-39.17339845849199,1.822068345916249,2.949621717435832,-4.88229805761193,40.10771023452492,43218.62089339526,25970.434227220976,25970.434227220976,69189.05512061623,78234.47009259723,104204.9043198182,104204.9043198182,581.0828306826297,132435.5289645974,92093.91927159316,57078.07007239096,38906.499110224664,28230.624644779215,0.0,67137.12375500388,21101.101576496687,1533.2259179086593,103623.82148913557,356285.97978523234,1530811.9698370756,4.296582118554995,1559182.6272113728,4.376211009344913,0.7474542927054568,0.09599314552283322,4.027634451161993,1.2685340900206938,1.0,0.0,4.027634451162317,1.2831632196291933,1.2834959355354718,3.138832526953113,19435.68422856003,1981.888231818208,4632.441516551485,4632.441516551485,5.606208763657327,5.526960781826516,-2.310054250816292,7.8370150326428085,3.2973304222529767,3.2973304222529767,0.9420944063579934,0.0,0.0,0.00025928002031166546,8.655951058999e-05,0.00017272050972167547,0.00069565507537728,0.09599314554812953,0.0959931455228332,0.5163261400508196,7.831919775047766,28230.624644779215,21101.101576496687,0.7474542924481272,1.0305632897396713,0.6437365570069432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454209095479857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15462.149438501932,1533.2259179086593,0.5163261400508196,6.263791286467984,3.2973304222529767
420.0,-28.991614582963155,5.525142342498738,35.06268634696807,24.569209024217002,5.245432123450722,-25.567794531158217,-39.177514985762514,1.8216120718096926,2.9331825398722344,-4.88266723076109,40.10759919272227,43214.87323898617,25968.212719333806,25968.212719333806,69183.08595831998,78231.83803987308,104200.05075920689,104200.05075920689,577.0858927517547,132430.80456684442,92093.08975833526,57076.12495811192,38907.738666914825,28230.753807637524,0.0,67138.49247455235,21101.198102456372,1533.2454438855157,103622.96486645514,356280.8581360911,1530956.8899388323,4.297050641306253,1559177.8285973873,4.376260450124484,0.7474542920900564,0.09599226743877523,4.027634451161993,1.268532052547671,1.0,0.0,4.027634451162167,1.2831656131959441,1.2834981652345703,3.1388266718981646,19435.509166429205,1981.8703804489,4632.441516551485,4632.441516551485,5.605729209219515,5.525142342498738,-2.310424817265274,7.835567159764011,3.2976576046546353,3.2976576046546353,0.9421878870441815,0.0,0.0,0.00025915183753919853,8.65194791396732e-05,0.00017263235839952532,0.0006953000340752726,0.09600800438767594,0.09599226744111783,0.5163401017856941,7.815849770633349,28230.753807637524,21101.198102456372,0.7474542924481272,1.030453371954138,0.6436676137070847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454494650969285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15462.092452616329,1533.2454438855157,0.5163401017856941,6.263859841852543,3.2976576046546353
421.0,-28.996390645573353,5.523303722436861,35.062440566202966,24.565830558445327,5.24233400021498,-25.572372249205397,-39.182046871259786,1.8183156038470325,2.976980703127481,-4.884913345758555,40.10721556928452,43212.91704272864,25970.634407425223,25970.634407425223,69183.55145015386,78230.68455918996,104201.31896661519,104201.31896661519,587.723807299175,132431.8074137779,92092.73599488816,57074.96847842705,38908.63057384568,28230.4884471627,0.0,67139.11902100837,21100.999769587794,1533.2995754357296,103613.59515931601,356249.6983581898,1530594.7768584639,4.296410029011544,1559161.2505951142,4.3765966898516835,0.7474542925136155,0.0959832010804263,4.027634451161993,1.2685345098236578,1.0,0.0,4.0276344511624265,1.2831812599086867,1.2835136520843409,3.1387883980230558,19435.43450748642,1981.8627673554602,4632.441516551485,4632.441516551485,5.606251976335466,5.523303722436861,-2.312210741787959,7.83551446422482,3.2979873100937995,3.2979873100937995,0.9422820885982285,0.0,0.0,0.0002590241006954732,8.647542829762365e-05,0.00017254867239784955,0.0006949629774518433,0.09598320105215923,0.0959832010804263,0.5163521842065094,7.861894048886029,28230.4884471627,21100.999769587794,0.7474542924481272,1.030450688941953,0.6436324705006475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454779383593244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,92.0,15462.037570973756,1533.2995754357296,0.5163521842065094,6.264103207597667,3.2979873100937995
422.0,-29.00114999084124,5.521479687176084,35.06219166694154,24.564366519358032,5.241450570707503,-25.576744711973085,-39.18622755501417,1.8170452918393334,2.98922827431511,-4.885488603543544,40.10675446404198,43209.57317529824,25968.884231293196,25968.884231293196,69178.45740659143,78228.31554994018,104197.19978123337,104197.19978123337,590.6713877343573,132425.97414789736,92091.93000564692,57073.18763100499,38909.713749602146,28228.77436666399,0.0,67138.48811626613,21099.718577627955,1533.2295025063477,103606.52839349901,356241.7182982926,1530470.94815856,4.296158674142279,1559141.3244504114,4.3766387942944185,0.7474542926860154,0.09597639706186933,4.027634451161993,1.2685333427274603,1.0,0.0,4.02763445116243,1.2831874504332585,1.283519680941423,3.1387732554601375,19435.264409910946,1981.84542222991,4632.441516551485,4632.441516551485,5.605874167759627,5.521479687176084,-2.312745197107093,7.834224884283177,3.2983078969459645,3.2983078969459645,0.9423736848417041,0.0,0.0,0.0002588968686464436,8.643480958959397e-05,0.00017246205905684965,0.0006946141305757019,0.09597639706188602,0.09597639706186924,0.5163665207292227,7.874716877858646,28228.77436666399,21099.718577627955,0.7474542924481272,1.030384498483085,0.6435887132351069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455063265349783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15461.974231103799,1533.2295025063477,0.5163665207292227,6.264209216904582,3.2983078969459645
423.0,-29.005894863455005,5.51965748504896,35.06194774264447,24.562458728346996,5.24001481502854,-25.581159381988538,-39.190501103270776,1.8152793335620465,3.002952014606194,-4.886673135151375,40.106472400549464,43206.67912655961,25968.66425525502,25968.66425525502,69175.34338181463,78226.38631310409,104195.0505683591,104195.0505683591,593.9969040135038,132423.47084054194,92091.33433244414,57071.62714589966,38910.785762827196,28228.42027218282,0.0,67139.20603501002,21099.453901422014,1533.247821008428,103601.0536643456,356225.28674482834,1530357.361327107,4.296037980098067,1559129.1354885374,4.376806457890156,0.7474542924463288,0.09597108678140583,4.027634451161993,1.2685333421779799,1.0,0.0,4.027634451161712,1.2831959531552402,1.2835280231627193,3.1387524572988834,19435.138697851296,1981.832603167371,4632.441516551485,4632.441516551485,5.605826681776826,5.51965748504896,-2.313736480654521,7.833393965703481,3.2986298191796912,3.2986298191796912,0.9424656626227689,0.0,0.0,0.00025877008079487087,8.63933068540038e-05,0.00017237677394086706,0.000694270633304399,0.09597108677808193,0.0959710867814057,0.5163806757950503,7.889625149757592,28228.42027218282,21099.453901422014,0.7474542924481272,1.0303270989791398,0.6435387261509959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455346163995781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15461.917775912574,1533.247821008428,0.5163806757950503,6.264275204461206,3.2986298191796912
424.0,-29.01062472435775,5.5178402494119405,35.061703343495054,24.560650472436123,5.238712520356482,-25.58554719239488,-39.19473277693612,1.8136349883936242,3.016321880081705,-4.887706408736559,40.10614459628103,43203.676783077346,25968.068276442238,25968.068276442238,69171.74505951958,78224.31965827098,104192.38793471322,104192.38793471322,597.2307278040971,132420.1075688312,92090.64921825021,57070.006343056564,38911.82541688183,28227.719634117988,0.0,67139.54505099982,21098.930208486177,1533.2437274068313,103595.15720690912,356210.95389394934,1530241.0577592927,4.295884337725544,1559114.9699963117,4.376942800193869,0.7474542925169393,0.09596538059859494,4.027634451161993,1.2685330427112063,1.0,0.0,4.027634451160977,1.2832038874959975,1.283535797441415,3.1387330496803503,19434.994109986656,1981.8178593083935,4632.441516551485,4632.441516551485,5.605698028493099,5.5178402494119405,-2.3146154553360967,7.832455704748037,3.2989492543499694,3.2989492543499694,0.942556929814277,0.0,0.0,0.00025864375098827013,8.635222893399042e-05,0.00017229152205427972,0.0006939272698689534,0.09596538056728986,0.09596538059859488,0.5163948207607928,7.904028288818267,28227.719634117988,21098.930208486177,0.7474542924481272,1.0302683017434224,0.6434907586916091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445562821285435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15461.859320979696,1533.2437274068313,0.5163948207607928,6.264429929383142,3.2989492543499694
425.0,-29.015337255968188,5.516022757009405,35.06145791474622,24.55830577472227,5.236963487858822,-25.589798317649215,-39.198876335844375,1.8114245495377186,3.0354144027145367,-4.888993854240862,40.10577346899142,43200.383749089,25968.099088301635,25968.099088301635,69168.48283739063,78221.88980815721,104189.98889645885,104189.98889645885,601.8525867914723,132416.95851171424,92090.08413017496,57068.57807109813,38912.78451008537,28226.96961525541,0.0,67139.75412534078,21098.36960581631,1533.244682846695,103588.13630966737,356193.0959805605,1530077.105608989,4.295639423882865,1559098.932492353,4.377117215594325,0.7474542925930522,0.09595858911947104,4.027634451161993,1.2685336564807224,1.0,0.0,4.027634451163019,1.2832144627516862,1.283546213982254,3.138707182683443,19434.874852673267,1981.8056984467955,4632.441516551485,4632.441516551485,5.605704679814931,5.516022757009405,-2.3156875546788354,7.831710311688241,3.2992671507412163,3.2992671507412163,0.9426477573546332,0.0,0.0,0.00025851794052101257,8.631202385836148e-05,0.0001722059166626511,0.0006935824826444246,0.09595606178971233,0.09595858912112613,0.5164089369405896,7.924408256955417,28226.96961525541,21098.36960581631,0.7474542924481272,1.0302165049377823,0.6434397073966008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455909379785707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15461.801562482855,1533.244682846695,0.5164089369405896,6.264560873349704,3.2992671507412163
426.0,-29.02003710087479,5.514216977782025,35.06121506695,24.557135661039524,5.2361911125538665,-25.594271876398842,-39.2031466361135,1.8104258880779303,3.0428449843781777,-4.889699491044817,40.10547752085246,43197.673678631385,25966.693507285494,25966.693507285494,69164.36718591688,78220.26135968766,104186.95486697316,104186.95486697316,603.6422953410365,132413.15795485844,92089.36857595383,57066.78089489765,38913.986312284644,28226.203087885282,0.0,67140.18940016993,21097.796660019245,1533.227380099646,103583.31257163212,356183.3085237834,1530008.2678311798,4.295564197470013,1559086.1437904064,4.377201588283584,0.7474542925355214,0.09595392255221816,4.027634451161993,1.268532419600524,1.0,0.0,4.027634451162486,1.2832193820653999,1.2835509736236153,3.13869515022391,19434.723840684634,1981.7902995094792,4632.441516551485,4632.441516551485,5.605401258603652,5.514216977782025,-2.3163222965264194,7.830539274308444,3.299581940948805,3.299581940948805,0.9427376974139443,0.0,0.0,0.0002583925248880734,8.627060711075343e-05,0.00017212191777731998,0.0006932441658400059,0.09595392260678838,0.09595392255221805,0.51642340228802,7.932544475423015,28226.203087885282,21097.796660019245,0.7474542924481272,1.0301485265953365,0.6433951715739732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456189526915264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15461.745428162525,1533.227380099646,0.51642340228802,6.264669124896545,3.299581940948805
427.0,-29.024722588411713,5.512412417368231,35.06097392796797,24.555199301708512,5.234729989723889,-25.59863562714496,-39.20736297788096,1.8086430284571475,3.0566140884926085,-4.890907762722672,40.10520303673627,43194.802109828146,25966.547249655385,25966.547249655385,69161.34935948353,78218.31941063378,104184.86666028916,104184.86666028916,606.9770440086431,132410.7656840383,92088.72596092048,57065.208660114746,38915.01922311748,28225.89902374916,0.0,67140.91824686664,21097.569381892547,1533.2489720013486,103577.88961628052,356166.54981595743,1529895.2919849604,4.295449117205155,1559074.2826765238,4.377374246633062,0.7474542923908689,0.09594866134117543,4.027634451161993,1.2685323338815944,1.0,0.0,4.027634451163359,1.2832279603406456,1.2835593937335636,3.138674168300399,19434.588221927526,1981.7764702449385,4632.441516551485,4632.441516551485,5.605369686131643,5.512412417368231,-2.317334572823822,7.829746990192053,3.2998972354768945,3.2998972354768945,0.942827781564827,0.0,0.0,0.000258267548164726,8.622973171723402e-05,0.00017203781644749202,0.0006929054364266022,0.09594866129895946,0.09594866134117543,0.5164374177687225,7.947521851215299,28225.89902374916,21097.569381892547,0.7474542924481272,1.0300923961925585,0.6433454179313965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456468930134385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15461.686616671635,1533.2489720013486,0.5164374177687225,6.2648141439405425,3.2998972354768945
428.0,-29.029393234547065,5.510613260293015,35.06073208949796,24.553432291746162,5.233459585305848,-25.60296694562341,-39.21154037872327,1.8070332963822235,3.069828704478141,-4.891914087717877,40.10487464628544,43191.83382705309,25965.89884902592,25965.89884902592,69157.732676079,78216.29081177076,104182.18966079668,104182.18966079668,610.1703499837167,132407.36154543952,92088.06792311707,57063.61093839929,38916.06331635309,28225.17188464285,0.0,67141.23520099593,21097.02588403557,1533.2426893080883,103572.01931081296,356152.5925774717,1529779.8708657462,4.295293373536183,1559060.0922308404,4.377505947515201,0.747454292581805,0.09594298186607715,4.027634451161993,1.2685320151830095,1.0,0.0,4.027634451161471,1.2832357298026709,1.2835670053984722,3.1386551649254195,19434.449348318296,1981.76230907785,4632.441516551485,4632.441516551485,5.605229716608628,5.510613260293015,-2.3181964666972754,7.82880972699029,3.3002098880483697,3.3002098880483697,0.9429171108709627,0.0,0.0,0.00025814302271851897,8.618925149004832e-05,0.00017195377122847065,0.0006925669330070163,0.09594298189838495,0.09594298186607728,0.5164514938103997,7.961742792195992,28225.17188464285,21097.02588403557,0.7474542924481272,1.0300336666289565,0.6432981713510747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456747490035087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15461.628743806054,1533.2426893080883,0.5164514938103997,6.264969132540049,3.3002098880483697
429.0,-29.034049333992566,5.508818368063905,35.06049122010617,24.55162036875265,5.232139019238654,-25.607290186127646,-39.21571648735551,1.8053798713737053,3.0831998530929923,-4.892973366798248,40.104561116235786,43188.92374507586,25965.38706749315,25965.38706749315,69154.310812569,78214.28365316242,104179.67072065557,104179.67072065557,613.4026818014099,132404.22732242994,92087.4051479225,57062.045239835716,38917.06656454087,28224.556601774355,0.0,67141.62316631523,21096.565978831895,1533.2437530392124,103566.26803885416,356137.90135521383,1529665.055893063,4.295148171739708,1559046.5440255941,4.3776484841769,0.7474542922493828,0.09593741402185955,4.027634451161993,1.2685318157216536,1.0,0.0,4.027634451160662,1.2832437023615473,1.2835748207790492,3.1386356650338176,19434.309474920596,1981.74804596071,4632.441516551485,4632.441516551485,5.605119238898129,5.508818368063905,-2.319098727797721,7.827917095861626,3.300521163026293,3.300521163026293,0.9430060465789409,0.0,0.0,0.0002580189401476378,8.614880134061777e-05,0.00017187013880702004,0.0006922300921851477,0.09593741393312605,0.09593741402186423,0.516465582395395,7.976173219891223,28224.556601774355,21096.565978831895,0.7474542924481272,1.0299767499106804,0.6432511117298044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457025177746283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15461.57151051228,1533.2437530392124,0.516465582395395,6.265096255776537,3.300521163026293
