time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
430.0,-29.03861684143627,5.507048527461888,35.0602583365559,24.55141378976407,5.232594155553314,-25.611410884092717,-39.21958630727602,1.805388198128128,3.0605145112605783,-4.893011428860148,40.104456280343996,43185.12601718104,25962.380872235164,25962.380872235164,69147.50688941621,78211.58710993556,104173.96798217073,104173.96798217073,607.8909191892017,132398.44404084963,92086.51437469688,57060.0532816118,38918.29010342787,28224.476058678898,0.0,67142.76616210677,21096.50578798471,1533.2425168452444,103566.07706298152,356137.3734784284,1529857.9142024233,4.295696065987549,1559042.0138953635,4.377642252673592,0.7474542926545357,0.09593718758609193,4.027634451161993,1.2685290210647509,1.0,0.0,4.0276344511635855,1.2832439144308259,1.2835748767648592,3.1386351463419353,19434.121484364114,1981.7288762588769,4632.441516551485,4632.441516551485,5.604470294869964,5.507048527461888,-2.3192282321997673,7.8262767596616545,3.300830725971,3.300830725971,0.9430944931345715,0.0,0.0,0.00025789727188245875,8.611133359333379e-05,0.00017178593828912498,0.0006918909632784679,0.09595584699246472,0.09593718758628714,0.5164797032045328,7.953525940120699,28224.476058678898,21096.50578798471,0.7474542924481272,1.0298578810779002,0.6431835994501125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457302010694784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15461.514163859087,1533.2425168452444,0.5164797032045328,6.26522993829681,3.300830725971
431.0,-29.043245509105343,5.505252938798892,35.06001901377563,24.547721666190796,5.229129448787925,-25.61586907336575,-39.22402731897307,1.80175301304833,3.1101198442274836,-4.895509503352704,40.10407369802994,43183.43810332421,25965.470639559433,25965.470639559433,69148.90874288365,78210.64865950489,104176.11929906433,104176.11929906433,619.9243366774317,132400.49030758668,92086.26293556721,57059.05237938628,38919.12284020103,28224.37100852233,0.0,67143.49384872336,21096.427263721696,1533.3124098879534,103556.1949623869,356102.7294162851,1529450.9869727106,4.2949712558501005,1559025.4819726697,4.378021714487239,0.7474542925102439,0.0959276229396135,4.027634451161993,1.2685321388160808,1.0,0.0,4.027634451161522,1.2832611346057978,1.2835919432192333,3.1385930287674717,19434.06842014917,1981.7234652148463,4632.441516551485,4632.441516551485,5.605137279507164,5.505252938798892,-2.321210403773252,7.826463342572144,3.301144854669498,3.301144854669498,0.9431842441912852,0.0,0.0,0.00025777402835287636,8.606835410458084e-05,0.0001717056742482955,0.0006915676890624337,0.09592762296038287,0.09592762293961381,0.5164916100323503,8.005629347580168,28224.37100852233,21096.427263721696,0.7474542924481272,1.0298675981723346,0.6431514898616686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457573586111783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15461.46281398613,1533.3124098879534,0.5164916100323503,6.265467676685204,3.301144854669498
432.0,-29.047857614000886,5.503474526298985,35.059775499754686,24.546395998355024,5.22838506164128,-25.6200950915199,-39.22806027168406,1.8006225391602813,3.122016035618401,-4.895945494692912,40.10358570103284,43180.125638586374,25963.409499988917,25963.409499988917,69143.53513857529,78208.27754232132,104171.68704231024,104171.68704231024,622.7768334078573,132394.08565125754,92085.45172509713,57057.29982136209,38920.168781927816,28222.39860894731,0.0,67142.56739087513,21094.952981366143,1533.2247392726244,103548.91020890238,356096.68322590017,1529325.9815942594,4.294693137099756,1559004.3951247507,4.378036832586142,0.7474542923746544,0.09592061911740472,4.027634451161993,1.2685308255581185,1.0,0.0,4.027634451161773,1.2832666639648689,1.283597316476352,3.138579505149722,19433.897220675153,1981.7060077269152,4632.441516551485,4632.441516551485,5.604692343599576,5.503474526298985,-2.3216483363362443,7.825122862635229,3.3014482663019313,3.3014482663019313,0.9432709332291233,0.0,0.0,0.00025765127978032875,8.60293409318548e-05,0.00017162193884847396,0.0006912304334813305,0.09592061906240193,0.0959206191174042,0.5165062654519503,8.017961530311311,28222.39860894731,21094.952981366143,0.7474542924481272,1.029801775914397,0.6431110295084528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445784880789596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15461.39989224392,1533.2247392726244,0.5165062654519503,6.265565479133816,3.3014482663019313
433.0,-29.052455829631118,5.5016974523648186,35.059537902473934,24.544501513615273,5.226948844626486,-25.62437779289631,-39.232207148428984,1.7988708078916935,3.1358132594521635,-4.897137805863027,40.10331619475904,43177.34774256395,25963.248872099954,25963.248872099954,69140.5966146639,78206.40453921823,104169.65341131818,104169.65341131818,626.1147578771634,132391.7463835229,92084.85292873527,57055.79613208122,38921.17421850451,28222.092972204715,0.0,67143.26719070922,21094.724540635703,1533.2457160226786,103543.53865344102,356080.1490420283,1529212.8477895411,4.294574836321604,1558992.7495761993,4.378207416982941,0.7474542926852168,0.09591540940883639,4.027634451161993,1.2685308651207015,1.0,0.0,4.027634451160505,1.2832750920986642,1.2836055897965655,3.1385588919794367,19433.770849497792,1981.6931214530746,4632.441516551485,4632.441516551485,5.604657669035765,5.5016974523648186,-2.322652733081656,7.824350185446475,3.301753866762457,3.301753866762457,0.9433582476464163,0.0,0.0,0.00025752895445597387,8.598924274724019e-05,0.00017153971170873368,0.000690899252620492,0.0959154094602695,0.09591540940883625,0.5165207416929477,8.032951065315217,28222.092972204715,21094.724540635703,0.7474542924481272,1.0297472778362364,0.6430629540252475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445812305476149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15461.344997249675,1533.2457160226786,0.5165207416929477,6.265609218693689,3.301753866762457
434.0,-29.057039434492992,5.499925821488765,35.05929959920003,24.54276174483823,5.225695901938748,-25.628629014080712,-39.23630387345327,1.7972854815264554,3.1490875791419626,-4.89813188554548,40.10299153017481,43174.42556754404,25962.59570512642,25962.59570512642,69137.02127267046,78204.41594957012,104167.01165469654,104167.01165469654,629.3188614283863,132388.3716203896,92084.20685182954,57054.21646980336,38922.21153558465,28221.359965693064,0.0,67143.57150127771,21094.17664504437,1533.2387004186708,103537.69279326816,356066.36426201364,1529096.9753395398,4.294415673069148,1558978.720687013,4.378337515586923,0.7474542924468287,0.09590975556506054,4.027634451161993,1.2685305574117232,1.0,0.0,4.027634451161985,1.2832827427535394,1.2836130860028006,3.138540180568391,19433.63450014024,1981.6792176880222,4632.441516551485,4632.441516551485,5.604516670607355,5.499925821488765,-2.323509476530712,7.8234352980194775,3.3020569070028154,3.3020569070028154,0.9434448305722329,0.0,0.0,0.0002574070710551036,8.594964646643717e-05,0.00017145742458866644,0.0006905678301808223,0.09590975554418696,0.09590975556506054,0.5165352440252227,8.04721946468743,28221.359965693064,21094.17664504437,0.7474542924481272,1.0296893615698537,0.6430165182190593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458396485584362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15461.287685545525,1533.2387004186708,0.5165352440252227,6.2657614549866745,3.3020569070028154
435.0,-29.061609167211127,5.4981732506915755,35.05906756641834,24.542044463474326,5.225655535817119,-25.63271401787046,-39.240176033321745,1.7967603865276276,3.1353619624206885,-4.898454880646473,40.10283190497682,43170.630003609054,25960.308495664787,25960.308495664787,69130.93849927385,78201.65800141983,104161.96649708462,104161.96649708462,625.9813684868568,132383.1093506987,92083.40819033183,57052.380192728284,38923.36444178172,28221.14285361408,0.0,67144.5072953958,21094.01437010615,1533.2387373560364,103535.98512859776,356061.8854190269,1529213.5609364577,4.294797122519368,1558971.8232520476,4.3783732185133815,0.7474542926742171,0.09590807250712756,4.027634451161993,1.2685285529075192,1.0,0.0,4.027634451162042,1.2832854440879944,1.2836156321545718,3.138533573895832,19433.46594902636,1981.662030257668,4632.441516551485,4632.441516551485,5.604022933243708,5.4981732506915755,-2.3238581051244824,7.822031355816058,3.3023586274424805,3.3023586274424805,0.9435310364121373,0.0,0.0,0.00025728560942036405,8.591223617865052e-05,0.00017137337324171352,0.0006902293020801683,0.09592234472333182,0.09590807251444698,0.5165497334746482,8.033816843067143,28221.14285361408,21094.01437010615,0.7474542924481272,1.0295844185011134,0.6429510282007733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445866905737008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15461.231240318288,1533.2387373560364,0.5165497334746482,6.26588521027838,3.3023586274424805
436.0,-29.066165236681794,5.496403556651095,35.05883104839065,24.53898279871794,5.222818615198562,-25.63713132465164,-39.24453469282014,1.7937847031684158,3.176047318258668,-4.900529241251004,40.10247080663981,43168.91785044737,25962.363284857696,25962.363284857696,69131.28113530506,78200.73056966631,104163.093854524,104163.093854524,635.8396309741947,132383.9619167563,92083.03942473959,57051.22670552065,38924.23635468771,28220.868062232283,0.0,67145.10441691999,21093.808968490735,1533.2872683857972,103527.25422354981,356033.122149539,1528877.8459394155,4.294201159456352,1558956.2202097713,4.378683114642877,0.7474542924042927,0.09589962513092466,4.027634451161993,1.2685306865395978,1.0,0.0,4.027634451162679,1.283299582589933,1.283629618948068,3.1384989957165663,19433.388124000972,1981.6540943136517,4632.441516551485,4632.441516551485,5.604466498302342,5.496403556651095,-2.3255256454934217,7.821929202144517,3.3026631449544763,3.3026631449544763,0.9436180414155647,0.0,0.0,0.0002571645635012415,8.587014365298866e-05,0.00017129441984825282,0.0006899113066726298,0.09589962508190643,0.09589962513092612,0.5165625434214534,8.076576559509647,28220.868062232283,21093.808968490735,0.7474542924481272,1.0295803653242153,0.642919811136211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445894081395185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15461.17915732217,1533.2872683857972,0.5165625434214534,6.266091041859874,3.3026631449544763
437.0,-29.07070551756393,5.494647475584584,35.058591694446385,24.537542194034927,5.2219287572064985,-25.641307237445957,-39.248529298324115,1.792530477088519,3.188411263232126,-4.901126804059611,40.102033907181486,43165.7607753164,25960.729727981397,25960.729727981397,69126.4905032978,78198.48353097877,104159.21325896017,104159.21325896017,638.8080931401055,132378.475743272,92082.2644182444,57049.54166258193,38925.24750629164,28219.26248431181,0.0,67144.50999060346,21092.608872740355,1533.2233068088767,103520.40516582006,356024.83662851184,1528755.1763579962,4.293956542007068,1558937.3419623622,4.378731991636329,0.7474542924169815,0.09589303165469888,4.027634451161993,1.268529618349858,1.0,0.0,4.027634451161503,1.2833056854015203,1.2836355685874667,3.138484070458885,19433.22456508596,1981.63741594591,4632.441516551485,4632.441516551485,5.604113864195584,5.494647475584584,-2.326087617968822,7.820735093553406,3.3029595760034174,3.3029595760034174,0.9437027360009764,0.0,0.0,0.0002570439892345952,8.583158361615014e-05,0.00017121240561844507,0.0006895809833351705,0.09589303161266717,0.09589303165469887,0.5165774080129237,8.089538067291755,28219.26248431181,21092.608872740355,0.7474542924481272,1.029518132055349,0.6428784837562629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459211767665436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15461.117199044806,1533.2233068088767,0.5165774080129237,6.266195133820924,3.3029595760034174
438.0,-29.07523191760404,5.49289374444658,35.058356767132906,24.53570564920085,5.220550358343291,-25.64551951128213,-39.25260087763888,1.7908379520213868,3.2020989272072597,-4.902261412722308,40.10175404993701,43162.984463508204,25960.447736560433,25960.447736560433,69123.43220006864,78196.61126631284,104157.05900287328,104157.05900287328,642.1148342825327,132375.90957003488,92081.66079371642,57048.03399091165,38926.25200311641,28218.850567161586,0.0,67145.10257027799,21092.300988352614,1533.237029990796,103514.94416859075,356009.10510207235,1528641.299987434,4.293826416459638,1558925.249535745,4.378891514835783,0.7474542925890053,0.09588774032049689,4.027634451161993,1.2685295579070228,1.0,0.0,4.02763445116202,1.2833138332027316,1.2836435642800583,3.138464144121578,19433.097174962797,1981.6244257685141,4632.441516551485,4632.441516551485,5.604052991021049,5.49289374444658,-2.327051841552962,7.819945585999543,3.3032571641427713,3.3032571641427713,0.9437877611836489,0.0,0.0,0.00025692383542617815,8.579229701866516e-05,0.000171131538407513,0.0006892552797704512,0.09588774035085303,0.09588774032049746,0.5165921370686118,8.104360339929542,28218.850567161586,21092.300988352614,0.7474542924481272,1.0294634985138345,0.6428314621804517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459481792021933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15461.062388693812,1533.237029990796,0.5165921370686118,6.266260111611712,3.3032571641427713
439.0,-29.079744035732247,5.49114533234291,35.05812155272648,24.533989244978898,5.219307840265816,-25.649705340510753,-39.25663816099984,1.7892691450443292,3.215381044457729,-4.903251927402986,40.10143592282253,43160.128338971284,25959.809452440462,25959.809452440462,69119.93779141175,78194.67544694855,104154.484899389,104154.484899389,645.3181630572653,132372.62262065674,92081.04286515088,57046.49575717362,38927.27456441918,28218.137721267718,0.0,67145.4122856869,21091.768169152623,1533.2309052270105,103509.16673633174,355995.37190715823,1528525.7793154465,4.293667558448142,1558911.5035821549,4.379021826128433,0.7474542926075514,0.0958821532022943,4.027634451161993,1.2685292534949255,1.0,0.0,4.027634451161718,1.2833214027427087,1.283650982113579,3.1384456322119703,19432.966766087044,1981.6111277640218,4632.441516551485,4632.441516551485,5.6039152053376915,5.49114533234291,-2.327908823084939,7.81905415542785,3.303552534375448,3.303552534375448,0.9438721526786995,0.0,0.0,0.0002568041122192629,8.575335775328841e-05,0.00017105075446597451,0.0006889299115844101,0.09588215319095131,0.09588215320229408,0.5166068792230806,8.118632971860734,28218.137721267718,21091.768169152623,0.7474542924481272,1.0294067075993776,0.6427859606451704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459751000387557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15461.005903147292,1533.2309052270105,0.5166068792230806,6.266402833128186,3.303552534375448
440.0,-29.084241997129542,5.48940136748781,35.05788720876498,24.532231664657616,5.218025048466845,-25.653882453957205,-39.26066646873949,1.7876655052945019,3.228793426582058,-4.904282248477531,40.10112774085701,43157.29688193059,25959.27578261202,25959.27578261202,69116.57266454262,78192.7359962955,104152.01177890752,104152.01177890752,648.5535870430176,132369.51370866795,92080.3992882317,57044.96017386666,38928.26568262782,28217.501929760416,0.0,67145.76761238824,21091.292941327913,1533.229939579526,103503.4581918645,355981.0872493867,1528410.5299076359,4.293516101423922,1558898.1874358277,4.379160138762438,0.7474542925106833,0.09587663039235224,4.027634451161993,1.2685289716115222,1.0,0.0,4.027634451162181,1.2833291340781594,1.2836585623300136,3.138426724844147,19432.830944331636,1981.5972777994155,4632.441516551485,4632.441516551485,5.603800002625141,5.48940136748781,-2.3287961432413073,7.818197510729117,3.303846586298252,3.303846586298252,0.9439561675137862,0.0,0.0,0.0002566848157863431,8.571452133796306e-05,0.00017097029444838006,0.0006886058480456055,0.09587663042567407,0.09587663039235197,0.5166216083932192,8.133075675059615,28217.501929760416,21091.292941327913,0.7474542924481272,1.0293511433740876,0.6427403902962927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460019368820376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15460.949968943736,1533.229939579526,0.5166216083932192,6.2665255360232335,3.303846586298252
441.0,-29.088725828948952,5.48766211753583,35.05765340504495,24.53048735568302,5.216756520697611,-25.65804542207665,-39.26468122573567,1.7860761138253187,3.242163259119309,-4.905297789603251,40.100816499719386,43154.47096511144,25958.709994237615,25958.709994237615,69113.18095934906,78190.79255664306,104149.50255088069,104149.50255088069,651.7776746334566,132366.34065285182,92079.75179643584,57043.430204904325,38929.246212812795,28216.83810197113,0.0,67146.08431478392,21090.796765578314,1533.2270779183375,103497.72487624723,355967.0079450749,1528295.1901574598,4.293361901654867,1558884.7391938546,4.379295565038398,0.7474542926942968,0.09587108476578157,4.027634451161993,1.2685287292907015,1.0,0.0,4.027634451160428,1.2833367981185422,1.2836660757784244,3.138407982274626,19432.694296372854,1981.5833435855113,4632.441516551485,4632.441516551485,5.60367786651778,5.48766211753583,-2.3296729488877683,7.817335066423599,3.304139065787535,3.304139065787535,0.9440397330821529,0.0,0.0,0.0002565659449057646,8.567583173832065e-05,0.00017089011316744393,0.0006882829071561689,0.09587108476082107,0.09587108476578171,0.5166363470086389,8.147461048722562,28216.83810197113,21090.796765578314,0.7474542924481272,1.0292957759881172,0.6426952726357251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460286904676967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15460.894079975682,1533.2270779183375,0.5166363470086389,6.2666523554317415,3.304139065787535
442.0,-29.093195636720658,5.485927643136463,35.05742028530761,24.528762220311933,5.215497928696333,-25.66219477270661,-39.268686273694016,1.7844970646823168,3.2554777811059807,-4.906308285190769,40.10050773615418,43151.666159644396,25958.136927924024,25958.136927924024,69109.80308756842,78188.88673260168,104147.02366052571,104147.02366052571,654.9879342935164,132363.20650234306,92079.14028460007,57041.91971164302,38930.24508106339,28216.18284181736,0.0,67146.42792288074,21090.306975450894,1533.224504923279,103492.03572623219,355952.99902502005,1528180.415167558,4.29320842738606,1558871.3980905374,4.37943043705319,0.7474542922295757,0.09586558165018551,4.027634451161993,1.268528455649503,1.0,0.0,4.027634451162527,1.2833444131005816,1.2836735406960178,3.138389359900014,19432.56524169654,1981.5701836709313,4632.441516551485,4632.441516551485,5.6035541593297795,5.485927643136463,-2.3305464511235514,7.816474094260014,3.304430060997834,3.304430060997834,0.9441228745708097,0.0,0.0,0.000256447496282477,8.563725178591812e-05,0.00017081024449655888,0.0006879612253457438,0.09586558159721296,0.0958655816501855,0.5166510993307603,8.16178606629677,28216.18284181736,21090.306975450894,0.7474542924481272,1.0292402027244496,0.642650212297296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460553609484277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15460.838328197264,1533.224504923279,0.5166510993307603,6.2667767806954835,3.304430060997834
443.0,-29.09765145158402,5.484197833130656,35.05718779382538,24.527027236204617,5.214233789172239,-25.666332082267182,-39.27267808523027,1.7829144198553988,3.268826737972745,-4.907322054220009,40.10019916870719,43148.86757594437,25957.57720069685,25957.57720069685,69106.44477664122,78186.96341452554,104144.54061522239,104144.54061522239,658.2059202588571,132360.06877917744,92078.50338705072,57040.407548469535,38931.21759842354,28215.528163955067,0.0,67146.7457623786,21089.817649249067,1533.2220496718269,103486.33469496353,355938.9451585989,1528065.4279015088,4.293054886760523,1558858.065547332,4.379565896765631,0.7474542927816253,0.09586006732250589,4.027634451161993,1.2685282391542572,1.0,0.0,4.027634451162627,1.2833520440861546,1.2836810221596842,3.1383706986105895,19432.430829568646,1981.5564774483282,4632.441516551485,4632.441516551485,5.603433331635534,5.484197833130656,-2.3314229053276354,7.815620738458291,3.3047195980832513,3.3047195980832513,0.9442055994523575,0.0,0.0,0.00025632946859812863,8.559881531536993e-05,0.00017073065328275869,0.0006876406610310323,0.0958600674127052,0.09586006732250578,0.5166658685468892,8.176148792192748,28215.528163955067,21089.817649249067,0.7474542924481272,1.0291853163100066,0.6426054916889224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460819489431975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15460.782637098004,1533.2220496718269,0.5166658685468892,6.266901587068864,3.3047195980832513
444.0,-29.10209322240069,5.482472799646488,35.05695592732186,24.52530622193592,5.212979404490637,-25.67045577443264,-39.276652644015826,1.7813419565226034,3.2821388290593063,-4.908328299531897,40.09989090309275,43146.05876492683,25957.004018100164,25957.004018100164,69103.062783027,78185.05726757062,104142.06128567079,104142.06128567079,661.4143217241653,132356.92950489756,92077.88194362336,57038.8834409798,38932.220558492845,28214.86821922676,0.0,67147.0887777196,21089.324353815373,1533.2190915995682,103480.64696394662,355924.9960239438,1527950.6520759512,4.292900664872558,1558844.7461317151,4.379700115321062,0.7474542921821712,0.09585456620543788,4.027634451161993,1.2685279056197034,1.0,0.0,4.027634451162098,1.2833596267631815,1.2836884558419768,3.1383521556777265,19432.299678909454,1981.543103802976,4632.441516551485,4632.441516551485,5.60330959934563,5.482472799646488,-2.3322941898153515,7.814766989461839,3.3050076514700604,3.3050076514700604,0.9442879004200172,0.0,0.0,0.00025621186271565543,8.556056081051447e-05,0.00017065130190514096,0.0006873210626887919,0.09585456618694323,0.09585456620543781,0.5166806631158744,8.190467128591195,28214.86821922676,21089.324353815373,0.7474542924481272,1.0291296918587542,0.6425603782727707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461084546285616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15460.727077666801,1533.2190915995682,0.5166806631158744,6.267025634369557,3.3050076514700604
445.0,-29.10652106012421,5.480752429968453,35.056724676907514,24.523575289081805,5.211719462465284,-25.674567480359773,-39.28061773823572,1.7797658827008673,3.2954889558859577,-4.909337862564718,40.099582833360884,43143.271652938165,25956.44436136422,25956.44436136422,69099.7160143024,78183.13367654591,104139.57803791013,104139.57803791013,664.6313171693182,132353.78676008253,92077.23518457299,57037.373160965355,38933.1800262307,28214.208722172385,0.0,67147.38874840309,21088.831423879044,1533.2162449688574,103474.94672074082,355911.0013282725,1527835.6330134277,4.292746296999786,1558831.4352656414,4.379834929091899,0.7474542926772283,0.09584905328743555,4.027634451161993,1.2685276715410874,1.0,0.0,4.027634451161326,1.283367225517785,1.283695906141137,3.1383335736480342,19432.163185590736,1981.5291853579702,4632.441516551485,4632.441516551485,5.603188786868246,5.480752429968453,-2.3331684403342248,7.8139208703026775,3.3052942627575543,3.3052942627575543,0.9443697893593013,0.0,0.0,0.0002560946752085295,8.552241314584445e-05,0.00017057226206268505,0.0006870027190963022,0.09584905336059378,0.09584905328743955,0.516695484849332,8.20482681845067,28214.208722172385,21088.831423879044,0.7474542924481272,1.0290752522516482,0.6425160003554748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461348776916674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15460.67173080532,1533.2162449688574,0.516695484849332,6.267148976293149,3.3052942627575543
446.0,-29.110935061029984,5.479036866031817,35.05649405175527,24.52186325043442,5.210471903646051,-25.67866549257749,-39.284573088493175,1.7782023351935827,3.3087900358357274,-4.910338411688414,40.099275396746236,43140.50478441089,25955.86767239635,25955.86767239635,69096.37245680724,78181.236231425,104137.10390382135,104137.10390382135,667.8358086463559,132350.64872411216,92076.61400218381,57035.88255516957,38934.146052238044,28213.544820290826,0.0,67147.69087252887,21088.335182261846,1533.21289605728,103469.268095175,355897.1320106155,1527720.9266041666,4.292591283254844,1558818.1518404942,4.379968287561246,0.7474542924891657,0.09584356157385113,4.027634451161993,1.2685274171316996,1.0,0.0,4.027634451162225,1.2833747650296083,1.2837032977136402,3.13831513670839,19432.032090021563,1981.5158173302366,4632.441516551485,4632.441516551485,5.603064297661894,5.479036866031817,-2.3340363750028197,7.813073241034637,3.305579405904091,3.305579405904091,0.9444512588297403,0.0,0.0,0.00025597790304523533,8.548437488922051e-05,0.00017049352815601482,0.0006866856077013226,0.09584356164434872,0.09584356157385097,0.5167103403687021,8.219128447524156,28213.544820290826,21088.335182261846,0.7474542924481272,1.0290208279533795,0.6424719037071209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461612187839434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15460.616441065344,1533.21289605728,0.5167103403687021,6.2672715604087745,3.305579405904091
447.0,-29.115335175771385,5.47732607580755,35.056264079189724,24.52015585675838,5.209226437617158,-25.682750795760406,-39.28851136062292,1.7766420576061845,3.322086757504678,-4.9113382478994065,40.09896937386354,43137.72754963935,25955.294826911937,25955.294826911937,69093.0223765513,78179.34933037436,104134.6441572863,104134.6441572863,671.0387358652224,132347.52986339031,92075.99860846213,57034.376827727225,38935.135311927676,28212.885706104025,0.0,67148.0210180317,21087.84253108874,1533.2097652386542,103463.60542142107,355883.2729987927,1527606.3505981117,4.292436499546564,1558804.929583472,4.380101701460861,0.7474542927215084,0.09583808534928392,4.027634451161993,1.2685271099722013,1.0,0.0,4.027634451160511,1.2833822885045885,1.2837106737775668,3.1382967392007863,19431.902216104314,1981.5025738763304,4632.441516551485,4632.441516551485,5.602940638144043,5.47732607580755,-2.3349041888981192,7.812230264705669,3.3058631314998195,3.3058631314998195,0.9445323232856627,0.0,0.0,0.0002558615470503608,8.544651640780246e-05,0.00017041503064255836,0.0006863694484117947,0.09583808541224978,0.09583808534928397,0.5167252289675742,8.233425005404058,28212.885706104025,21087.84253108874,0.7474542924481272,1.0289658776093684,0.6424273849865999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461874784696116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15460.561214359608,1533.2097652386542,0.5167252289675742,6.267393607092412,3.3058631314998195
448.0,-29.119721508091878,5.475620039834586,35.0560347237393,24.51844811383637,5.207981703992344,-25.686823619334007,-39.29244006341321,1.77508381523444,3.3353942490017516,-4.912336788037549,40.098663474858,43134.97105409983,25954.724316755706,25954.724316755706,69089.69537085554,78177.45807074146,104132.18238749716,104132.18238749716,674.2436273406638,132344.40617790612,92075.37359186204,57032.88657522031,38936.09668515747,28212.223790408952,0.0,67148.32047556642,21087.347780105814,1533.2064413614135,103457.9387601565,355869.43237486476,1527491.6751908818,4.292281202679574,1558791.7127634855,4.380234914701777,0.7474542927479075,0.09583260563740693,4.027634451161993,1.2685269044665621,1.0,0.0,4.027634451163512,1.2833898017126049,1.2837180401001522,3.138278367014731,19431.770311355627,1981.4891233352498,4632.441516551485,4632.441516551485,5.602817482750891,5.475620039834586,-2.335771449205596,7.811391489040181,3.3061454378922193,3.3061454378922193,0.9446129822549197,0.0,0.0,0.0002557456040023588,8.54087653566234e-05,0.00017033683864573542,0.0006860545196315856,0.09583260568989146,0.09583260563740706,0.516740153256815,8.247731037039273,28212.223790408952,21087.347780105814,0.7474542924481272,1.028911741671864,0.6423834691412059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462136564466221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15460.50619794069,1533.2064413614135,0.516740153256815,6.267515510578463,3.3061454378922193
449.0,-29.12409408091139,5.473918806730544,35.05580599549353,24.516749625932448,5.206743209380923,-25.69088343324954,-39.29635539008302,1.7735325617191087,3.348683929383185,-4.913330708690512,40.098358204000874,43132.21916543982,25954.147972485014,25954.147972485014,69086.36713792483,78175.57920357828,104129.72717606329,104129.72717606329,677.4436030461802,132341.28708482385,92074.75794207875,57031.39790394028,38937.06670904275,28211.559908760577,0.0,67148.62661780333,21086.85155780408,1533.2028701728639,103452.2835730171,355855.65620042285,1527377.1217107596,4.292125459010604,1558778.523168015,4.38036742147521,0.7474542927084279,0.09582713730367212,4.027634451161993,1.2685265868669378,1.0,0.0,4.027634451160705,1.2833972815309707,1.2837253735514251,3.138260076690679,19431.640383398626,1981.4758743708226,4632.441516551485,4632.441516551485,5.6026930679539335,5.473918806730544,-2.336635641740572,7.810554448471116,3.3064263271667205,3.3064263271667205,0.9446932363333487,0.0,0.0,0.000255630072821117,8.537115817439393e-05,0.00017025891464672306,0.000685740670248591,0.09582713736138065,0.09582713730367218,0.5167551162041304,8.262014638073708,28211.559908760577,21086.85155780408,0.7474542924481272,1.0288574855171757,0.6423395583492699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462397533237483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15460.4512419518,1533.2028701728639,0.5167551162041304,6.267636626283632,3.3064263271667205
450.0,-29.12845080749536,5.472221678751767,35.055577565620474,24.5150018244982,5.205439181358872,-25.6949448403243,-39.300274558458455,1.7719332141789554,3.3633249857983856,-4.914356511016788,40.09804423142588,43129.552568068015,25953.655357453095,25953.655357453095,69083.20792552111,78173.76586415207,104127.42122160517,104127.42122160517,680.9697992758593,132338.29795080234,92074.13722903843,57029.923932918464,38938.01477346663,28210.876729197185,0.0,67148.89150266381,21086.340895658836,1533.1992733238249,103446.45142232931,355841.4385708857,1527251.00299206,4.291942526777478,1558764.957692314,4.380504316620783,0.7474542921183046,0.09582149817617742,4.027634451161993,1.2685264170775192,1.0,0.0,4.027634451160708,1.2834049849866103,1.2837329312941228,3.1382412397315202,19431.509386881768,1981.462516443614,4632.441516551485,4632.441516551485,5.602586727694665,5.472221678751767,-2.3375243599932425,7.8097460387450095,3.3067058219133925,3.3067058219133925,0.9447730919752549,0.0,0.0,0.0002555150081354454,8.533352942010345e-05,0.00017018147871534193,0.0006854287866236026,0.09582076588574273,0.09582149817628395,0.5167701182544702,8.277681496815148,28210.876729197185,21086.340895658836,0.7474542924481272,1.028806379071508,0.6422973127762959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462657692289833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15460.39642297443,1533.1992733238249,0.5167701182544702,6.267757208088405,3.3067058219133925
451.0,-29.132795890245436,5.470530368230506,35.05535009026532,24.513369833026104,5.204286194934966,-25.69896205401018,-39.30414182888342,1.7704523586997025,3.375269658695288,-4.91529708458236,40.097743660776544,43126.72115034792,25952.957262551387,25952.957262551387,69079.6784128993,78171.81002334441,104124.7672858958,104124.7672858958,683.8426337450219,132334.9551336245,92073.505798331,57028.416925334386,38938.987636662896,28210.18784772869,0.0,67149.17548439158,21085.826006147407,1533.192765354356,103440.92465215077,355828.4026044714,1527147.3264406598,4.291808397707343,1558751.9713428016,4.380628302669434,0.7474542927527903,0.09581615608720274,4.027634451161993,1.2685259950766339,1.0,0.0,4.02763445116123,1.2834121346424812,1.2837399355495136,3.1382237571596336,19431.376128487085,1981.448927869057,4632.441516551485,4632.441516551485,5.60243603072435,5.470530368230506,-2.3383493425276827,7.808879710758188,3.3069837196510123,3.3069837196510123,0.9448524913288606,0.0,0.0,0.0002554002984867213,8.529641397553384e-05,0.00017010388451118747,0.0006851162655337396,0.09581615615318881,0.0958161560872029,0.5167852450272643,8.290566743277623,28210.18784772869,21085.826006147407,0.7474542924481272,1.0287494658658385,0.6422524303425358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462916917377129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15460.341396524003,1533.192765354356,0.5167852450272643,6.267872566888202,3.3069837196510123
452.0,-29.137127443075546,5.468843427896834,35.05512340745403,24.511672008689516,5.203038955729276,-25.70298581792532,-39.308025024924405,1.7688973305790483,3.3885925444206464,-4.916304720469899,40.09744693362324,43124.01517248232,25952.43284004056,25952.43284004056,69076.44801252289,78169.96943461799,104122.40227465855,104122.40227465855,687.0496418699913,132331.97392002007,92072.90833616945,57026.95407403379,38939.94918015073,28209.571645361513,0.0,67149.52082551224,21085.36541097042,1533.1920428296075,103435.35263278856,355814.4375973686,1527033.3338611862,4.2916564717622325,1558739.1511342286,4.3807642029918465,0.747454292324835,0.09581076726397408,4.027634451161993,1.268525784625672,1.0,0.0,4.027634451161597,1.283419629805599,1.2837472859177599,3.13820542995128,19431.250038882015,1981.436070307599,4632.441516551485,4632.441516551485,5.602322824219971,5.468843427896834,-2.3392248863313623,7.808068314228196,3.3072605437750178,3.3072605437750178,0.9449315839357194,0.0,0.0,0.000255285993237297,8.525916070095408e-05,0.0001700268325363429,0.0006848059283453256,0.09581076723960061,0.09581076726397401,0.5168003132714496,8.304897264890542,28209.571645361513,21085.36541097042,0.7474542924481272,1.0286960675716177,0.6422088295244861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446317545845908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15460.287279123571,1533.1920428296075,0.5168003132714496,6.267993791732358,3.3072605437750178
453.0,-29.141445402043427,5.467161378095081,35.054897145567196,24.50999126248064,5.2018154343543905,-25.706994973342105,-39.31189075866712,1.7673650056530834,3.401869513986412,-4.917285132234756,40.09714244101736,43121.29639577578,25951.845976210312,25951.845976210312,69073.14237198609,78168.10183198785,104119.94780819817,104119.94780819817,690.2439754177467,132328.8408752018,92072.28797771274,57025.48254150068,38940.89492912451,28208.893067003642,0.0,67149.78799612814,21084.85821489453,1533.1872730293198,103429.70383278042,355800.85030708375,1526918.7361611421,4.291498277318036,1558725.9954991885,4.380894520499001,0.7474542926875001,0.09580530660377344,4.027634451161993,1.2685255192266776,1.0,0.0,4.027634451161849,1.2834270182290657,1.2837545300380215,3.138187363952737,19431.11911719719,1981.4227200111345,4632.441516551485,4632.441516551485,5.602196138577389,5.467161378095081,-2.340080432718306,7.807241810813387,3.307535867388078,3.307535867388078,0.9450102478251651,0.0,0.0,0.00025517209361417334,8.522208988748296e-05,0.00016995000372669038,0.0006844964899847273,0.09580530661251599,0.09580530660377329,0.5168154309629378,8.319154646221193,28208.893067003642,21084.85821489453,0.7474542924481272,1.0286427468091015,0.6421657861118215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446343320323405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15460.23271377095,1533.1872730293198,0.5168154309629378,6.268116114082436,3.307535867388078
454.0,-29.145749866961626,5.465484070516107,35.054671527899416,24.508305766526632,5.2005871722037424,-25.710992456072315,-39.31574713261796,1.765829761314427,3.415175265261098,-4.918270296907905,40.09683984453825,43118.597584736686,25951.27690947693,25951.27690947693,69069.87449421361,78166.23427513463,104117.51118461156,104117.51118461156,693.4448392856284,132325.73621980113,92071.66030117571,57024.023610777636,38941.81854488675,28208.225035189564,0.0,67150.04358007631,21084.358892596294,1533.1831800486254,103424.06634532593,355787.19755749597,1526804.1105319853,4.291340781831394,1558712.9218696347,4.381025884490246,0.7474542927211373,0.09579985681327606,4.027634451161993,1.2685252587730065,1.0,0.0,4.027634451162317,1.2834344195338276,1.2837617875578358,3.138169266665702,19430.986651090112,1981.4092122274287,4632.441516551485,4632.441516551485,5.6020732947743195,5.465484070516107,-2.3409398815877003,7.806423952103807,3.307809854744377,3.307809854744377,0.9450885299269648,0.0,0.0,0.00025505859652641985,8.518512367469675e-05,0.0001698734728517231,0.0006841882515961315,0.09579985685315986,0.0957998568132762,0.5168305933287725,8.333445562169004,28208.225035189564,21084.358892596294,0.7474542924481272,1.028590166316838,0.6421231511684402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463690147815778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15460.178368806504,1533.1831800486254,0.5168305933287725,6.268233707893434,3.307809854744377
455.0,-29.15004085608798,5.463811542919862,35.054446498757684,24.506624601222597,5.19936314696531,-25.714977384750632,-39.319590165372915,1.7642996756279903,3.428480652786959,-4.9192513026125795,40.09653706118793,43115.902414753495,25950.70331154939,25950.70331154939,69066.60572630289,78164.36723045327,104115.07054200265,104115.07054200265,696.6449305165152,132322.62118282812,92071.02941501011,57022.56459931036,38942.73868411083,28207.550640825466,0.0,67150.2893249363,21083.85479980571,1533.1786244897555,103418.42561148613,355773.6028528082,1526689.4077730048,4.2911823573505306,1558699.8402492881,4.381156521312118,0.7474542922309086,0.09579440436427948,4.027634451161993,1.2685249571083115,1.0,0.0,4.027634451163292,1.2834417960096904,1.283769020756197,3.138151230296682,19430.85350761663,1981.3956353715726,4632.441516551485,4632.441516551485,5.6019494728274095,5.463811542919862,-2.341796562337304,7.805608105257166,3.3080824692548783,3.3080824692548783,0.945166419787108,0.0,0.0,0.0002549455010381874,8.51483000910402e-05,0.00016979720094714723,0.0006838810562456059,0.09579440431313488,0.09579440436427965,0.5168458029734384,8.347731955399524,28207.550640825466,21083.85479980571,0.7474542924481272,1.028537723673738,0.6420806648519142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463946298062624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15460.124082492097,1533.1786244897555,0.5168458029734384,6.268351409222042,3.3080824692548783
456.0,-29.154318380969187,5.462143856591899,35.05422209972724,24.50495761530476,5.198147548583714,-25.718949350763268,-39.32341985693199,1.762778518377796,3.441756016010004,-4.920226924646531,40.09623558130276,43113.2105847343,25950.122359355555,25950.122359355555,69063.33294408985,78162.52362524049,104112.64598459605,104112.64598459605,699.837232317368,132319.52349563074,92070.41994749483,57021.10690698854,38943.681156118095,28206.8775110347,0.0,67150.5586671528,21083.351671924782,1533.1739664017664,103412.80875227868,355760.0831588997,1526574.96509473,4.291023747070825,1558686.8150270134,4.381286402867262,0.7474542924390283,0.0957889751478005,4.027634451161993,1.268524692808278,1.0,0.0,4.027634451163525,1.283449130057888,1.2837762120289,3.1381332978739347,19430.724884377785,1981.3825194513709,4632.441516551485,4632.441516551485,5.601824063323207,5.462143856591899,-2.342649517579362,7.804793374171261,3.308353730214205,3.308353730214205,0.9452439229183442,0.0,0.0,0.0002548328063928912,8.511161897787787e-05,0.00016972118741501331,0.0006835749015248289,0.09578897515207342,0.09578897514780021,0.5168610596940686,8.36198294065656,28206.8775110347,21083.351671924782,0.7474542924481272,1.0284848602141667,0.6420380029663617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464201654980575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15460.069934900515,1533.1739664017664,0.5168610596940686,6.268468176050181,3.308353730214205
457.0,-29.15857841943195,5.460492146862761,35.05400232942381,24.50412173001098,5.197885692409303,-25.72281369329655,-39.32709008278323,1.7621209662705082,3.4347876727735525,-4.920654332156128,40.09604880383571,43109.93219068526,25948.205167497723,25948.205167497723,69058.13735818298,78160.18348586123,104108.38865335895,104108.38865335895,698.1391620941431,132314.9047380397,92069.67887303549,57019.427577845745,38944.723661321936,28206.51608468074,0.0,67151.23974600268,21083.08152939344,1533.1693752550766,103410.24949126481,355754.1604812597,1526632.5534146768,4.291257061757107,1558678.745481735,4.381336660611852,0.7474542926924564,0.09578648149537632,4.027634451161993,1.2685230740392583,1.0,0.0,4.027634451161697,1.2834524313105395,1.2837793701269558,3.138125226074297,19430.56848654723,1981.3665713110215,4632.441516551485,4632.441516551485,5.60141020124832,5.460492146862761,-2.3430879035764196,7.803580050439181,3.3086236640768023,3.3086236640768023,0.9453210468790864,0.0,0.0,0.0002547206180428111,8.507647894699218e-05,0.00016964413909581892,0.0006832645790600375,0.0957970072391991,0.09578648149545017,0.5168763614516486,8.355442004929671,28206.51608468074,21083.08152939344,0.7474542924481272,1.0283970574391936,0.6419826700705323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464456219176625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15460.015926476466,1533.1693752550766,0.5168763614516486,6.268584757166768,3.3086236640768023
458.0,-29.162817986348156,5.458847237742668,35.053773698675286,24.502581764850788,5.196890208357388,-25.726586250524473,-39.33073153076691,1.760714872939906,3.4648079319698013,-4.921622965542257,40.09555012168955,43106.623744246615,25947.666111774888,25947.666111774888,69054.2898560215,78157.96288236158,104105.62899413647,104105.62899413647,698.4826364500477,132312.08570639376,92069.11772463923,57018.0069202696,38945.67867152181,28206.4567122573,0.0,67152.13538377911,21081.63593212148,1533.2028756064133,103407.14635768642,355740.7382067938,1526371.4809253113,4.2906850888638575,1558657.2005420304,4.381441407016971,0.747404615446091,0.09577692946872277,4.027634451161993,1.2685227938042956,1.0,0.0,4.027634451161713,1.283459226033984,1.283786023334521,3.138108612618557,19430.450060671545,1981.3544952324744,4632.441516551485,4632.441516551485,5.601293835888734,5.458847237742668,-2.3439292984827,7.802776536225368,3.308895638069499,3.308895638069499,0.9453987537341426,0.0,0.0,0.00025460901397667956,8.504162769814123e-05,0.00016956738627853831,0.0006829554467689343,0.09577935550749327,0.09578329534350337,0.5168904473629057,8.38643089751207,28206.4567122573,21081.63593212148,0.7474542924481272,1.0283260459458428,0.6419248397372515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464709751191187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15459.964985025712,1533.2028756064133,0.5168904473629057,6.26875817066612,3.308895638069499
459.0,-29.1670566023481,5.457187179685486,35.05355635557063,24.499774036835902,5.194250105658231,-25.73080538175851,-39.334880153741665,1.7579988850686288,3.481790182089185,-4.923440080276143,40.09543309859448,43105.42859532493,25949.20696686182,25949.20696686182,69054.63556218674,78157.26812694588,104106.4750938077,104106.4750938077,709.4727648318512,132312.07290229702,92068.7273147583,57016.887783137376,38946.4883684677,28205.5978084893,0.0,67152.086176957,21082.395145399638,1533.2068096239718,103397.00232897585,355715.55966690055,1526241.9884461258,4.290624761748771,1558652.144737872,4.38173732461247,0.7474542921779262,0.09577367147323639,4.027634451161993,1.2685245581856002,1.0,0.0,4.027634451162138,1.2834721362016634,1.2837987936311703,3.138077047065054,19430.367667792347,1981.3460934969992,4632.441516551485,4632.441516551485,5.601626458563284,5.457187179685486,-2.3454130309502323,7.802600210635719,3.309166910729709,3.309166910729709,0.9454762602084882,0.0,0.0,0.0002544974799669619,8.500193850412962e-05,0.00016949554146283228,0.0006826660821140593,0.09577367138799202,0.09577367147323632,0.5169058330460646,8.405230262365308,28205.5978084893,21082.395145399638,0.7474542924481272,1.0283319475766723,0.6419075124745178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446496207325492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15459.91449775071,1533.2068096239718,0.5169058330460646,6.268774246597734,3.309166910729709
460.0,-29.171280398793375,5.45554015157385,35.053331590115995,24.498405621293955,5.193400304509692,-25.734692402686814,-39.33858725996686,1.756812308403099,3.494177359636865,-4.9240147353322055,40.09501831347896,43102.46242985336,25947.643373396346,25947.643373396346,69050.10580324971,78155.15264766481,104102.79602106116,104102.79602106116,712.4342203584092,132306.83566145037,92067.97239094124,57015.2821731297,38947.43357534616,28204.03964038921,0.0,67151.47321573537,21081.230500199505,1533.1443722061517,103390.36180070275,355707.59734833665,1526120.3942693984,4.290378967573476,1558634.2246800424,4.381785028768182,0.7474542926826133,0.09576728370822807,4.027634451161993,1.2685233888914813,1.0,0.0,4.027634451162395,1.2834779052120555,1.283804421508937,3.138062941953449,19430.20834716574,1981.329847314398,4632.441516551485,4632.441516551485,5.601288927380237,5.45554015157385,-2.345967605896878,7.801507757470729,3.3094308719453633,3.3094308719453633,0.9455516776986752,0.0,0.0,0.00025438638068254034,8.496648771321176e-05,0.00016941989296932858,0.0006823613976354453,0.09576728380205544,0.09576728370822739,0.5169215397079912,8.418192094969072,28204.03964038921,21081.230500199505,0.7474542924481272,1.0282738783915382,0.6418692005665977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465214347094675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15459.853728688453,1533.1443722061517,0.5169215397079912,6.268980826990738,3.3094308719453633
